time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730380,293.2010803222656,297.1499938964844,293.1499938964844,0.1519668847322464,-3257.93017578125,304.1586608886719,0.7091054320335388,0.1775377988815307,0.1621253192424774,293.2007141113281,297.1499938964844,293.1499938964844,0.0564160756766796,-1626.2628173828125,304.150146484375,0.5415197014808655,0.0833362340927124,0.0809710621833801,293.223388671875,297.1499938964844,293.1499938964844,0.3183542191982269,-4512.44775390625,304.1664733886719,0.8549295663833618,0.3185339868068695,0.2244483232498169,293.3107604980469,297.1499938964844,293.1499938964844,0.4896655976772308,-8510.98828125,304.1712341308594,0.9620791673660278,0.4449259042739868,0.4232116639614105,293.1748046875,297.1499938964844,293.1499938964844,0.0205340608954429,-4729.703125,304.0550231933594,0.4401023387908935,0.050000000745058,0.2366739064455032,287.5364074707031,291.1499938964844,270.2102966308594,267.66925048828125,283.5343322753906,293.2645263671875,287.5401611328125,1.0,0.3110277652740478,0.8088976740837097,0.8088976740837097,1.0,1.0,-1.3531023263931274,0.5711139440536499,0.7819883227348328,0.2926972806453705,0.0,0.0,1.0,76.1761703491211,46.0,57.622352600097656,-5543.91796875,315.96197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,302.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239847615361213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001258287666132,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730440,293.2010803222656,297.1499938964844,293.1499938964844,0.1519668847322464,-3257.93017578125,304.1586608886719,0.7091054320335388,0.1775377988815307,0.1621253192424774,293.2007141113281,297.1499938964844,293.1499938964844,0.0564160756766796,-1626.2628173828125,304.150146484375,0.5415197014808655,0.0833362340927124,0.0809710621833801,293.223388671875,297.1499938964844,293.1499938964844,0.3183542191982269,-4512.44775390625,304.1664733886719,0.8549295663833618,0.3185339868068695,0.2244483232498169,293.3107604980469,297.1499938964844,293.1499938964844,0.4896655976772308,-8510.98828125,304.1712341308594,0.9620791673660278,0.4449259042739868,0.4232116639614105,293.1748046875,297.1499938964844,293.1499938964844,0.0205340608954429,-4729.703125,304.0550231933594,0.4401023387908935,0.050000000745058,0.2366739064455032,287.5364074707031,291.1499938964844,270.2102966308594,267.66925048828125,283.5343322753906,293.2645263671875,287.5401611328125,1.0,0.3110277652740478,0.8088976740837097,0.8088976740837097,1.0,1.0,-1.3531023263931274,0.5711139440536499,0.7819883227348328,0.2926972806453705,0.0,0.0,1.0,76.1761703491211,46.0,57.622352600097656,-5543.91796875,315.96197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,302.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239847615361213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001258287666132,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730500,293.1999816894531,297.1499938964844,293.1499938964844,0.1510877907276153,-3242.777587890625,304.1586608886719,0.7164536118507385,0.1771086007356643,0.1615734994411468,293.19256591796875,297.1499938964844,293.1499938964844,0.0571440495550632,-1639.1141357421875,304.1488037109375,0.5513901114463806,0.0842949151992797,0.0817196741700172,293.2227783203125,297.1499938964844,293.1499938964844,0.3166040182113647,-4492.97998046875,304.1666564941406,0.8637561202049255,0.3177248239517212,0.2237577885389328,293.3092346191406,297.1499938964844,293.1499938964844,0.4863221645355224,-8464.998046875,304.1734619140625,0.9717345237731934,0.4431897699832916,0.4213969111442566,293.1748046875,297.1499938964844,293.1499938964844,0.020201813429594,-4703.90087890625,304.0498962402344,0.4476476907730102,0.050000000745058,0.2358974069356918,287.5572204589844,291.1499938964844,270.2320861816406,267.688232421875,283.54901123046875,293.26385498046875,287.56103515625,1.0,0.3059259951114654,0.8086662292480469,0.8086662292480469,1.0,1.0,-1.349399209022522,0.569207489490509,0.7801916599273682,0.2922833859920501,0.0,0.0,1.0,71.98383331298828,46.0,58.05899810791016,-5538.0498046875,304.7037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736145019531,302.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239336505532264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001257769035873,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730560,293.1988220214844,297.1499938964844,293.1499938964844,0.1502241790294647,-3227.87109375,304.1586608886719,0.7245463728904724,0.1767021864652633,0.1610345542430877,293.1851501464844,297.1499938964844,293.1499938964844,0.057835329324007,-1651.3330078125,304.14776611328125,0.562404990196228,0.0852154865860939,0.0824380293488502,293.2221069335937,297.1499938964844,293.1499938964844,0.3148642480373382,-4473.6123046875,304.16680908203125,0.8742069005966187,0.3169333338737488,0.2230735272169113,293.3075866699219,297.1499938964844,293.1499938964844,0.4829928278923034,-8419.376953125,304.1752319335937,0.9821133017539978,0.4414924681186676,0.4196115136146545,293.1746826171875,297.1499938964844,293.1499938964844,0.0200499184429645,-4679.263671875,304.0448913574219,0.4567347764968872,0.050000000745058,0.2350778579711914,287.5782470703125,291.1499938964844,270.2544250488281,267.7076110839844,283.5636901855469,293.2633361816406,287.5820617675781,1.0,0.300467848777771,0.8084304928779602,0.8084304928779602,1.0,1.0,-1.3456662893295288,0.5673096179962158,0.7783566117286682,0.291793555021286,0.0,0.0,1.0,67.55947875976562,34.0,58.492652893066406,-5532.28076171875,292.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,302.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1238734349608421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001257157855434,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730620,293.1963806152344,297.1499938964844,293.1499938964844,0.1485582441091537,-3199.041748046875,304.1585388183594,0.7431885004043579,0.1759592294692993,0.1600157022476196,293.1722412109375,297.1499938964844,293.1499938964844,0.0590381324291229,-1672.5816650390625,304.1465148925781,0.5864391326904297,0.0869425684213638,0.0837236791849136,293.2206115722656,297.1499938964844,293.1499938964844,0.3114277124404907,-4435.29931640625,304.1669311523437,0.8991541862487793,0.3154062330722809,0.2217407077550888,293.3031616210937,297.1499938964844,293.1499938964844,0.4706275165081024,-8244.08984375,304.1888427734375,0.9990000128746032,0.4383889138698578,0.4115590751171112,293.17413330078125,297.1499938964844,293.1499938964844,0.0197737030684947,-4632.06494140625,304.0361022949219,0.4762803614139557,0.050000000745058,0.2334401607513427,287.621337890625,291.1499938964844,270.3009338378906,267.7476501464844,283.59765625,293.26202392578125,287.625732421875,1.0,0.2884990870952606,0.8079590797424316,0.8079590797424316,1.0,1.0,-1.3328139781951904,0.5609222650527954,0.771891713142395,0.2898133397102356,0.0,0.0,1.0,58.63863754272461,25.0,62.77017593383789,-5515.130859375,267.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1790466308594,302.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1237240061163902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001255641400348,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730680,293.1963806152344,297.1499938964844,293.1499938964844,0.1485582441091537,-3199.041748046875,304.1585388183594,0.7431885004043579,0.1759592294692993,0.1600157022476196,293.1722412109375,297.1499938964844,293.1499938964844,0.0590381324291229,-1672.5816650390625,304.1465148925781,0.5864391326904297,0.0869425684213638,0.0837236791849136,293.2206115722656,297.1499938964844,293.1499938964844,0.3114277124404907,-4435.29931640625,304.1669311523437,0.8991541862487793,0.3154062330722809,0.2217407077550888,293.3031616210937,297.1499938964844,293.1499938964844,0.4706275165081024,-8244.08984375,304.1888427734375,0.9990000128746032,0.4383889138698578,0.4115590751171112,293.17413330078125,297.1499938964844,293.1499938964844,0.0197737030684947,-4632.06494140625,304.0361022949219,0.4762803614139557,0.050000000745058,0.2334401607513427,287.621337890625,291.1499938964844,270.3009338378906,267.7476501464844,283.59765625,293.26202392578125,287.625732421875,1.0,0.2884990870952606,0.8079590797424316,0.8079590797424316,1.0,1.0,-1.3328139781951904,0.5609222650527954,0.771891713142395,0.2898133397102356,0.0,0.0,1.0,58.63863754272461,25.0,62.77017593383789,-5515.130859375,267.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1790466308594,302.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1237240061163902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001255641400348,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730740,293.1939697265625,297.1499938964844,293.1499938964844,0.146699383854866,-3166.22998046875,304.1588134765625,0.7608352899551392,0.1752757281064987,0.159154862165451,293.14898681640625,297.1499938964844,293.1499938964844,0.0617363452911376,-1721.118896484375,304.14306640625,0.611408531665802,0.091067761182785,0.0866000801324844,293.2190856933594,297.1499938964844,293.1499938964844,0.3073872923851013,-4389.5341796875,304.1680603027344,0.9235724806785583,0.3139279186725616,0.2205218970775604,293.271240234375,297.1499938964844,293.1499938964844,0.4266284108161926,-7613.01904296875,304.2489013671875,0.9990000128746032,0.4409074187278747,0.3805702328681946,293.17291259765625,297.1499938964844,293.1499938964844,0.019474284723401,-4583.46533203125,304.0303039550781,0.4896756112575531,0.050000000745058,0.2322127521038055,287.7005920410156,291.1499938964844,270.3500061035156,267.7894592285156,283.65106201171875,293.2452697753906,287.7096252441406,1.0,0.2755448520183563,0.8074876666069031,0.8074876666069031,1.0,1.0,-1.295053005218506,0.5426244735717773,0.7524285316467285,0.2830745279788971,0.0,0.0,1.0,51.5405158996582,25.0,109.48448181152344,-5473.27685546875,236.8113250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,302.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234771236777305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001253135851584,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730800,293.1939697265625,297.1499938964844,293.1499938964844,0.146699383854866,-3166.22998046875,304.1588134765625,0.7608352899551392,0.1752757281064987,0.159154862165451,293.14898681640625,297.1499938964844,293.1499938964844,0.0617363452911376,-1721.118896484375,304.14306640625,0.611408531665802,0.091067761182785,0.0866000801324844,293.2190856933594,297.1499938964844,293.1499938964844,0.3073872923851013,-4389.5341796875,304.1680603027344,0.9235724806785583,0.3139279186725616,0.2205218970775604,293.271240234375,297.1499938964844,293.1499938964844,0.4266284108161926,-7613.01904296875,304.2489013671875,0.9990000128746032,0.4409074187278747,0.3805702328681946,293.17291259765625,297.1499938964844,293.1499938964844,0.019474284723401,-4583.46533203125,304.0303039550781,0.4896756112575531,0.050000000745058,0.2322127521038055,287.7005920410156,291.1499938964844,270.3500061035156,267.7894592285156,283.65106201171875,293.2452697753906,287.7096252441406,1.0,0.2755448520183563,0.8074876666069031,0.8074876666069031,1.0,1.0,-1.295053005218506,0.5426244735717773,0.7524285316467285,0.2830745279788971,0.0,0.0,1.0,51.5405158996582,25.0,109.48448181152344,-5473.27685546875,236.8113250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,302.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234771236777305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001253135851584,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730860,293.19195556640625,297.1499938964844,293.1499938964844,0.1447496861219406,-3131.568603515625,304.1591186523437,0.7778776288032532,0.1745695620775222,0.1583335250616073,293.12213134765625,297.1499938964844,293.1499938964844,0.0664089024066925,-1807.2833251953125,304.1376342773437,0.6366920471191406,0.096546396613121,0.0914994031190872,293.2178955078125,297.1499938964844,293.1499938964844,0.303086906671524,-4340.60302734375,304.169189453125,0.9472565054893494,0.3124193549156189,0.2193278074264526,293.21539306640625,297.1499938964844,293.1499938964844,0.3880231976509094,-7061.2353515625,304.2794494628906,0.9990000128746032,0.4491291046142578,0.354403555393219,293.1712341308594,297.1499938964844,293.1499938964844,0.0191055033355951,-4536.65234375,304.0269470214844,0.5015267133712769,0.050000000745058,0.2312512248754501,287.7967834472656,291.1499938964844,270.40289306640625,267.8341064453125,283.6809387207031,293.20623779296875,287.80548095703125,1.0,0.2653820216655731,0.8072247505187988,0.8072247505187988,1.0,1.0,-1.2659450769424438,0.5287705659866333,0.7371745109558105,0.2773043215274811,0.0,0.0,1.0,45.979862213134766,28.0,125.8212432861328,-5444.57177734375,214.1548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,302.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123058870434761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001248891057912,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730920,293.19195556640625,297.1499938964844,293.1499938964844,0.1447496861219406,-3131.568603515625,304.1591186523437,0.7778776288032532,0.1745695620775222,0.1583335250616073,293.12213134765625,297.1499938964844,293.1499938964844,0.0664089024066925,-1807.2833251953125,304.1376342773437,0.6366920471191406,0.096546396613121,0.0914994031190872,293.2178955078125,297.1499938964844,293.1499938964844,0.303086906671524,-4340.60302734375,304.169189453125,0.9472565054893494,0.3124193549156189,0.2193278074264526,293.21539306640625,297.1499938964844,293.1499938964844,0.3880231976509094,-7061.2353515625,304.2794494628906,0.9990000128746032,0.4491291046142578,0.354403555393219,293.1712341308594,297.1499938964844,293.1499938964844,0.0191055033355951,-4536.65234375,304.0269470214844,0.5015267133712769,0.050000000745058,0.2312512248754501,287.7967834472656,291.1499938964844,270.40289306640625,267.8341064453125,283.6809387207031,293.20623779296875,287.80548095703125,1.0,0.2653820216655731,0.8072247505187988,0.8072247505187988,1.0,1.0,-1.2659450769424438,0.5287705659866333,0.7371745109558105,0.2773043215274811,0.0,0.0,1.0,45.979862213134766,28.0,125.8212432861328,-5444.57177734375,214.1548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,302.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123058870434761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001248891057912,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
730980,293.19024658203125,297.1499938964844,293.1499938964844,0.1429681479930877,-3099.86474609375,304.1590270996094,0.7908092141151428,0.1738565117120742,0.1575688868761062,293.1037902832031,297.1499938964844,293.1499938964844,0.0705010369420051,-1883.939453125,304.135009765625,0.6579545140266418,0.1009908691048622,0.0959042012691497,293.2169189453125,297.1499938964844,293.1499938964844,0.2990683913230896,-4294.93017578125,304.1694641113281,0.963597536087036,0.3109009563922882,0.2181752026081085,293.1539306640625,297.1499938964844,293.1499938964844,0.3599812090396881,-6661.99609375,304.2824401855469,0.9990000128746032,0.4599319398403168,0.3360891938209533,293.1697998046875,297.1499938964844,293.1499938964844,0.0188295263797044,-4498.953125,304.0232849121094,0.5109168291091919,0.050000000745058,0.2306190282106399,287.8842163085937,291.1499938964844,270.4605407714844,267.8824157714844,283.7103271484375,293.1825866699219,287.8924255371094,1.0,0.2584699392318725,0.8069618344306946,0.8069618344306946,1.0,1.0,-1.2461838722229004,0.5195068717002869,0.7266770005226135,0.2730151116847992,0.0,0.0,1.0,42.30971145629883,46.0,122.0840301513672,-5424.39208984375,199.51919555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23638916015625,302.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225172579288482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243394362973,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731040,293.19024658203125,297.1499938964844,293.1499938964844,0.1429681479930877,-3099.86474609375,304.1590270996094,0.7908092141151428,0.1738565117120742,0.1575688868761062,293.1037902832031,297.1499938964844,293.1499938964844,0.0705010369420051,-1883.939453125,304.135009765625,0.6579545140266418,0.1009908691048622,0.0959042012691497,293.2169189453125,297.1499938964844,293.1499938964844,0.2990683913230896,-4294.93017578125,304.1694641113281,0.963597536087036,0.3109009563922882,0.2181752026081085,293.1539306640625,297.1499938964844,293.1499938964844,0.3599812090396881,-6661.99609375,304.2824401855469,0.9990000128746032,0.4599319398403168,0.3360891938209533,293.1697998046875,297.1499938964844,293.1499938964844,0.0188295263797044,-4498.953125,304.0232849121094,0.5109168291091919,0.050000000745058,0.2306190282106399,287.8842163085937,291.1499938964844,270.4605407714844,267.8824157714844,283.7103271484375,293.1825866699219,287.8924255371094,1.0,0.2584699392318725,0.8069618344306946,0.8069618344306946,1.0,1.0,-1.2461838722229004,0.5195068717002869,0.7266770005226135,0.2730151116847992,0.0,0.0,1.0,42.30971145629883,46.0,122.0840301513672,-5424.39208984375,199.51919555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23638916015625,302.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225172579288482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243394362973,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731100,293.1895446777344,297.1499938964844,293.1499938964844,0.1421779692173004,-3085.803955078125,304.1588439941406,0.7914804220199585,0.1734839528799057,0.1572326123714447,293.0995788574219,297.1499938964844,293.1499938964844,0.0719940513372421,-1911.98388671875,304.1350402832031,0.6628857254981995,0.1024049893021583,0.0975645184516906,293.216552734375,297.1499938964844,293.1499938964844,0.2972206473350525,-4273.97607421875,304.1692810058594,0.9642942547798156,0.310125470161438,0.2176339477300644,293.1268310546875,297.1499938964844,293.1499938964844,0.3557244539260864,-6608.54248046875,304.265869140625,0.9990000128746032,0.4652070105075836,0.3345437943935394,293.16925048828125,297.1499938964844,293.1499938964844,0.0187441390007734,-4486.42919921875,304.0210266113281,0.5117635130882263,0.050000000745058,0.2305672913789749,287.9239196777344,291.1499938964844,270.49102783203125,267.9078063964844,283.7222900390625,293.1806945800781,287.9307556152344,1.0,0.2584120333194732,0.8068303465843201,0.8068303465843201,1.0,1.0,-1.2451974153518677,0.5191352367401123,0.7260621190071106,0.272491842508316,0.0,0.0,1.0,42.01053237915039,46.0,111.58898162841795,-5423.39697265625,198.5551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478332519531,302.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222181841731071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240359124494,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731160,293.18896484375,297.1499938964844,293.1499938964844,0.1415291726589203,-3074.36083984375,304.1584167480469,0.7878045439720154,0.1730973273515701,0.156917855143547,293.100830078125,297.1499938964844,293.1499938964844,0.0727810934185981,-1926.5736083984373,304.1363525390625,0.6623430252075195,0.1028056368231773,0.0984655767679214,293.2162475585937,297.1499938964844,293.1499938964844,0.2956513166427612,-4256.34912109375,304.1686096191406,0.959660828113556,0.309338629245758,0.2171104997396469,293.1087646484375,297.1499938964844,293.1499938964844,0.3587007820606231,-6663.2470703125,304.23931884765625,0.9990000128746032,0.4690606892108917,0.3384359180927276,293.1687927246094,297.1499938964844,293.1499938964844,0.0187086705118417,-4480.5908203125,304.0184326171875,0.5096483826637268,0.050000000745058,0.2306983023881912,287.9525146484375,291.1499938964844,270.5225524902344,267.9340209960937,283.7293701171875,293.18145751953125,287.9568786621094,1.0,0.2602301836013794,0.8067396879196167,0.8067396879196167,1.0,1.0,-1.250097632408142,0.5215644836425781,0.7285332083702087,0.2730997800827026,0.0,0.0,1.0,42.77052688598633,64.0,89.4813003540039,-5428.5078125,201.82139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569885253906,302.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219212636351585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001237345859408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731220,293.1880798339844,297.1499938964844,293.1499938964844,0.1406702399253845,-3059.61376953125,304.1570129394531,0.7710356712341309,0.172290101647377,0.1563494950532913,293.11981201171875,297.1499938964844,293.1499938964844,0.0715854614973068,-1902.628662109375,304.1430358886719,0.6466094851493835,0.10025105625391,0.0973054692149162,293.21588134765625,297.1499938964844,293.1499938964844,0.2933937013149261,-4231.5888671875,304.1661376953125,0.9371524453163148,0.3077394962310791,0.2161168307065963,293.1066589355469,297.1499938964844,293.1499938964844,0.3823805749416351,-7034.35498046875,304.1696472167969,0.9990000128746032,0.4706287980079651,0.3592182993888855,293.168701171875,297.1499938964844,293.1499938964844,0.0187671072781085,-4487.21875,304.0103454589844,0.4992327094078064,0.050000000745058,0.2314233779907226,287.9725952148437,291.1499938964844,270.5885925292969,267.9887390136719,283.72918701171875,293.1824645996094,287.9721374511719,1.0,0.2686924636363983,0.8065584301948547,0.8065584301948547,1.0,1.0,-1.2726397514343262,0.5326070785522461,0.7400326728820801,0.2764093279838562,0.0,0.0,1.0,46.93655776977539,82.0,29.92703628540039,-5451.2958984375,218.5912475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,302.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214070171117782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000123212696053,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731280,293.1880798339844,297.1499938964844,293.1499938964844,0.1406702399253845,-3059.61376953125,304.1570129394531,0.7710356712341309,0.172290101647377,0.1563494950532913,293.11981201171875,297.1499938964844,293.1499938964844,0.0715854614973068,-1902.628662109375,304.1430358886719,0.6466094851493835,0.10025105625391,0.0973054692149162,293.21588134765625,297.1499938964844,293.1499938964844,0.2933937013149261,-4231.5888671875,304.1661376953125,0.9371524453163148,0.3077394962310791,0.2161168307065963,293.1066589355469,297.1499938964844,293.1499938964844,0.3823805749416351,-7034.35498046875,304.1696472167969,0.9990000128746032,0.4706287980079651,0.3592182993888855,293.168701171875,297.1499938964844,293.1499938964844,0.0187671072781085,-4487.21875,304.0103454589844,0.4992327094078064,0.050000000745058,0.2314233779907226,287.9725952148437,291.1499938964844,270.5885925292969,267.9887390136719,283.72918701171875,293.1824645996094,287.9721374511719,1.0,0.2686924636363983,0.8065584301948547,0.8065584301948547,1.0,1.0,-1.2726397514343262,0.5326070785522461,0.7400326728820801,0.2764093279838562,0.0,0.0,1.0,46.93655776977539,82.0,29.92703628540039,-5451.2958984375,218.5912475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,302.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214070171117782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000123212696053,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731340,293.18768310546875,297.1499938964844,293.1499938964844,0.1403650194406509,-3055.164794921875,304.1551818847656,0.7472878098487854,0.1714048236608505,0.1558380424976349,293.1610717773437,297.1499938964844,293.1499938964844,0.0661197230219841,-1798.1873779296875,304.15460205078125,0.6162075996398926,0.0927014648914337,0.0917180180549621,293.2157897949219,297.1499938964844,293.1499938964844,0.2922866642475128,-4220.4765625,304.16259765625,0.9034380316734314,0.3060851097106933,0.2151801884174347,293.1525573730469,297.1499938964844,293.1499938964844,0.4261411130428314,-7690.564453125,304.0900573730469,0.9990000128746032,0.4625188410282135,0.3938997685909271,293.17047119140625,297.1499938964844,293.1499938964844,0.0189830623567104,-4516.80810546875,303.9953308105469,0.4839772284030914,0.050000000745058,0.2327296286821365,287.9432983398437,291.1499938964844,270.6583251953125,268.04620361328125,283.7125244140625,293.18072509765625,287.9384155273437,1.0,0.2823002636432647,0.806377112865448,0.806377112865448,1.0,1.0,-1.3073879480361938,0.5497753620147705,0.7576125860214233,0.2812122404575348,0.0,0.0,1.0,54.36550521850586,100.0,-35.42510986328125,-5484.185546875,247.7411956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,302.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210917308926582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228927139891,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731400,293.18768310546875,297.1499938964844,293.1499938964844,0.1403650194406509,-3055.164794921875,304.1551818847656,0.7472878098487854,0.1714048236608505,0.1558380424976349,293.1610717773437,297.1499938964844,293.1499938964844,0.0661197230219841,-1798.1873779296875,304.15460205078125,0.6162075996398926,0.0927014648914337,0.0917180180549621,293.2157897949219,297.1499938964844,293.1499938964844,0.2922866642475128,-4220.4765625,304.16259765625,0.9034380316734314,0.3060851097106933,0.2151801884174347,293.1525573730469,297.1499938964844,293.1499938964844,0.4261411130428314,-7690.564453125,304.0900573730469,0.9990000128746032,0.4625188410282135,0.3938997685909271,293.17047119140625,297.1499938964844,293.1499938964844,0.0189830623567104,-4516.80810546875,303.9953308105469,0.4839772284030914,0.050000000745058,0.2327296286821365,287.9432983398437,291.1499938964844,270.6583251953125,268.04620361328125,283.7125244140625,293.18072509765625,287.9384155273437,1.0,0.2823002636432647,0.806377112865448,0.806377112865448,1.0,1.0,-1.3073879480361938,0.5497753620147705,0.7576125860214233,0.2812122404575348,0.0,0.0,1.0,54.36550521850586,100.0,-35.42510986328125,-5484.185546875,247.7411956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,302.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210917308926582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228927139891,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731460,293.18768310546875,297.1499938964844,293.1499938964844,0.1404745727777481,-3058.330078125,304.1532592773437,0.7191874384880066,0.1704510897397995,0.1554049551486969,293.22216796875,297.1499938964844,293.1499938964844,0.0553259141743183,-1600.447021484375,304.1711730957031,0.5617250204086304,0.0800557509064674,0.0812261328101158,293.21600341796875,297.1499938964844,293.1499938964844,0.2920256555080414,-4219.22021484375,304.1588439941406,0.8659850358963013,0.3043793439865112,0.2143207788467407,293.2401123046875,297.1499938964844,293.1499938964844,0.470700055360794,-8333.974609375,304.03985595703125,0.989897608757019,0.4447690844535827,0.4265532195568084,293.1734619140625,297.1499938964844,293.1499938964844,0.0193807557225227,-4569.99267578125,303.974853515625,0.4596066176891327,0.050000000745058,0.2348410040140152,287.87945556640625,291.1499938964844,270.7313232421875,268.10614013671875,283.72857666015625,293.22418212890625,287.8741760253906,1.0,0.2992377579212188,0.8055887818336487,0.8055887818336487,1.0,1.0,-1.3346526622772217,0.563388466835022,0.7712641954421997,0.2843557894229889,0.0,0.0,1.0,65.98688507080078,103.0,-71.93759155273438,-5498.921875,284.8285522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,302.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.121041364967823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228416076628,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731520,293.18768310546875,297.1499938964844,293.1499938964844,0.1404745727777481,-3058.330078125,304.1532592773437,0.7191874384880066,0.1704510897397995,0.1554049551486969,293.22216796875,297.1499938964844,293.1499938964844,0.0553259141743183,-1600.447021484375,304.1711730957031,0.5617250204086304,0.0800557509064674,0.0812261328101158,293.21600341796875,297.1499938964844,293.1499938964844,0.2920256555080414,-4219.22021484375,304.1588439941406,0.8659850358963013,0.3043793439865112,0.2143207788467407,293.2401123046875,297.1499938964844,293.1499938964844,0.470700055360794,-8333.974609375,304.03985595703125,0.989897608757019,0.4447690844535827,0.4265532195568084,293.1734619140625,297.1499938964844,293.1499938964844,0.0193807557225227,-4569.99267578125,303.974853515625,0.4596066176891327,0.050000000745058,0.2348410040140152,287.87945556640625,291.1499938964844,270.7313232421875,268.10614013671875,283.72857666015625,293.22418212890625,287.8741760253906,1.0,0.2992377579212188,0.8055887818336487,0.8055887818336487,1.0,1.0,-1.3346526622772217,0.563388466835022,0.7712641954421997,0.2843557894229889,0.0,0.0,1.0,65.98688507080078,103.0,-71.93759155273438,-5498.921875,284.8285522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,302.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.121041364967823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228416076628,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731580,293.1878967285156,297.1499938964844,293.1499938964844,0.1398408561944961,-3047.080810546875,304.1533203125,0.6911106705665588,0.1694511771202087,0.1550393253564834,293.25616455078125,297.1499938964844,293.1499938964844,0.0446324758231639,-1414.9842529296875,304.1814880371094,0.5106803774833679,0.0712618231773376,0.0718703642487526,293.21649169921875,297.1499938964844,293.1499938964844,0.2901431918144226,-4197.71923828125,304.1591491699219,0.8339945077896118,0.3026078343391418,0.2135083824396133,293.289306640625,297.1499938964844,293.1499938964844,0.4557070434093475,-8091.64697265625,304.1006164550781,0.9440261125564576,0.4323879480361938,0.4130327701568603,293.1776428222656,297.1499938964844,293.1499938964844,0.019676199182868,-4605.2060546875,303.9501342773437,0.4342982470989227,0.050000000745058,0.2373486459255218,287.89678955078125,291.1499938964844,270.80731201171875,268.1683044433594,283.8053283691406,293.2610778808594,287.9012145996094,1.0,0.3107500076293945,0.8048003911972046,0.8048003911972046,1.0,1.0,-1.3091338872909546,0.5512977838516235,0.757836103439331,0.2788228094577789,0.0,0.0,1.0,78.97819519042969,91.0,18.6178035736084,-5457.0322265625,303.2361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,302.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211090460419654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001229102781508,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731640,293.1878967285156,297.1499938964844,293.1499938964844,0.1398408561944961,-3047.080810546875,304.1533203125,0.6911106705665588,0.1694511771202087,0.1550393253564834,293.25616455078125,297.1499938964844,293.1499938964844,0.0446324758231639,-1414.9842529296875,304.1814880371094,0.5106803774833679,0.0712618231773376,0.0718703642487526,293.21649169921875,297.1499938964844,293.1499938964844,0.2901431918144226,-4197.71923828125,304.1591491699219,0.8339945077896118,0.3026078343391418,0.2135083824396133,293.289306640625,297.1499938964844,293.1499938964844,0.4557070434093475,-8091.64697265625,304.1006164550781,0.9440261125564576,0.4323879480361938,0.4130327701568603,293.1776428222656,297.1499938964844,293.1499938964844,0.019676199182868,-4605.2060546875,303.9501342773437,0.4342982470989227,0.050000000745058,0.2373486459255218,287.89678955078125,291.1499938964844,270.80731201171875,268.1683044433594,283.8053283691406,293.2610778808594,287.9012145996094,1.0,0.3107500076293945,0.8048003911972046,0.8048003911972046,1.0,1.0,-1.3091338872909546,0.5512977838516235,0.757836103439331,0.2788228094577789,0.0,0.0,1.0,78.97819519042969,91.0,18.6178035736084,-5457.0322265625,303.2361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,302.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211090460419654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001229102781508,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731700,293.1881103515625,297.1499938964844,293.1499938964844,0.1392214149236679,-3035.95751953125,304.1538391113281,0.6842594146728516,0.1689313352108001,0.1547013223171234,293.2638854980469,297.1499938964844,293.1499938964844,0.0411160737276077,-1355.568359375,304.18212890625,0.4982792735099792,0.0683977678418159,0.0689548701047897,293.2169494628906,297.1499938964844,293.1499938964844,0.2887054085731506,-4181.0263671875,304.1600952148437,0.8266841769218445,0.3016771376132965,0.2129675447940826,293.2985534667969,297.1499938964844,293.1499938964844,0.450682669878006,-8012.74853515625,304.1186218261719,0.9313545823097228,0.4288012087345123,0.4091745913028717,293.1800842285156,297.1499938964844,293.1499938964844,0.019689206033945,-4606.88818359375,303.93634033203125,0.4292219877243042,0.050000000745058,0.2380041629076004,287.92120361328125,291.1499938964844,270.8462829589844,268.2001037597656,283.83270263671875,293.2693786621094,287.9259033203125,1.0,0.3131315112113952,0.8044062256813049,0.8044062256813049,1.0,1.0,-1.30073344707489,0.5474080443382263,0.7533254027366638,0.2766970694065094,0.0,0.0,1.0,82.34089660644531,91.0,42.71748352050781,-5442.97802734375,307.1144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,302.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211151406168937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001229164772666,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1385326236486435,-3023.60693359375,304.1543884277344,0.680717408657074,0.1684434562921524,0.1543125808238983,293.2692565917969,297.1499938964844,293.1499938964844,0.0381175950169563,-1305.0223388671875,304.1817321777344,0.4897705018520355,0.0658985897898674,0.0664916858077049,293.2173156738281,297.1499938964844,293.1499938964844,0.2871511578559875,-4162.9814453125,304.1611022949219,0.8228713870048523,0.3007589280605316,0.2123737037181854,293.3033447265625,297.1499938964844,293.1499938964844,0.4465682208538055,-7948.978515625,304.1317443847656,0.9243910908699036,0.4259799420833587,0.4062411487102508,293.18243408203125,297.1499938964844,293.1499938964844,0.0196411050856113,-4601.6494140625,303.92254638671875,0.4269371330738067,0.050000000745058,0.2383230477571487,287.9469909667969,291.1499938964844,270.8858642578125,268.2323608398437,283.85675048828125,293.2745361328125,287.95196533203125,1.0,0.3139025568962097,0.8041470050811768,0.8041470050811768,1.0,1.0,-1.2934578657150269,0.5440940856933594,0.7493637800216675,0.2747336030006408,0.0,0.0,1.0,83.92208862304688,79.0,57.772193908691406,-5431.02001953125,307.4908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1790771484375,302.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211041733622551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001229053450515,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731820,293.1876220703125,297.1499938964844,293.1499938964844,0.1370703727006912,-2997.375,304.1553649902344,0.6800156235694885,0.1675821989774704,0.1534921079874038,293.2770080566406,297.1499938964844,293.1499938964844,0.0327244251966476,-1212.9581298828125,304.1801452636719,0.4775390028953552,0.0612991340458393,0.0620200000703334,293.21759033203125,297.1499938964844,293.1499938964844,0.2838463485240936,-4124.61328125,304.16290283203125,0.8219731450080872,0.2989932298660278,0.211118072271347,293.30645751953125,297.1499938964844,293.1499938964844,0.4394257962703705,-7840.84326171875,304.1495056152344,0.9211954474449158,0.4214517176151275,0.4016599655151367,293.1864318847656,297.1499938964844,293.1499938964844,0.0194223020225763,-4576.82275390625,303.89605712890625,0.4273925423622131,0.050000000745058,0.2382587939500808,288.00250244140625,291.1499938964844,270.9666748046875,268.2980651855469,283.9010009765625,293.2803649902344,288.008056640625,1.0,0.3116156458854675,0.8036285638809204,0.8036285638809204,1.0,1.0,-1.280021071434021,0.5380471348762512,0.7419739961624146,0.2709082663059234,0.0,0.0,1.0,83.352294921875,67.0,74.62171936035156,-5409.8916015625,300.54254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,302.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210330575704574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122833167552,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731880,293.1876220703125,297.1499938964844,293.1499938964844,0.1370703727006912,-2997.375,304.1553649902344,0.6800156235694885,0.1675821989774704,0.1534921079874038,293.2770080566406,297.1499938964844,293.1499938964844,0.0327244251966476,-1212.9581298828125,304.1801452636719,0.4775390028953552,0.0612991340458393,0.0620200000703334,293.21759033203125,297.1499938964844,293.1499938964844,0.2838463485240936,-4124.61328125,304.16290283203125,0.8219731450080872,0.2989932298660278,0.211118072271347,293.30645751953125,297.1499938964844,293.1499938964844,0.4394257962703705,-7840.84326171875,304.1495056152344,0.9211954474449158,0.4214517176151275,0.4016599655151367,293.1864318847656,297.1499938964844,293.1499938964844,0.0194223020225763,-4576.82275390625,303.89605712890625,0.4273925423622131,0.050000000745058,0.2382587939500808,288.00250244140625,291.1499938964844,270.9666748046875,268.2980651855469,283.9010009765625,293.2803649902344,288.008056640625,1.0,0.3116156458854675,0.8036285638809204,0.8036285638809204,1.0,1.0,-1.280021071434021,0.5380471348762512,0.7419739961624146,0.2709082663059234,0.0,0.0,1.0,83.352294921875,67.0,74.62171936035156,-5409.8916015625,300.54254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,302.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210330575704574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122833167552,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
731940,293.1864929199219,297.1499938964844,293.1499938964844,0.1355571746826172,-2970.171630859375,304.1560974121094,0.6855422854423523,0.1668548583984375,0.152667224407196,293.2831726074219,297.1499938964844,293.1499938964844,0.0276741087436676,-1122.6602783203125,304.1784973144531,0.4677790403366089,0.0568321831524372,0.0576254203915596,293.21734619140625,297.1499938964844,293.1499938964844,0.2803820371627807,-4084.37109375,304.16436767578125,0.827621579170227,0.2973284721374511,0.2098292708396911,293.305908203125,297.1499938964844,293.1499938964844,0.4326452016830444,-7740.916015625,304.1608581542969,0.9278091788291932,0.4175927937030792,0.3977624177932739,293.1893920898437,297.1499938964844,293.1499938964844,0.0190945211797952,-4538.50048828125,303.8717346191406,0.4328380525112152,0.050000000745058,0.2375318557024002,288.0632019042969,291.1499938964844,271.04937744140625,268.3651123046875,283.94342041015625,293.2831420898437,288.0692749023437,1.0,0.3055347204208374,0.8031101226806641,0.8031101226806641,1.0,1.0,-1.2666575908660889,0.5320816040039062,0.7345759272575378,0.2669987082481384,0.0,0.0,1.0,79.24592590332031,55.0,84.0760498046875,-5390.2294921875,286.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789245605469,302.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208918616175651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001226898748427,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732000,293.1864929199219,297.1499938964844,293.1499938964844,0.1355571746826172,-2970.171630859375,304.1560974121094,0.6855422854423523,0.1668548583984375,0.152667224407196,293.2831726074219,297.1499938964844,293.1499938964844,0.0276741087436676,-1122.6602783203125,304.1784973144531,0.4677790403366089,0.0568321831524372,0.0576254203915596,293.21734619140625,297.1499938964844,293.1499938964844,0.2803820371627807,-4084.37109375,304.16436767578125,0.827621579170227,0.2973284721374511,0.2098292708396911,293.305908203125,297.1499938964844,293.1499938964844,0.4326452016830444,-7740.916015625,304.1608581542969,0.9278091788291932,0.4175927937030792,0.3977624177932739,293.1893920898437,297.1499938964844,293.1499938964844,0.0190945211797952,-4538.50048828125,303.8717346191406,0.4328380525112152,0.050000000745058,0.2375318557024002,288.0632019042969,291.1499938964844,271.04937744140625,268.3651123046875,283.94342041015625,293.2831420898437,288.0692749023437,1.0,0.3055347204208374,0.8031101226806641,0.8031101226806641,1.0,1.0,-1.2666575908660889,0.5320816040039062,0.7345759272575378,0.2669987082481384,0.0,0.0,1.0,79.24592590332031,55.0,84.0760498046875,-5390.2294921875,286.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789245605469,302.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208918616175651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001226898748427,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732060,293.1851501464844,297.1499938964844,293.1499938964844,0.1340038627386093,-2942.182373046875,304.1566467285156,0.6960665583610535,0.166201576590538,0.1518345922231674,293.2886047363281,297.1499938964844,293.1499938964844,0.0229920390993356,-1031.224365234375,304.17681884765625,0.4593166410923004,0.052355870604515,0.0531519800424575,293.2167053222656,297.1499938964844,293.1499938964844,0.2768389880657196,-4043.168701171875,304.1654663085937,0.8385487198829651,0.295750617980957,0.208537295460701,293.303955078125,297.1499938964844,293.1499938964844,0.4258707761764526,-7642.77392578125,304.16845703125,0.9419140815734864,0.4140416979789734,0.394120842218399,293.19140625,297.1499938964844,293.1499938964844,0.0187047310173511,-4491.67919921875,303.849609375,0.4429158270359039,0.050000000745058,0.2363765388727188,288.1278686523437,291.1499938964844,271.13360595703125,268.4332275390625,283.9848327636719,293.2840881347656,288.13433837890625,1.0,0.2967613339424133,0.8027908205986023,0.8027908205986023,1.0,1.0,-1.2529792785644531,0.5260255336761475,0.7269536852836609,0.2629766166210174,0.0,0.0,1.0,72.84906005859375,43.0,90.18074035644533,-5371.1884765625,266.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,302.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206750571727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001224698353325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732120,293.1851501464844,297.1499938964844,293.1499938964844,0.1340038627386093,-2942.182373046875,304.1566467285156,0.6960665583610535,0.166201576590538,0.1518345922231674,293.2886047363281,297.1499938964844,293.1499938964844,0.0229920390993356,-1031.224365234375,304.17681884765625,0.4593166410923004,0.052355870604515,0.0531519800424575,293.2167053222656,297.1499938964844,293.1499938964844,0.2768389880657196,-4043.168701171875,304.1654663085937,0.8385487198829651,0.295750617980957,0.208537295460701,293.303955078125,297.1499938964844,293.1499938964844,0.4258707761764526,-7642.77392578125,304.16845703125,0.9419140815734864,0.4140416979789734,0.394120842218399,293.19140625,297.1499938964844,293.1499938964844,0.0187047310173511,-4491.67919921875,303.849609375,0.4429158270359039,0.050000000745058,0.2363765388727188,288.1278686523437,291.1499938964844,271.13360595703125,268.4332275390625,283.9848327636719,293.2840881347656,288.13433837890625,1.0,0.2967613339424133,0.8027908205986023,0.8027908205986023,1.0,1.0,-1.2529792785644531,0.5260255336761475,0.7269536852836609,0.2629766166210174,0.0,0.0,1.0,72.84906005859375,43.0,90.18074035644533,-5371.1884765625,266.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,302.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206750571727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001224698353325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
