time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732180,293.1836242675781,297.1499938964844,293.1499938964844,0.1324393302202224,-2913.919921875,304.15704345703125,0.7115067839622498,0.1656232625246048,0.1510089039802551,293.29400634765625,297.1499938964844,293.1499938964844,0.0194136947393417,-954.2861938476562,304.1358947753906,0.4589586555957794,0.050000000745058,0.0495961681008338,293.2158203125,297.1499938964844,293.1499938964844,0.2732607126235962,-4001.4873046875,304.166259765625,0.8552613258361816,0.2942396104335785,0.2072502225637436,293.30126953125,297.1499938964844,293.1499938964844,0.4190772771835327,-7545.3291015625,304.173583984375,0.962332546710968,0.4106812179088592,0.390617311000824,293.1926574707031,297.1499938964844,293.1499938964844,0.0182798504829406,-4439.29296875,303.8293762207031,0.4585815966129303,0.050000000745058,0.2349282652139663,288.1954345703125,291.1499938964844,271.218994140625,268.50213623046875,284.02496337890625,293.2846374511719,288.2020568847656,1.0,0.2860161960124969,0.8024714589118958,0.8024714589118958,1.0,1.0,-1.2402287721633911,0.5204616785049438,0.7197670936584473,0.259021133184433,0.0,0.0,1.0,64.90094757080078,31.0,93.55828857421876,-5353.74658203125,245.2008209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,302.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203814893960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221719139721,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732240,293.1836242675781,297.1499938964844,293.1499938964844,0.1324393302202224,-2913.919921875,304.15704345703125,0.7115067839622498,0.1656232625246048,0.1510089039802551,293.29400634765625,297.1499938964844,293.1499938964844,0.0194136947393417,-954.2861938476562,304.1358947753906,0.4589586555957794,0.050000000745058,0.0495961681008338,293.2158203125,297.1499938964844,293.1499938964844,0.2732607126235962,-4001.4873046875,304.166259765625,0.8552613258361816,0.2942396104335785,0.2072502225637436,293.30126953125,297.1499938964844,293.1499938964844,0.4190772771835327,-7545.3291015625,304.173583984375,0.962332546710968,0.4106812179088592,0.390617311000824,293.1926574707031,297.1499938964844,293.1499938964844,0.0182798504829406,-4439.29296875,303.8293762207031,0.4585815966129303,0.050000000745058,0.2349282652139663,288.1954345703125,291.1499938964844,271.218994140625,268.50213623046875,284.02496337890625,293.2846374511719,288.2020568847656,1.0,0.2860161960124969,0.8024714589118958,0.8024714589118958,1.0,1.0,-1.2402287721633911,0.5204616785049438,0.7197670936584473,0.259021133184433,0.0,0.0,1.0,64.90094757080078,31.0,93.55828857421876,-5353.74658203125,245.2008209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,302.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203814893960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221719139721,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732300,293.1827697753906,297.1499938964844,293.1499938964844,0.1316792219877243,-2900.18505859375,304.1571350097656,0.7208268642425537,0.1653616726398468,0.1506017595529556,293.2991027832031,297.1499938964844,293.1499938964844,0.0189871191978454,-945.0802612304688,304.08514404296875,0.4687377512454986,0.050000000745058,0.0493541620671749,293.21533203125,297.1499938964844,293.1499938964844,0.2715036869049072,-3981.021240234375,304.16650390625,0.8665484189987183,0.2935039103031158,0.2066061943769455,293.2998046875,297.1499938964844,293.1499938964844,0.415742963552475,-7497.763671875,304.1753234863281,0.97456955909729,0.4090564846992492,0.3889005184173584,293.19305419921875,297.1499938964844,293.1499938964844,0.0180610623210668,-4411.97021484375,303.8197631835937,0.4687332808971405,0.050000000745058,0.2341104298830032,288.22802734375,291.1499938964844,271.26202392578125,268.53680419921875,284.0433044433594,293.2856750488281,288.2342834472656,1.0,0.2801004648208618,0.8023117780685425,0.8023117780685425,1.0,1.0,-1.2356334924697876,0.5185525417327881,0.7170810103416443,0.2573051452636719,0.0,0.0,1.0,60.4502067565918,31.0,91.43132019042967,-5347.08447265625,234.1369781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,302.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202096417546272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001219975019921,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732360,293.1819152832031,297.1499938964844,293.1499938964844,0.1309461146593094,-2886.935546875,304.1571655273437,0.7311731576919556,0.1651188880205154,0.1502058506011963,293.306640625,297.1499938964844,293.1499938964844,0.0185580942779779,-936.1376953125,304.0261535644531,0.4782504141330719,0.050000000745058,0.0491746068000793,293.2147827148437,297.1499938964844,293.1499938964844,0.2697865068912506,-3961.019775390625,304.1666259765625,0.8799536228179932,0.2927827537059784,0.205967366695404,293.2982177734375,297.1499938964844,293.1499938964844,0.4124765694141388,-7451.28759765625,304.1766662597656,0.987341284751892,0.4074663519859314,0.3872109055519104,293.1933898925781,297.1499938964844,293.1499938964844,0.0178437605500221,-4384.6142578125,303.8103332519531,0.4782506227493286,0.050000000745058,0.2332634031772613,288.2591552734375,291.1499938964844,271.3052062988281,268.5715637207031,284.06207275390625,293.2876892089844,288.2652587890625,1.0,0.2738661766052246,0.8021641373634338,0.8021641373634338,1.0,1.0,-1.2311309576034546,0.5166945457458496,0.714436411857605,0.2555957734584808,0.0,0.0,1.0,55.84503173828125,25.0,89.09017181396484,-5340.37744140625,222.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,302.5556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200261563062667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218112884089,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732420,293.1800842285156,297.1499938964844,293.1499938964844,0.1295956075191497,-2862.412353515625,304.1570129394531,0.7497868537902832,0.1646812707185745,0.1495390683412552,293.3254089355469,297.1499938964844,293.1499938964844,0.0177632346749305,-919.2451782226562,303.89276123046875,0.4925161302089691,0.050000000745058,0.0489019267261028,293.2135925292969,297.1499938964844,293.1499938964844,0.2664646804332733,-3922.2431640625,304.1666259765625,0.9041302800178528,0.2913857400417328,0.2047828584909439,293.2908020019531,297.1499938964844,293.1499938964844,0.3940601348876953,-7179.8984375,304.2004699707031,0.9990000128746032,0.4051826596260071,0.3740430176258087,293.19384765625,297.1499938964844,293.1499938964844,0.017476188018918,-4337.03369140625,303.7918395996094,0.4925161302089691,0.050000000745058,0.2319696843624115,288.322998046875,291.1499938964844,271.3918762207031,268.6412353515625,284.1114807128906,293.2926025390625,288.33111572265625,1.0,0.2624898254871368,0.8018689155578613,0.8018689155578613,1.0,1.0,-1.211233377456665,0.5076996684074402,0.7035336494445801,0.2505447566509247,0.0,0.0,1.0,48.63634490966797,25.0,98.13256072998048,-5313.52001953125,201.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,302.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1196278780698776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001214070944115,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732480,293.1800842285156,297.1499938964844,293.1499938964844,0.1295956075191497,-2862.412353515625,304.1570129394531,0.7497868537902832,0.1646812707185745,0.1495390683412552,293.3254089355469,297.1499938964844,293.1499938964844,0.0177632346749305,-919.2451782226562,303.89276123046875,0.4925161302089691,0.050000000745058,0.0489019267261028,293.2135925292969,297.1499938964844,293.1499938964844,0.2664646804332733,-3922.2431640625,304.1666259765625,0.9041302800178528,0.2913857400417328,0.2047828584909439,293.2908020019531,297.1499938964844,293.1499938964844,0.3940601348876953,-7179.8984375,304.2004699707031,0.9990000128746032,0.4051826596260071,0.3740430176258087,293.19384765625,297.1499938964844,293.1499938964844,0.017476188018918,-4337.03369140625,303.7918395996094,0.4925161302089691,0.050000000745058,0.2319696843624115,288.322998046875,291.1499938964844,271.3918762207031,268.6412353515625,284.1114807128906,293.2926025390625,288.33111572265625,1.0,0.2624898254871368,0.8018689155578613,0.8018689155578613,1.0,1.0,-1.211233377456665,0.5076996684074402,0.7035336494445801,0.2505447566509247,0.0,0.0,1.0,48.63634490966797,25.0,98.13256072998048,-5313.52001953125,201.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,302.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1196278780698776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001214070944115,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732540,293.1784362792969,297.1499938964844,293.1499938964844,0.1280783414840698,-2834.3623046875,304.1572265625,0.763595700263977,0.1642492115497589,0.1489986926317215,293.33709716796875,297.1499938964844,293.1499938964844,0.0171063374727964,-903.7345581054688,303.7782897949219,0.5025012493133545,0.050000000745058,0.0487362742424011,293.212646484375,297.1499938964844,293.1499938964844,0.2626527845859527,-3877.127197265625,304.1674499511719,0.922660768032074,0.289963036775589,0.2036829590797424,293.2586364746094,297.1499938964844,293.1499938964844,0.3639923632144928,-6736.21240234375,304.2330627441406,0.9990000128746032,0.4080974459648132,0.3524042665958404,293.1940612792969,297.1499938964844,293.1499938964844,0.0171445459127426,-4290.169921875,303.77496337890625,0.5025012493133545,0.050000000745058,0.2311839014291763,288.4203796386719,291.1499938964844,271.4786376953125,268.7108459472656,284.16754150390625,293.2870788574219,288.43096923828125,1.0,0.253263920545578,0.801573634147644,0.801573634147644,1.0,1.0,-1.1821445226669312,0.4942820370197296,0.6878624558448792,0.2441358864307403,0.0,0.0,1.0,44.03040313720703,25.0,130.35177612304688,-5276.88818359375,182.2967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,302.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119121104478836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001208927787956,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732600,293.1784362792969,297.1499938964844,293.1499938964844,0.1280783414840698,-2834.3623046875,304.1572265625,0.763595700263977,0.1642492115497589,0.1489986926317215,293.33709716796875,297.1499938964844,293.1499938964844,0.0171063374727964,-903.7345581054688,303.7782897949219,0.5025012493133545,0.050000000745058,0.0487362742424011,293.212646484375,297.1499938964844,293.1499938964844,0.2626527845859527,-3877.127197265625,304.1674499511719,0.922660768032074,0.289963036775589,0.2036829590797424,293.2586364746094,297.1499938964844,293.1499938964844,0.3639923632144928,-6736.21240234375,304.2330627441406,0.9990000128746032,0.4080974459648132,0.3524042665958404,293.1940612792969,297.1499938964844,293.1499938964844,0.0171445459127426,-4290.169921875,303.77496337890625,0.5025012493133545,0.050000000745058,0.2311839014291763,288.4203796386719,291.1499938964844,271.4786376953125,268.7108459472656,284.16754150390625,293.2870788574219,288.43096923828125,1.0,0.253263920545578,0.801573634147644,0.801573634147644,1.0,1.0,-1.1821445226669312,0.4942820370197296,0.6878624558448792,0.2441358864307403,0.0,0.0,1.0,44.03040313720703,25.0,130.35177612304688,-5276.88818359375,182.2967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,302.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119121104478836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001208927787956,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732660,293.1769714355469,297.1499938964844,293.1499938964844,0.1265577226877212,-2806.11279296875,304.1573486328125,0.7759127020835876,0.1638275980949401,0.1484962403774261,293.34674072265625,297.1499938964844,293.1499938964844,0.0165031533688306,-888.7517700195312,303.6684875488281,0.5115874409675598,0.050000000745058,0.0486092828214168,293.2120666503906,297.1499938964844,293.1499938964844,0.2587415874004364,-3830.666259765625,304.16815185546875,0.9391281604766846,0.2884951829910278,0.2025743126869201,293.21551513671875,297.1499938964844,293.1499938964844,0.3387815654277801,-6364.3583984375,304.2470397949219,0.9990000128746032,0.4140753746032715,0.3348690271377563,293.1939697265625,297.1499938964844,293.1499938964844,0.0168415550142526,-4245.60595703125,303.75933837890625,0.5115874409675598,0.050000000745058,0.2305815070867538,288.52447509765625,291.1499938964844,271.5651550292969,268.7801208496094,284.2223205566406,293.2868957519531,288.5356140136719,1.0,0.2457442283630371,0.8014293313026428,0.8014293313026428,1.0,1.0,-1.1582852602005005,0.4833215177059173,0.6749637126922607,0.2389053404331207,0.0,0.0,1.0,40.48440933227539,28.0,143.38340759277344,-5245.724609375,167.95909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,302.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184868738055229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202491112053,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732720,293.1769714355469,297.1499938964844,293.1499938964844,0.1265577226877212,-2806.11279296875,304.1573486328125,0.7759127020835876,0.1638275980949401,0.1484962403774261,293.34674072265625,297.1499938964844,293.1499938964844,0.0165031533688306,-888.7517700195312,303.6684875488281,0.5115874409675598,0.050000000745058,0.0486092828214168,293.2120666503906,297.1499938964844,293.1499938964844,0.2587415874004364,-3830.666259765625,304.16815185546875,0.9391281604766846,0.2884951829910278,0.2025743126869201,293.21551513671875,297.1499938964844,293.1499938964844,0.3387815654277801,-6364.3583984375,304.2470397949219,0.9990000128746032,0.4140753746032715,0.3348690271377563,293.1939697265625,297.1499938964844,293.1499938964844,0.0168415550142526,-4245.60595703125,303.75933837890625,0.5115874409675598,0.050000000745058,0.2305815070867538,288.52447509765625,291.1499938964844,271.5651550292969,268.7801208496094,284.2223205566406,293.2868957519531,288.5356140136719,1.0,0.2457442283630371,0.8014293313026428,0.8014293313026428,1.0,1.0,-1.1582852602005005,0.4833215177059173,0.6749637126922607,0.2389053404331207,0.0,0.0,1.0,40.48440933227539,28.0,143.38340759277344,-5245.724609375,167.95909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,302.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184868738055229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202491112053,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732780,293.1757202148437,297.1499938964844,293.1499938964844,0.1251052916049957,-2779.03369140625,304.1573181152344,0.7845232486724854,0.1633995175361633,0.1480408012866974,293.3594665527344,297.1499938964844,293.1499938964844,0.0159175209701061,-873.9022216796875,303.5468444824219,0.5182668566703796,0.050000000745058,0.0485284142196178,293.2117004394531,297.1499938964844,293.1499938964844,0.2548966705799103,-3784.890869140625,304.1684875488281,0.9498125910758972,0.2869987189769745,0.2014782726764679,293.1710205078125,297.1499938964844,293.1499938964844,0.3208485245704651,-6101.10107421875,304.24420166015625,0.9990000128746032,0.4214397072792053,0.3232048749923706,293.1939697265625,297.1499938964844,293.1499938964844,0.0165764931589365,-4205.42333984375,303.74365234375,0.5182668566703796,0.050000000745058,0.2301978915929794,288.6280822753906,291.1499938964844,271.65106201171875,268.8488464355469,284.2750244140625,293.29571533203125,288.6386108398437,1.0,0.2408154606819152,0.8012849688529968,0.8012849688529968,1.0,1.0,-1.1418615579605105,0.4758807718753814,0.6659807562828064,0.2350576370954513,0.0,0.0,1.0,38.2066650390625,31.0,142.40016174316406,-5222.4482421875,158.70513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,302.8632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177602261304855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001195116565213,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732840,293.1757202148437,297.1499938964844,293.1499938964844,0.1251052916049957,-2779.03369140625,304.1573181152344,0.7845232486724854,0.1633995175361633,0.1480408012866974,293.3594665527344,297.1499938964844,293.1499938964844,0.0159175209701061,-873.9022216796875,303.5468444824219,0.5182668566703796,0.050000000745058,0.0485284142196178,293.2117004394531,297.1499938964844,293.1499938964844,0.2548966705799103,-3784.890869140625,304.1684875488281,0.9498125910758972,0.2869987189769745,0.2014782726764679,293.1710205078125,297.1499938964844,293.1499938964844,0.3208485245704651,-6101.10107421875,304.24420166015625,0.9990000128746032,0.4214397072792053,0.3232048749923706,293.1939697265625,297.1499938964844,293.1499938964844,0.0165764931589365,-4205.42333984375,303.74365234375,0.5182668566703796,0.050000000745058,0.2301978915929794,288.6280822753906,291.1499938964844,271.65106201171875,268.8488464355469,284.2750244140625,293.29571533203125,288.6386108398437,1.0,0.2408154606819152,0.8012849688529968,0.8012849688529968,1.0,1.0,-1.1418615579605105,0.4758807718753814,0.6659807562828064,0.2350576370954513,0.0,0.0,1.0,38.2066650390625,31.0,142.40016174316406,-5222.4482421875,158.70513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,302.8632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177602261304855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001195116565213,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732900,293.1752624511719,297.1499938964844,293.1499938964844,0.1244183257222175,-2766.226806640625,304.1572265625,0.7873307466506958,0.1631639003753662,0.1478133201599121,293.36651611328125,297.1499938964844,293.1499938964844,0.0156453363597393,-866.8895263671875,303.4823608398437,0.5205913186073303,0.050000000745058,0.0485023856163024,293.2115783691406,297.1499938964844,293.1499938964844,0.2530654370784759,-3763.087158203125,304.16845703125,0.953040599822998,0.2862429916858673,0.2009347975254058,293.1513366699219,297.1499938964844,293.1499938964844,0.3144519627094269,-6007.93115234375,304.2386779785156,0.9990000128746032,0.4250393211841583,0.319359540939331,293.19403076171875,297.1499938964844,293.1499938964844,0.0164605509489774,-4187.63427734375,303.73553466796875,0.5205913186073303,0.050000000745058,0.2300744354724884,288.67608642578125,291.1499938964844,271.69366455078125,268.88287353515625,284.3003234863281,293.30328369140625,288.6861572265625,1.0,0.2391515672206878,0.8012128472328186,0.8012128472328186,1.0,1.0,-1.1361398696899414,0.4733432531356811,0.6627966165542603,0.2335674911737442,0.0,0.0,1.0,37.46460723876953,31.0,137.27273559570312,-5213.30908203125,155.63539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965393066406,302.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173794418573379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001191252158605,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
732960,293.1749572753906,297.1499938964844,293.1499938964844,0.1237474828958511,-2753.734130859375,304.1571350097656,0.7891858816146851,0.1629041582345962,0.1475738883018493,293.3729248046875,297.1499938964844,293.1499938964844,0.0153899500146508,-860.2279052734375,303.4188232421875,0.5222600102424622,0.050000000745058,0.0484843105077743,293.2114562988281,297.1499938964844,293.1499938964844,0.2513000965118408,-3742.0703125,304.1683044433594,0.9550369381904602,0.2854835093021393,0.2003942281007766,293.1343688964844,297.1499938964844,293.1499938964844,0.3095497190952301,-5937.22021484375,304.2314453125,0.9990000128746032,0.4283592998981476,0.3166611492633819,293.1941223144531,297.1499938964844,293.1499938964844,0.0163551680743694,-4171.35205078125,303.7273864746094,0.5222600102424622,0.050000000745058,0.229988694190979,288.7213134765625,291.1499938964844,271.7359924316406,268.91668701171875,284.3236083984375,293.3105773925781,288.730712890625,1.0,0.2379550188779831,0.8011670708656311,0.8011670708656311,1.0,1.0,-1.1318390369415283,0.4714859127998352,0.6603531241416931,0.2323136031627655,0.0,0.0,1.0,36.94155883789063,49.0,130.07968139648438,-5205.82470703125,153.41273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,302.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1169963479042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001187364177894,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733020,293.1746520996094,297.1499938964844,293.1499938964844,0.1227013692259788,-2734.4091796875,304.1564636230469,0.7790048122406006,0.1623326987028122,0.1471492052078247,293.384521484375,297.1499938964844,293.1499938964844,0.0149936405941843,-850.379638671875,303.2916259765625,0.515471875667572,0.050000000745058,0.0485612004995346,293.2115173339844,297.1499938964844,293.1499938964844,0.2483638674020767,-3707.4052734375,304.16705322265625,0.9408848881721495,0.2839188873767853,0.1993728280067443,293.1203308105469,297.1499938964844,293.1499938964844,0.3196802139282226,-6105.9609375,304.18658447265625,0.9990000128746032,0.4316793382167816,0.3279705345630646,293.1944885253906,297.1499938964844,293.1499938964844,0.0162525065243244,-4155.189453125,303.7095947265625,0.515471875667572,0.050000000745058,0.2303534299135208,288.7874450683594,291.1499938964844,271.8196105957031,268.9833984375,284.3404235839844,293.3191223144531,288.7912292480469,1.0,0.242984801530838,0.8010755181312561,0.8010755181312561,1.0,1.0,-1.1441954374313354,0.4779612123966217,0.6662341952323914,0.2326097935438156,0.0,0.0,1.0,38.99677276611328,67.0,83.53878784179688,-5217.90771484375,160.91653442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,302.9099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162713021039962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001180005929199,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733080,293.1746520996094,297.1499938964844,293.1499938964844,0.1227013692259788,-2734.4091796875,304.1564636230469,0.7790048122406006,0.1623326987028122,0.1471492052078247,293.384521484375,297.1499938964844,293.1499938964844,0.0149936405941843,-850.379638671875,303.2916259765625,0.515471875667572,0.050000000745058,0.0485612004995346,293.2115173339844,297.1499938964844,293.1499938964844,0.2483638674020767,-3707.4052734375,304.16705322265625,0.9408848881721495,0.2839188873767853,0.1993728280067443,293.1203308105469,297.1499938964844,293.1499938964844,0.3196802139282226,-6105.9609375,304.18658447265625,0.9990000128746032,0.4316793382167816,0.3279705345630646,293.1944885253906,297.1499938964844,293.1499938964844,0.0162525065243244,-4155.189453125,303.7095947265625,0.515471875667572,0.050000000745058,0.2303534299135208,288.7874450683594,291.1499938964844,271.8196105957031,268.9833984375,284.3404235839844,293.3191223144531,288.7912292480469,1.0,0.242984801530838,0.8010755181312561,0.8010755181312561,1.0,1.0,-1.1441954374313354,0.4779612123966217,0.6662341952323914,0.2326097935438156,0.0,0.0,1.0,38.99677276611328,67.0,83.53878784179688,-5217.90771484375,160.91653442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,302.9099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162713021039962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001180005929199,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733140,293.1746520996094,297.1499938964844,293.1499938964844,0.1222700625658035,-2726.98046875,304.155029296875,0.7582104206085205,0.1617077589035034,0.1467805057764053,293.39520263671875,297.1499938964844,293.1499938964844,0.0147437267005443,-845.822509765625,303.159912109375,0.5013906359672546,0.050000000745058,0.0487535186111927,293.2117614746094,297.1499938964844,293.1499938964844,0.2466641813516616,-3688.1962890625,304.1641540527344,0.9111822843551636,0.2823072373867035,0.1984003037214279,293.14703369140625,297.1499938964844,293.1499938964844,0.3497251570224762,-6575.81298828125,304.1240539550781,0.9990000128746032,0.427103191614151,0.3546919226646423,293.1959228515625,297.1499938964844,293.1499938964844,0.0162996239960193,-4164.38037109375,303.6864624023437,0.5013906359672546,0.050000000745058,0.2312656939029693,288.7923583984375,291.1499938964844,271.90155029296875,269.0487060546875,284.3310241699219,293.32427978515625,288.78955078125,1.0,0.2542240023612976,0.8009840250015259,0.8009840250015259,1.0,1.0,-1.1759772300720217,0.4938336610794067,0.6821436285972595,0.2356916218996048,0.0,0.0,1.0,44.20597457885742,85.0,7.089040756225586,-5251.27685546875,180.7317810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30230712890625,302.83721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157416552305221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174630669993,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733200,293.1746520996094,297.1499938964844,293.1499938964844,0.1222700625658035,-2726.98046875,304.155029296875,0.7582104206085205,0.1617077589035034,0.1467805057764053,293.39520263671875,297.1499938964844,293.1499938964844,0.0147437267005443,-845.822509765625,303.159912109375,0.5013906359672546,0.050000000745058,0.0487535186111927,293.2117614746094,297.1499938964844,293.1499938964844,0.2466641813516616,-3688.1962890625,304.1641540527344,0.9111822843551636,0.2823072373867035,0.1984003037214279,293.14703369140625,297.1499938964844,293.1499938964844,0.3497251570224762,-6575.81298828125,304.1240539550781,0.9990000128746032,0.427103191614151,0.3546919226646423,293.1959228515625,297.1499938964844,293.1499938964844,0.0162996239960193,-4164.38037109375,303.6864624023437,0.5013906359672546,0.050000000745058,0.2312656939029693,288.7923583984375,291.1499938964844,271.90155029296875,269.0487060546875,284.3310241699219,293.32427978515625,288.78955078125,1.0,0.2542240023612976,0.8009840250015259,0.8009840250015259,1.0,1.0,-1.1759772300720217,0.4938336610794067,0.6821436285972595,0.2356916218996048,0.0,0.0,1.0,44.20597457885742,85.0,7.089040756225586,-5251.27685546875,180.7317810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30230712890625,302.83721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157416552305221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174630669993,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733260,293.1749572753906,297.1499938964844,293.1499938964844,0.1224524229764938,-2731.392333984375,304.1530456542969,0.7336443066596985,0.1610220521688461,0.1464753001928329,293.4056701660156,297.1499938964844,293.1499938964844,0.0146167455241084,-846.1587524414062,303.020263671875,0.4844858050346374,0.050000000745058,0.0490531139075756,293.21221923828125,297.1499938964844,293.1499938964844,0.2461823225021362,-3684.150634765625,304.16021728515625,0.8781595826148987,0.2806527316570282,0.1974766850471496,293.21636962890625,297.1499938964844,293.1499938964844,0.3951485157012939,-7270.4140625,304.0570983886719,0.9990000128746032,0.4132120609283447,0.3927046954631805,293.19873046875,297.1499938964844,293.1499938964844,0.0164864994585514,-4197.68896484375,303.6560974121094,0.4844858050346374,0.050000000745058,0.2326868623495102,288.7359924316406,291.1499938964844,271.9814453125,269.11236572265625,284.3089294433594,293.3253479003906,288.7276916503906,1.0,0.2702842652797699,0.800456166267395,0.800456166267395,1.0,1.0,-1.221337080001831,0.5160899758338928,0.7052471041679382,0.2412401288747787,0.0,0.0,1.0,52.3185920715332,88.0,-72.79301452636719,-5294.89599609375,212.24903869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,302.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155318319797515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001172501215478,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733320,293.1749572753906,297.1499938964844,293.1499938964844,0.1224524229764938,-2731.392333984375,304.1530456542969,0.7336443066596985,0.1610220521688461,0.1464753001928329,293.4056701660156,297.1499938964844,293.1499938964844,0.0146167455241084,-846.1587524414062,303.020263671875,0.4844858050346374,0.050000000745058,0.0490531139075756,293.21221923828125,297.1499938964844,293.1499938964844,0.2461823225021362,-3684.150634765625,304.16021728515625,0.8781595826148987,0.2806527316570282,0.1974766850471496,293.21636962890625,297.1499938964844,293.1499938964844,0.3951485157012939,-7270.4140625,304.0570983886719,0.9990000128746032,0.4132120609283447,0.3927046954631805,293.19873046875,297.1499938964844,293.1499938964844,0.0164864994585514,-4197.68896484375,303.6560974121094,0.4844858050346374,0.050000000745058,0.2326868623495102,288.7359924316406,291.1499938964844,271.9814453125,269.11236572265625,284.3089294433594,293.3253479003906,288.7276916503906,1.0,0.2702842652797699,0.800456166267395,0.800456166267395,1.0,1.0,-1.221337080001831,0.5160899758338928,0.7052471041679382,0.2412401288747787,0.0,0.0,1.0,52.3185920715332,88.0,-72.79301452636719,-5294.89599609375,212.24903869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,302.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155318319797515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001172501215478,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733380,293.176025390625,297.1499938964844,293.1499938964844,0.122492104768753,-2732.8310546875,304.15203857421875,0.7056389451026917,0.1601804345846176,0.1461740583181381,293.41583251953125,297.1499938964844,293.1499938964844,0.0145349660888314,-847.6053466796875,302.87750244140625,0.4607000648975372,0.050000000745058,0.049489788711071,293.2124938964844,297.1499938964844,293.1499938964844,0.2455924451351165,-3678.203125,304.157958984375,0.8433177471160889,0.2790220975875854,0.1966653019189834,293.2760925292969,297.1499938964844,293.1499938964844,0.3863458931446075,-7114.2412109375,304.1034240722656,0.9574915766716005,0.3992941677570343,0.3816861510276794,293.2024230957031,297.1499938964844,293.1499938964844,0.0167280174791812,-4236.931640625,303.6220397949219,0.4607000648975372,0.050000000745058,0.2347582578659057,288.6910095214844,291.1499938964844,272.0589294433594,269.174072265625,284.354248046875,293.3365783691406,288.6917419433594,1.0,0.282295674085617,0.7999283075332642,0.7999283075332642,1.0,1.0,-1.210715889930725,0.5111044049263,0.699611485004425,0.2389947026968002,0.0,0.0,1.0,63.23013305664063,76.0,-37.02609634399414,-5266.87744140625,230.9454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,302.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156214401125907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117341063742,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733440,293.176025390625,297.1499938964844,293.1499938964844,0.122492104768753,-2732.8310546875,304.15203857421875,0.7056389451026917,0.1601804345846176,0.1461740583181381,293.41583251953125,297.1499938964844,293.1499938964844,0.0145349660888314,-847.6053466796875,302.87750244140625,0.4607000648975372,0.050000000745058,0.049489788711071,293.2124938964844,297.1499938964844,293.1499938964844,0.2455924451351165,-3678.203125,304.157958984375,0.8433177471160889,0.2790220975875854,0.1966653019189834,293.2760925292969,297.1499938964844,293.1499938964844,0.3863458931446075,-7114.2412109375,304.1034240722656,0.9574915766716005,0.3992941677570343,0.3816861510276794,293.2024230957031,297.1499938964844,293.1499938964844,0.0167280174791812,-4236.931640625,303.6220397949219,0.4607000648975372,0.050000000745058,0.2347582578659057,288.6910095214844,291.1499938964844,272.0589294433594,269.174072265625,284.354248046875,293.3365783691406,288.6917419433594,1.0,0.282295674085617,0.7999283075332642,0.7999283075332642,1.0,1.0,-1.210715889930725,0.5111044049263,0.699611485004425,0.2389947026968002,0.0,0.0,1.0,63.23013305664063,76.0,-37.02609634399414,-5266.87744140625,230.9454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,302.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156214401125907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117341063742,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733500,293.1767272949219,297.1499938964844,293.1499938964844,0.1221213415265083,-2726.103759765625,304.15234375,0.69793701171875,0.159707710146904,0.1458729058504104,293.42108154296875,297.1499938964844,293.1499938964844,0.0144087700173258,-845.0659790039062,302.80645751953125,0.4537359476089477,0.050000000745058,0.0496129430830478,293.2127990722656,297.1499938964844,293.1499938964844,0.244683563709259,-3667.40673828125,304.1581726074219,0.8350014090538025,0.2781676054000854,0.1961681395769119,293.2880249023437,297.1499938964844,293.1499938964844,0.3815281689167022,-7037.529296875,304.1205444335937,0.9433789253234864,0.3953482508659363,0.3773386776447296,293.2045593261719,297.1499938964844,293.1499938964844,0.0167429149150848,-4240.66162109375,303.6046142578125,0.4537359476089477,0.050000000745058,0.2353424429893493,288.6971435546875,291.1499938964844,272.0966796875,269.2041320800781,284.3786926269531,293.34375,288.6988220214844,1.0,0.2849820852279663,0.7996643781661987,0.7996643781661987,1.0,1.0,-1.2053358554840088,0.5085878372192383,0.6967480182647705,0.2378411889076233,0.0,0.0,1.0,66.2740478515625,76.0,-9.752240180969238,-5253.724609375,235.282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,302.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156894266605377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174100616481,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733560,293.1773376464844,297.1499938964844,293.1499938964844,0.1216572225093841,-2717.64501953125,304.1527709960937,0.6939833760261536,0.1592547446489334,0.1455137878656387,293.4263000488281,297.1499938964844,293.1499938964844,0.0142445489764213,-841.1544799804688,302.7348327636719,0.4505824148654938,0.050000000745058,0.0496728867292404,293.2131042480469,297.1499938964844,293.1499938964844,0.2436276078224182,-3654.780029296875,304.1585998535156,0.830766499042511,0.2773156464099884,0.1956181079149246,293.2943115234375,297.1499938964844,293.1499938964844,0.3778296113014221,-6978.76220703125,304.132568359375,0.9354650378227234,0.3923593759536743,0.3741512596607208,293.2066650390625,297.1499938964844,293.1499938964844,0.0167101453989744,-4237.88623046875,303.58721923828125,0.4505824148654938,0.050000000745058,0.2356267869472503,288.70721435546875,291.1499938964844,272.1336975097656,269.2336120605469,284.4013977050781,293.3496398925781,288.7095947265625,1.0,0.2860575318336487,0.7993748784065247,0.7993748784065247,1.0,1.0,-1.200831413269043,0.506481945514679,0.694349467754364,0.2368490397930145,0.0,0.0,1.0,67.7293701171875,64.0,9.964081764221191,-5242.3447265625,236.6380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,302.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115758903324604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174805656773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733620,293.17791748046875,297.1499938964844,293.1499938964844,0.1205966100096702,-2698.232177734375,304.1535949707031,0.6935020089149475,0.1584395617246627,0.1447398066520691,293.4364624023437,297.1499938964844,293.1499938964844,0.0138448905199766,-830.4715576171875,302.5905456542969,0.4513663947582245,0.050000000745058,0.0496577806770801,293.2134094238281,297.1499938964844,293.1499938964844,0.2412451207637787,-3626.1572265625,304.1596984863281,0.8300796747207642,0.2756531536579132,0.1944391578435897,293.2987976074219,297.1499938964844,293.1499938964844,0.371810644865036,-6884.7275390625,304.148193359375,0.932100474834442,0.3877825140953064,0.3694383502006531,293.2102966308594,297.1499938964844,293.1499938964844,0.0165473278611898,-4218.6953125,303.55328369140625,0.4513663947582245,0.050000000745058,0.2355551421642303,288.7359924316406,291.1499938964844,272.205322265625,269.2906494140625,284.4438781738281,293.35906982421875,288.7394714355469,1.0,0.2843254804611206,0.7987958788871765,0.7987958788871765,1.0,1.0,-1.1927258968353271,0.5026800632476807,0.6900457739830017,0.2350853085517883,0.0,0.0,1.0,67.23564910888672,52.0,35.55715560913086,-5222.51611328125,232.725326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,302.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11589016020298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001176137811853,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733680,293.17791748046875,297.1499938964844,293.1499938964844,0.1205966100096702,-2698.232177734375,304.1535949707031,0.6935020089149475,0.1584395617246627,0.1447398066520691,293.4364624023437,297.1499938964844,293.1499938964844,0.0138448905199766,-830.4715576171875,302.5905456542969,0.4513663947582245,0.050000000745058,0.0496577806770801,293.2134094238281,297.1499938964844,293.1499938964844,0.2412451207637787,-3626.1572265625,304.1596984863281,0.8300796747207642,0.2756531536579132,0.1944391578435897,293.2987976074219,297.1499938964844,293.1499938964844,0.371810644865036,-6884.7275390625,304.148193359375,0.932100474834442,0.3877825140953064,0.3694383502006531,293.2102966308594,297.1499938964844,293.1499938964844,0.0165473278611898,-4218.6953125,303.55328369140625,0.4513663947582245,0.050000000745058,0.2355551421642303,288.7359924316406,291.1499938964844,272.205322265625,269.2906494140625,284.4438781738281,293.35906982421875,288.7394714355469,1.0,0.2843254804611206,0.7987958788871765,0.7987958788871765,1.0,1.0,-1.1927258968353271,0.5026800632476807,0.6900457739830017,0.2350853085517883,0.0,0.0,1.0,67.23564910888672,52.0,35.55715560913086,-5222.51611328125,232.725326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,302.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11589016020298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001176137811853,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733740,293.1778869628906,297.1499938964844,293.1499938964844,0.1194386109709739,-2676.941650390625,304.1543273925781,0.7005488872528076,0.1577377319335937,0.1439464390277862,293.4460144042969,297.1499938964844,293.1499938964844,0.013388211838901,-817.0631103515625,302.4457702636719,0.4594449400901794,0.050000000745058,0.049511294811964,293.2133483886719,297.1499938964844,293.1499938964844,0.2386270463466644,-3594.588134765625,304.16082763671875,0.837258517742157,0.2740592360496521,0.1932091414928436,293.2987060546875,297.1499938964844,293.1499938964844,0.3663259744644165,-6800.88525390625,304.1578369140625,0.9406091570854188,0.3840243220329284,0.3656156361103058,293.2131042480469,297.1499938964844,293.1499938964844,0.0162955336272716,-4186.41455078125,303.5212097167969,0.4594449400901794,0.050000000745058,0.2348602712154388,288.7737731933594,291.1499938964844,272.2735290527344,269.3450012207031,284.48443603515625,293.3669128417969,288.778076171875,1.0,0.2786566615104675,0.7982168197631836,0.7982168197631836,1.0,1.0,-1.1846990585327148,0.4988912343978882,0.6858077645301819,0.2334186732769012,0.0,0.0,1.0,63.41900253295898,40.0,51.13935852050781,-5204.8876953125,222.18251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151123046875,302.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159897372126579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177148369606,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733800,293.1778869628906,297.1499938964844,293.1499938964844,0.1194386109709739,-2676.941650390625,304.1543273925781,0.7005488872528076,0.1577377319335937,0.1439464390277862,293.4460144042969,297.1499938964844,293.1499938964844,0.013388211838901,-817.0631103515625,302.4457702636719,0.4594449400901794,0.050000000745058,0.049511294811964,293.2133483886719,297.1499938964844,293.1499938964844,0.2386270463466644,-3594.588134765625,304.16082763671875,0.837258517742157,0.2740592360496521,0.1932091414928436,293.2987060546875,297.1499938964844,293.1499938964844,0.3663259744644165,-6800.88525390625,304.1578369140625,0.9406091570854188,0.3840243220329284,0.3656156361103058,293.2131042480469,297.1499938964844,293.1499938964844,0.0162955336272716,-4186.41455078125,303.5212097167969,0.4594449400901794,0.050000000745058,0.2348602712154388,288.7737731933594,291.1499938964844,272.2735290527344,269.3450012207031,284.48443603515625,293.3669128417969,288.778076171875,1.0,0.2786566615104675,0.7982168197631836,0.7982168197631836,1.0,1.0,-1.1846990585327148,0.4988912343978882,0.6858077645301819,0.2334186732769012,0.0,0.0,1.0,63.41900253295898,40.0,51.13935852050781,-5204.8876953125,222.18251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151123046875,302.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159897372126579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177148369606,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733860,293.17742919921875,297.1499938964844,293.1499938964844,0.1182296201586723,-2654.634033203125,304.1549072265625,0.7138102054595947,0.1571241021156311,0.1431549787521362,293.45489501953125,297.1499938964844,293.1499938964844,0.0129067646339535,-801.9097290039062,302.30078125,0.4729202687740326,0.050000000745058,0.0492772124707698,293.2129821777344,297.1499938964844,293.1499938964844,0.2358708679676056,-3561.269775390625,304.16180419921875,0.8515097498893738,0.2725288271903991,0.1919601112604141,293.29693603515625,297.1499938964844,293.1499938964844,0.3608892858028412,-6718.95166015625,304.1642150878906,0.9580844640731812,0.380612164735794,0.36210697889328,293.2150573730469,297.1499938964844,293.1499938964844,0.0159908346831798,-4145.62548828125,303.4910583496094,0.4729202687740326,0.050000000745058,0.2337498813867569,288.8180236816406,291.1499938964844,272.337890625,269.3963317871094,284.5230407714844,293.3739929199219,288.8229064941406,1.0,0.270110547542572,0.7979339361190796,0.7979339361190796,1.0,1.0,-1.1764246225357056,0.4949966371059418,0.6814280152320862,0.2318054288625717,0.0,0.0,1.0,57.3835563659668,28.0,61.06413650512695,-5188.8427734375,207.24539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14715576171875,302.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160353496670723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177611266029,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
733920,293.17742919921875,297.1499938964844,293.1499938964844,0.1182296201586723,-2654.634033203125,304.1549072265625,0.7138102054595947,0.1571241021156311,0.1431549787521362,293.45489501953125,297.1499938964844,293.1499938964844,0.0129067646339535,-801.9097290039062,302.30078125,0.4729202687740326,0.050000000745058,0.0492772124707698,293.2129821777344,297.1499938964844,293.1499938964844,0.2358708679676056,-3561.269775390625,304.16180419921875,0.8515097498893738,0.2725288271903991,0.1919601112604141,293.29693603515625,297.1499938964844,293.1499938964844,0.3608892858028412,-6718.95166015625,304.1642150878906,0.9580844640731812,0.380612164735794,0.36210697889328,293.2150573730469,297.1499938964844,293.1499938964844,0.0159908346831798,-4145.62548828125,303.4910583496094,0.4729202687740326,0.050000000745058,0.2337498813867569,288.8180236816406,291.1499938964844,272.337890625,269.3963317871094,284.5230407714844,293.3739929199219,288.8229064941406,1.0,0.270110547542572,0.7979339361190796,0.7979339361190796,1.0,1.0,-1.1764246225357056,0.4949966371059418,0.6814280152320862,0.2318054288625717,0.0,0.0,1.0,57.3835563659668,28.0,61.06413650512695,-5188.8427734375,207.24539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14715576171875,302.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160353496670723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177611266029,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
