time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733980,293.1766967773437,297.1499938964844,293.1499938964844,0.1169986575841903,-2631.85107421875,304.1553039550781,0.731987714767456,0.1565767079591751,0.1423735171556472,293.463134765625,297.1499938964844,293.1499938964844,0.0124207055196166,-785.68701171875,302.1556091308594,0.4879810214042663,0.050000000745058,0.0489862337708473,293.21240234375,297.1499938964844,293.1499938964844,0.2330434620380401,-3527.01708984375,304.1625671386719,0.8740634322166443,0.271051824092865,0.190708041191101,293.2944641113281,297.1499938964844,293.1499938964844,0.355435848236084,-6637.42529296875,304.16851806640625,0.9819888472557068,0.3773947954177856,0.3587488830089569,293.21636962890625,297.1499938964844,293.1499938964844,0.0156578868627548,-4099.5634765625,303.46258544921875,0.4879810214042663,0.050000000745058,0.2323696017265319,288.86651611328125,291.1499938964844,272.3980712890625,269.4444274902344,284.5600891113281,293.3805847167969,288.87176513671875,1.0,0.2593832612037658,0.7976509928703308,0.7976509928703308,1.0,1.0,-1.1679470539093018,0.4909939467906952,0.676953136920929,0.230208158493042,0.0,0.0,1.0,49.90674591064453,25.0,67.43746948242188,-5174.03173828125,189.5765838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501770019531,302.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160118728876113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177373051177,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734040,293.1766967773437,297.1499938964844,293.1499938964844,0.1169986575841903,-2631.85107421875,304.1553039550781,0.731987714767456,0.1565767079591751,0.1423735171556472,293.463134765625,297.1499938964844,293.1499938964844,0.0124207055196166,-785.68701171875,302.1556091308594,0.4879810214042663,0.050000000745058,0.0489862337708473,293.21240234375,297.1499938964844,293.1499938964844,0.2330434620380401,-3527.01708984375,304.1625671386719,0.8740634322166443,0.271051824092865,0.190708041191101,293.2944641113281,297.1499938964844,293.1499938964844,0.355435848236084,-6637.42529296875,304.16851806640625,0.9819888472557068,0.3773947954177856,0.3587488830089569,293.21636962890625,297.1499938964844,293.1499938964844,0.0156578868627548,-4099.5634765625,303.46258544921875,0.4879810214042663,0.050000000745058,0.2323696017265319,288.86651611328125,291.1499938964844,272.3980712890625,269.4444274902344,284.5600891113281,293.3805847167969,288.87176513671875,1.0,0.2593832612037658,0.7976509928703308,0.7976509928703308,1.0,1.0,-1.1679470539093018,0.4909939467906952,0.676953136920929,0.230208158493042,0.0,0.0,1.0,49.90674591064453,25.0,67.43746948242188,-5174.03173828125,189.5765838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501770019531,302.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160118728876113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177373051177,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734100,293.1763000488281,297.1499938964844,293.1499938964844,0.1164110377430915,-2620.9453125,304.1554260253906,0.7411730885505676,0.1563182771205902,0.1420173346996307,293.4670715332031,297.1499938964844,293.1499938964844,0.0121930036693811,-777.837158203125,302.08282470703125,0.4950023889541626,0.050000000745058,0.0488585047423839,293.2120666503906,297.1499938964844,293.1499938964844,0.2316522300243377,-3510.144775390625,304.1628112792969,0.8859054446220398,0.2703268826007843,0.1901067942380905,293.2930603027344,297.1499938964844,293.1499938964844,0.3527502119541168,-6597.4384765625,304.1700439453125,0.9923759698867798,0.3758380711078644,0.3571423590183258,293.21685791015625,297.1499938964844,293.1499938964844,0.0155050195753574,-4077.946533203125,303.4488220214844,0.4950023889541626,0.050000000745058,0.2317637056112289,288.89178466796875,291.1499938964844,272.4264831542969,269.4671630859375,284.5776672363281,293.3837890625,288.8971252441406,1.0,0.2547065019607544,0.797509491443634,0.797509491443634,1.0,1.0,-1.163988471031189,0.4891237020492553,0.6748647689819336,0.2294663935899734,0.0,0.0,1.0,46.621978759765625,25.0,69.30244445800781,-5167.42919921875,181.8189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537780761719,302.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115972101688385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001176969381049,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734160,293.1759033203125,297.1499938964844,293.1499938964844,0.1158455312252044,-2610.430908203125,304.15545654296875,0.7498626112937927,0.1560628414154052,0.1416834741830825,293.47088623046875,297.1499938964844,293.1499938964844,0.0119784632697701,-770.309814453125,302.009765625,0.5015891194343567,0.050000000745058,0.0487505458295345,293.21173095703125,297.1499938964844,293.1499938964844,0.2302867323160171,-3493.572998046875,304.1629638671875,0.89695143699646,0.2696061730384826,0.1895232647657394,293.2913513183594,297.1499938964844,293.1499938964844,0.3484786450862884,-6532.55078125,304.1743469238281,0.9990000128746032,0.3743579685688019,0.3540956377983093,293.2172241210937,297.1499938964844,293.1499938964844,0.0153661975637078,-4058.053955078125,303.43524169921875,0.5015891194343567,0.050000000745058,0.2312515974044799,288.9172058105469,291.1499938964844,272.4537048339844,269.489013671875,284.595947265625,293.3869934082031,288.92266845703125,1.0,0.2502917051315307,0.7973834872245789,0.7973834872245789,1.0,1.0,-1.158509373664856,0.486510157585144,0.6719991564750671,0.2285433560609817,0.0,0.0,1.0,43.821067810058594,25.0,70.9493179321289,-5159.119140625,174.60203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584167480469,302.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159136518836021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001176376172224,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734220,293.1750793457031,297.1499938964844,293.1499938964844,0.1146604716777801,-2588.1064453125,304.1556091308594,0.7613003849983215,0.1555753946304321,0.1411192268133163,293.4783630371094,297.1499938964844,293.1499938964844,0.0115827899426221,-755.718994140625,301.86541748046875,0.5105241537094116,0.050000000745058,0.0486233383417129,293.21112060546875,297.1499938964844,293.1499938964844,0.2273467630147934,-3457.56982421875,304.16357421875,0.911229133605957,0.2681672275066376,0.1884287744760513,293.273681640625,297.1499938964844,293.1499938964844,0.3265193104743957,-6196.94140625,304.2023620605469,0.9990000128746032,0.3743154108524322,0.3368187546730041,293.2177124023437,297.1499938964844,293.1499938964844,0.015122627839446,-4020.900634765625,303.40972900390625,0.5105241537094116,0.050000000745058,0.2306481897830963,288.9858703613281,291.1499938964844,272.5044860839844,269.5298156738281,284.6466979980469,293.3955383300781,288.9946594238281,1.0,0.2428604662418365,0.7971314787864685,0.7971314787864685,1.0,1.0,-1.134965181350708,0.4753026068210602,0.6596626043319702,0.2246811389923095,0.0,0.0,1.0,40.31509017944336,25.0,98.61109161376952,-5127.54931640625,160.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,302.9361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157117709517479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174327408079,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734280,293.1750793457031,297.1499938964844,293.1499938964844,0.1146604716777801,-2588.1064453125,304.1556091308594,0.7613003849983215,0.1555753946304321,0.1411192268133163,293.4783630371094,297.1499938964844,293.1499938964844,0.0115827899426221,-755.718994140625,301.86541748046875,0.5105241537094116,0.050000000745058,0.0486233383417129,293.21112060546875,297.1499938964844,293.1499938964844,0.2273467630147934,-3457.56982421875,304.16357421875,0.911229133605957,0.2681672275066376,0.1884287744760513,293.273681640625,297.1499938964844,293.1499938964844,0.3265193104743957,-6196.94140625,304.2023620605469,0.9990000128746032,0.3743154108524322,0.3368187546730041,293.2177124023437,297.1499938964844,293.1499938964844,0.015122627839446,-4020.900634765625,303.40972900390625,0.5105241537094116,0.050000000745058,0.2306481897830963,288.9858703613281,291.1499938964844,272.5044860839844,269.5298156738281,284.6466979980469,293.3955383300781,288.9946594238281,1.0,0.2428604662418365,0.7971314787864685,0.7971314787864685,1.0,1.0,-1.134965181350708,0.4753026068210602,0.6596626043319702,0.2246811389923095,0.0,0.0,1.0,40.31509017944336,25.0,98.61109161376952,-5127.54931640625,160.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,302.9361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157117709517479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174327408079,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734340,293.17413330078125,297.1499938964844,293.1499938964844,0.113407664000988,-2564.283935546875,304.15582275390625,0.7715612053871155,0.1551312208175659,0.1406136602163314,293.48583984375,297.1499938964844,293.1499938964844,0.011199184693396,-740.70947265625,301.7221069335937,0.5187420845031738,0.050000000745058,0.0485232472419738,293.2044982910156,297.1499938964844,293.1499938964844,0.2249471098184585,-3428.036865234375,304.1629638671875,0.9256246089935304,0.2679430544376373,0.1878900676965713,293.2431945800781,297.1499938964844,293.1499938964844,0.3072334825992584,-5903.458984375,304.2167358398437,0.9990000128746032,0.3773486912250519,0.3224118649959564,293.2177734375,297.1499938964844,293.1499938964844,0.014883853495121,-3982.373291015625,303.3864440917969,0.5187420845031738,0.050000000745058,0.2301733940839767,289.07135009765625,291.1499938964844,272.54998779296875,269.5666198730469,284.6997375488281,293.4173278808594,289.0810546875,1.0,0.2367619276046753,0.7968794703483582,0.7968794703483582,1.0,1.0,-1.1156489849090576,0.4660963714122772,0.6495526432991028,0.2215902060270309,0.0,0.0,1.0,37.55195617675781,25.0,116.74984741210938,-5100.83251953125,150.07443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,303.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1153581216931343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001170738250948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734400,293.17413330078125,297.1499938964844,293.1499938964844,0.113407664000988,-2564.283935546875,304.15582275390625,0.7715612053871155,0.1551312208175659,0.1406136602163314,293.48583984375,297.1499938964844,293.1499938964844,0.011199184693396,-740.70947265625,301.7221069335937,0.5187420845031738,0.050000000745058,0.0485232472419738,293.2044982910156,297.1499938964844,293.1499938964844,0.2249471098184585,-3428.036865234375,304.1629638671875,0.9256246089935304,0.2679430544376373,0.1878900676965713,293.2431945800781,297.1499938964844,293.1499938964844,0.3072334825992584,-5903.458984375,304.2167358398437,0.9990000128746032,0.3773486912250519,0.3224118649959564,293.2177734375,297.1499938964844,293.1499938964844,0.014883853495121,-3982.373291015625,303.3864440917969,0.5187420845031738,0.050000000745058,0.2301733940839767,289.07135009765625,291.1499938964844,272.54998779296875,269.5666198730469,284.6997375488281,293.4173278808594,289.0810546875,1.0,0.2367619276046753,0.7968794703483582,0.7968794703483582,1.0,1.0,-1.1156489849090576,0.4660963714122772,0.6495526432991028,0.2215902060270309,0.0,0.0,1.0,37.55195617675781,25.0,116.74984741210938,-5100.83251953125,150.07443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,303.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1153581216931343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001170738250948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734460,293.16827392578125,297.1499938964844,293.1499938964844,0.1129152029752731,-2554.337890625,304.1546936035156,0.7826313972473145,0.1557179391384124,0.1408867686986923,293.4869384765625,297.1499938964844,293.1499938964844,0.0108745349571108,-727.26513671875,301.59832763671875,0.5266681909561157,0.050000000745058,0.0484389849007129,293.18994140625,297.1499938964844,293.1499938964844,0.2245423942804336,-3423.000244140625,304.1593017578125,0.9417129755020142,0.2695266008377075,0.1887413263320922,293.2019958496094,297.1499938964844,293.1499938964844,0.2901237308979034,-5641.744140625,304.2228088378906,0.9990000128746032,0.3833363652229309,0.3097657263278961,293.2114562988281,297.1499938964844,293.1499938964844,0.0147190978750586,-3951.498046875,303.3839111328125,0.5266681909561157,0.050000000745058,0.2297736853361129,289.15826416015625,291.1499938964844,272.5926513671875,269.6015319824219,284.73883056640625,293.4263916015625,289.1672668457031,1.0,0.2317805290222168,0.7968141436576843,0.7968141436576843,1.0,1.0,-1.1012372970581057,0.4592336118221283,0.6420036554336548,0.2193487286567688,0.0,0.0,1.0,35.2508430480957,28.0,117.87051391601562,-5082.40673828125,141.82814025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148758977651596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001165844296338,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734520,293.16827392578125,297.1499938964844,293.1499938964844,0.1129152029752731,-2554.337890625,304.1546936035156,0.7826313972473145,0.1557179391384124,0.1408867686986923,293.4869384765625,297.1499938964844,293.1499938964844,0.0108745349571108,-727.26513671875,301.59832763671875,0.5266681909561157,0.050000000745058,0.0484389849007129,293.18994140625,297.1499938964844,293.1499938964844,0.2245423942804336,-3423.000244140625,304.1593017578125,0.9417129755020142,0.2695266008377075,0.1887413263320922,293.2019958496094,297.1499938964844,293.1499938964844,0.2901237308979034,-5641.744140625,304.2228088378906,0.9990000128746032,0.3833363652229309,0.3097657263278961,293.2114562988281,297.1499938964844,293.1499938964844,0.0147190978750586,-3951.498046875,303.3839111328125,0.5266681909561157,0.050000000745058,0.2297736853361129,289.15826416015625,291.1499938964844,272.5926513671875,269.6015319824219,284.73883056640625,293.4263916015625,289.1672668457031,1.0,0.2317805290222168,0.7968141436576843,0.7968141436576843,1.0,1.0,-1.1012372970581057,0.4592336118221283,0.6420036554336548,0.2193487286567688,0.0,0.0,1.0,35.2508430480957,28.0,117.87051391601562,-5082.40673828125,141.82814025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148758977651596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001165844296338,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734580,293.16748046875,297.1499938964844,293.1499938964844,0.1122021824121475,-2540.41650390625,304.15435791015625,0.789164662361145,0.1554271876811981,0.1408253908157348,293.4896240234375,297.1499938964844,293.1499938964844,0.0105679742991924,-714.4840087890625,301.46856689453125,0.5317420959472656,0.050000000745058,0.0483902134001255,293.1809997558594,297.1499938964844,293.1499938964844,0.22410848736763,-3417.41845703125,304.1569519042969,0.9517019391059875,0.2703384757041931,0.1894088983535766,293.1646728515625,297.1499938964844,293.1499938964844,0.2790705263614654,-5474.26025390625,304.2166748046875,0.9990000128746032,0.3896048963069916,0.3022040426731109,293.2072448730469,297.1499938964844,293.1499938964844,0.0145699912682175,-3924.525390625,303.3766784667969,0.5317420959472656,0.050000000745058,0.2295423448085785,289.2341613769531,291.1499938964844,272.6350402832031,269.6368713378906,284.75982666015625,293.4149475097656,289.2414855957031,1.0,0.2289358675479889,0.7967487573623657,0.7967487573623657,1.0,1.0,-1.0925501585006714,0.4550915360450744,0.6374585628509521,0.2180189192295074,0.0,0.0,1.0,33.9162483215332,46.0,103.50055694580078,-5072.99853515625,137.04737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430114746094,303.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143180429935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001160182800958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734640,293.16748046875,297.1499938964844,293.1499938964844,0.1122021824121475,-2540.41650390625,304.15435791015625,0.789164662361145,0.1554271876811981,0.1408253908157348,293.4896240234375,297.1499938964844,293.1499938964844,0.0105679742991924,-714.4840087890625,301.46856689453125,0.5317420959472656,0.050000000745058,0.0483902134001255,293.1809997558594,297.1499938964844,293.1499938964844,0.22410848736763,-3417.41845703125,304.1569519042969,0.9517019391059875,0.2703384757041931,0.1894088983535766,293.1646728515625,297.1499938964844,293.1499938964844,0.2790705263614654,-5474.26025390625,304.2166748046875,0.9990000128746032,0.3896048963069916,0.3022040426731109,293.2072448730469,297.1499938964844,293.1499938964844,0.0145699912682175,-3924.525390625,303.3766784667969,0.5317420959472656,0.050000000745058,0.2295423448085785,289.2341613769531,291.1499938964844,272.6350402832031,269.6368713378906,284.75982666015625,293.4149475097656,289.2414855957031,1.0,0.2289358675479889,0.7967487573623657,0.7967487573623657,1.0,1.0,-1.0925501585006714,0.4550915360450744,0.6374585628509521,0.2180189192295074,0.0,0.0,1.0,33.9162483215332,46.0,103.50055694580078,-5072.99853515625,137.04737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430114746094,303.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143180429935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001160182800958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734700,293.1693420410156,297.1499938964844,293.1499938964844,0.111557587981224,-2528.298583984375,304.1547241210937,0.7855957746505737,0.1548403799533844,0.1404157280921936,293.4915771484375,297.1499938964844,293.1499938964844,0.0104357376694679,-709.0814819335938,301.400390625,0.5296093821525574,0.050000000745058,0.0484102889895439,293.1791687011719,297.1499938964844,293.1499938964844,0.2237734496593475,-3413.208984375,304.15631103515625,0.9483380913734436,0.2703079879283905,0.1895422935485839,293.1519470214844,297.1499938964844,293.1499938964844,0.2812955379486084,-5514.24755859375,304.2003173828125,0.9990000128746032,0.3919238448143005,0.305336594581604,293.20574951171875,297.1499938964844,293.1499938964844,0.0145276384428143,-3916.69140625,303.371337890625,0.5296093821525574,0.050000000745058,0.2296375632286071,289.26336669921875,291.1499938964844,272.6561279296875,269.6546936035156,284.7615966796875,293.4079895019531,289.26861572265625,1.0,0.2306108474731445,0.7967160940170288,0.7967160940170288,1.0,1.0,-1.0961092710494995,0.4568002820014953,0.6393089890480042,0.2185073047876358,0.0,0.0,1.0,34.46373748779297,46.0,85.82396697998047,-5078.28564453125,139.00027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,303.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11403339356184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001157294027507,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734760,293.17047119140625,297.1499938964844,293.1499938964844,0.1109895408153534,-2517.774658203125,304.1549072265625,0.7778456211090088,0.1543754339218139,0.1399782449007034,293.49383544921875,297.1499938964844,293.1499938964844,0.0103212222456932,-704.654052734375,301.3287353515625,0.5243474841117859,0.050000000745058,0.0484625957906246,293.1806335449219,297.1499938964844,293.1499938964844,0.2231947481632232,-3406.08740234375,304.1562194824219,0.938723623752594,0.2696524858474731,0.1893476098775863,293.1487731933594,297.1499938964844,293.1499938964844,0.2892173826694488,-5644.07763671875,304.1766967773437,0.9990000128746032,0.3925364017486572,0.3133561015129089,293.2046813964844,297.1499938964844,293.1499938964844,0.0145149566233158,-3914.4296875,303.36431884765625,0.5243474841117859,0.050000000745058,0.2298856824636459,289.280517578125,291.1499938964844,272.6771850585937,269.6725769042969,284.7640991210937,293.4137268066406,289.2828674316406,1.0,0.234020784497261,0.7966379523277283,0.7966379523277283,1.0,1.0,-1.105332851409912,0.4611968994140625,0.6441359519958496,0.2198726236820221,0.0,0.0,1.0,35.8931770324707,64.0,59.12286376953125,-5089.0283203125,144.13217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,303.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137686520814895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001154607161879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734820,293.1683349609375,297.1499938964844,293.1499938964844,0.1109018325805664,-2516.511474609375,304.1533508300781,0.7564202547073364,0.1542827934026718,0.1398715227842331,293.4993591308594,297.1499938964844,293.1499938964844,0.0101374024525284,-698.4395751953125,301.17413330078125,0.508579432964325,0.050000000745058,0.0486493371427059,293.1933288574219,297.1499938964844,293.1499938964844,0.2208256423473358,-3377.227294921875,304.1581726074219,0.9062823057174684,0.2663276195526123,0.1876477748155594,293.1753234863281,297.1499938964844,293.1499938964844,0.3185439705848694,-6110.42138671875,304.11865234375,0.9990000128746032,0.387274831533432,0.3404507339000702,293.2040100097656,297.1499938964844,293.1499938964844,0.014567656442523,-3925.09765625,303.3443603515625,0.508579432964325,0.050000000745058,0.2307715117931366,289.2776794433594,291.1499938964844,272.7190856933594,269.70867919921875,284.7594909667969,293.4338073730469,289.2742919921875,1.0,0.2453648149967193,0.7964816689491272,0.7964816689491272,1.0,1.0,-1.1369662284851074,0.476273626089096,0.6606926321983337,0.2246887683868408,0.0,0.0,1.0,40.99005126953125,67.0,-5.796813488006592,-5123.9951171875,162.69407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,303.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133691817522049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150553071056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734880,293.1683349609375,297.1499938964844,293.1499938964844,0.1109018325805664,-2516.511474609375,304.1533508300781,0.7564202547073364,0.1542827934026718,0.1398715227842331,293.4993591308594,297.1499938964844,293.1499938964844,0.0101374024525284,-698.4395751953125,301.17413330078125,0.508579432964325,0.050000000745058,0.0486493371427059,293.1933288574219,297.1499938964844,293.1499938964844,0.2208256423473358,-3377.227294921875,304.1581726074219,0.9062823057174684,0.2663276195526123,0.1876477748155594,293.1753234863281,297.1499938964844,293.1499938964844,0.3185439705848694,-6110.42138671875,304.11865234375,0.9990000128746032,0.387274831533432,0.3404507339000702,293.2040100097656,297.1499938964844,293.1499938964844,0.014567656442523,-3925.09765625,303.3443603515625,0.508579432964325,0.050000000745058,0.2307715117931366,289.2776794433594,291.1499938964844,272.7190856933594,269.70867919921875,284.7594909667969,293.4338073730469,289.2742919921875,1.0,0.2453648149967193,0.7964816689491272,0.7964816689491272,1.0,1.0,-1.1369662284851074,0.476273626089096,0.6606926321983337,0.2246887683868408,0.0,0.0,1.0,40.99005126953125,67.0,-5.796813488006592,-5123.9951171875,162.69407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,303.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133691817522049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150553071056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
734940,293.1683654785156,297.1499938964844,293.1499938964844,0.1112543791532516,-2523.893310546875,304.15167236328125,0.736485481262207,0.1538149714469909,0.1398036628961563,293.5057678222656,297.1499938964844,293.1499938964844,0.0099888676777482,-694.6116943359375,301.0042724609375,0.4942303299903869,0.050000000745058,0.0488720051944255,293.205078125,297.1499938964844,293.1499938964844,0.218075543642044,-3344.348876953125,304.159912109375,0.8765679597854614,0.2628217935562134,0.1851476728916168,293.2353210449219,297.1499938964844,293.1499938964844,0.3396047949790954,-6440.01025390625,304.09698486328125,0.9920984506607056,0.3744999766349792,0.3584292232990265,293.20513916015625,297.1499938964844,293.1499938964844,0.0146828182041645,-3949.589599609375,303.3162536621094,0.4942303299903869,0.050000000745058,0.2318277508020401,289.2264099121094,291.1499938964844,272.7607421875,269.7450866699219,284.74169921875,293.4098815917969,289.2203063964844,1.0,0.2552954852581024,0.7963254451751709,0.7963254451751709,1.0,1.0,-1.156023621559143,0.4852728545665741,0.6707507967948914,0.2278722375631332,0.0,0.0,1.0,46.86224365234375,70.0,-58.26448440551758,-5142.4580078125,179.98968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,302.9669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132261380553245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149101371993,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735000,293.1683654785156,297.1499938964844,293.1499938964844,0.1112543791532516,-2523.893310546875,304.15167236328125,0.736485481262207,0.1538149714469909,0.1398036628961563,293.5057678222656,297.1499938964844,293.1499938964844,0.0099888676777482,-694.6116943359375,301.0042724609375,0.4942303299903869,0.050000000745058,0.0488720051944255,293.205078125,297.1499938964844,293.1499938964844,0.218075543642044,-3344.348876953125,304.159912109375,0.8765679597854614,0.2628217935562134,0.1851476728916168,293.2353210449219,297.1499938964844,293.1499938964844,0.3396047949790954,-6440.01025390625,304.09698486328125,0.9920984506607056,0.3744999766349792,0.3584292232990265,293.20513916015625,297.1499938964844,293.1499938964844,0.0146828182041645,-3949.589599609375,303.3162536621094,0.4942303299903869,0.050000000745058,0.2318277508020401,289.2264099121094,291.1499938964844,272.7607421875,269.7450866699219,284.74169921875,293.4098815917969,289.2203063964844,1.0,0.2552954852581024,0.7963254451751709,0.7963254451751709,1.0,1.0,-1.156023621559143,0.4852728545665741,0.6707507967948914,0.2278722375631332,0.0,0.0,1.0,46.86224365234375,70.0,-58.26448440551758,-5142.4580078125,179.98968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,302.9669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132261380553245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149101371993,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735060,293.17010498046875,297.1499938964844,293.1499938964844,0.1109421700239181,-2518.38671875,304.15167236328125,0.7159726023674011,0.1529991775751114,0.1393952965736389,293.5129699707031,297.1499938964844,293.1499938964844,0.0098309246823191,-689.387939453125,300.83648681640625,0.4795885682106018,0.050000000745058,0.049149252474308,293.2092590332031,297.1499938964844,293.1499938964844,0.2160245031118393,-3319.672119140625,304.1600341796875,0.8492029905319214,0.2605748176574707,0.1836448162794113,293.26837158203125,297.1499938964844,293.1499938964844,0.330938309431076,-6290.9873046875,304.1287841796875,0.9574897885322572,0.3655619025230407,0.3487361967563629,293.2077941894531,297.1499938964844,293.1499938964844,0.0147657729685306,-3966.287109375,303.2849426269531,0.4795885682106018,0.050000000745058,0.2331428974866867,289.2121276855469,291.1499938964844,272.8021850585937,269.78179931640625,284.7724304199219,293.4086303710937,289.213134765625,1.0,0.2631736099720001,0.7957058548927307,0.7957058548927307,1.0,1.0,-1.1449999809265137,0.4799018800258636,0.6650980710983276,0.226219892501831,0.0,0.0,1.0,53.75324630737305,58.0,-14.816319465637209,-5120.32275390625,189.8964385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,302.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132410392165184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149252566392,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735120,293.17010498046875,297.1499938964844,293.1499938964844,0.1109421700239181,-2518.38671875,304.15167236328125,0.7159726023674011,0.1529991775751114,0.1393952965736389,293.5129699707031,297.1499938964844,293.1499938964844,0.0098309246823191,-689.387939453125,300.83648681640625,0.4795885682106018,0.050000000745058,0.049149252474308,293.2092590332031,297.1499938964844,293.1499938964844,0.2160245031118393,-3319.672119140625,304.1600341796875,0.8492029905319214,0.2605748176574707,0.1836448162794113,293.26837158203125,297.1499938964844,293.1499938964844,0.330938309431076,-6290.9873046875,304.1287841796875,0.9574897885322572,0.3655619025230407,0.3487361967563629,293.2077941894531,297.1499938964844,293.1499938964844,0.0147657729685306,-3966.287109375,303.2849426269531,0.4795885682106018,0.050000000745058,0.2331428974866867,289.2121276855469,291.1499938964844,272.8021850585937,269.78179931640625,284.7724304199219,293.4086303710937,289.213134765625,1.0,0.2631736099720001,0.7957058548927307,0.7957058548927307,1.0,1.0,-1.1449999809265137,0.4799018800258636,0.6650980710983276,0.226219892501831,0.0,0.0,1.0,53.75324630737305,58.0,-14.816319465637209,-5120.32275390625,189.8964385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,302.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132410392165184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149252566392,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735180,293.1717529296875,297.1499938964844,293.1499938964844,0.1101237908005714,-2503.191650390625,304.1524963378906,0.7096483111381531,0.1521546840667724,0.1386976391077041,293.52099609375,297.1499938964844,293.1499938964844,0.0095918690785765,-679.505615234375,300.67010498046875,0.4756689369678497,0.050000000745058,0.0492253229022026,293.2105407714844,297.1499938964844,293.1499938964844,0.2138461768627166,-3293.043212890625,304.1603088378906,0.8415051102638245,0.2588033378124237,0.1823668628931045,293.2779235839844,297.1499938964844,293.1499938964844,0.3250254094600677,-6196.06689453125,304.1453857421875,0.9446697235107422,0.3605996370315552,0.3434716761112213,293.2107849121094,297.1499938964844,293.1499938964844,0.014700130559504,-3958.923828125,303.25341796875,0.4756689369678497,0.050000000745058,0.2335037291049957,289.22784423828125,291.1499938964844,272.8434143066406,269.8187561035156,284.8053283691406,293.4166564941406,289.2301940917969,1.0,0.2641387581825256,0.7950863242149353,0.7950863242149353,1.0,1.0,-1.1368337869644165,0.4758767485618591,0.6609570384025574,0.2250717431306839,0.0,0.0,1.0,55.586551666259766,46.0,15.53618335723877,-5102.34716796875,190.88584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,303.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132637485861778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149483068729,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735240,293.1717529296875,297.1499938964844,293.1499938964844,0.1101237908005714,-2503.191650390625,304.1524963378906,0.7096483111381531,0.1521546840667724,0.1386976391077041,293.52099609375,297.1499938964844,293.1499938964844,0.0095918690785765,-679.505615234375,300.67010498046875,0.4756689369678497,0.050000000745058,0.0492253229022026,293.2105407714844,297.1499938964844,293.1499938964844,0.2138461768627166,-3293.043212890625,304.1603088378906,0.8415051102638245,0.2588033378124237,0.1823668628931045,293.2779235839844,297.1499938964844,293.1499938964844,0.3250254094600677,-6196.06689453125,304.1453857421875,0.9446697235107422,0.3605996370315552,0.3434716761112213,293.2107849121094,297.1499938964844,293.1499938964844,0.014700130559504,-3958.923828125,303.25341796875,0.4756689369678497,0.050000000745058,0.2335037291049957,289.22784423828125,291.1499938964844,272.8434143066406,269.8187561035156,284.8053283691406,293.4166564941406,289.2301940917969,1.0,0.2641387581825256,0.7950863242149353,0.7950863242149353,1.0,1.0,-1.1368337869644165,0.4758767485618591,0.6609570384025574,0.2250717431306839,0.0,0.0,1.0,55.586551666259766,46.0,15.53618335723877,-5102.34716796875,190.88584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,303.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132637485861778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149483068729,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735300,293.1723022460937,297.1499938964844,293.1499938964844,0.1096502542495727,-2494.35888671875,304.15289306640625,0.7106707096099854,0.1517719775438308,0.1383180320262909,293.5250549316406,297.1499938964844,293.1499938964844,0.0094548454508185,-673.4642333984375,300.5866394042969,0.4769562482833862,0.050000000745058,0.0492005422711372,293.2092590332031,297.1499938964844,293.1499938964844,0.2129220366477966,-3281.735107421875,304.1601257324219,0.8426604270935059,0.2582860887050628,0.1818925887346267,293.279296875,297.1499938964844,293.1499938964844,0.3226175904273987,-6157.92724609375,304.1506042480469,0.94511216878891,0.3587085008621216,0.3415204882621765,293.2121276855469,297.1499938964844,293.1499938964844,0.0146293705329298,-3949.17724609375,303.2380676269531,0.4769562482833862,0.050000000745058,0.2333861887454986,289.2398986816406,291.1499938964844,272.86395263671875,269.8373107910156,284.82208251953125,293.4219665527344,289.2427673339844,1.0,0.2627569735050201,0.7947765588760376,0.7947765588760376,1.0,1.0,-1.1332958936691284,0.4741189181804657,0.6591770052909851,0.2246008515357971,0.0,0.0,1.0,54.919803619384766,46.0,25.916975021362305,-5094.38623046875,188.48963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,303.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132711097598075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149557792814,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735360,293.17266845703125,297.1499938964844,293.1499938964844,0.1091541275382042,-2485.083740234375,304.1532592773437,0.7138504385948181,0.1514156311750412,0.1379327178001403,293.52911376953125,297.1499938964844,293.1499938964844,0.0093102026730775,-666.8792114257812,300.5031433105469,0.4798463582992553,0.050000000745058,0.0491442941129207,293.2071838378906,297.1499938964844,293.1499938964844,0.2121573537588119,-3272.377197265625,304.15966796875,0.8464888334274292,0.2579443156719208,0.1815537810325622,293.27960205078125,297.1499938964844,293.1499938964844,0.3203482925891876,-6122.27001953125,304.15460205078125,0.9490015506744384,0.3570122718811035,0.3397789895534515,293.2132873535156,297.1499938964844,293.1499938964844,0.0145407086238265,-3936.46826171875,303.2231750488281,0.4798463582992553,0.050000000745058,0.2331193834543228,289.25408935546875,291.1499938964844,272.8844299316406,269.8558959960937,284.8386535644531,293.4278259277344,289.25738525390625,1.0,0.2603692710399627,0.7946797609329224,0.7946797609329224,1.0,1.0,-1.1299487352371216,0.4724688529968261,0.6574798226356506,0.2241923809051513,0.0,0.0,1.0,53.458946228027344,34.0,33.97100067138672,-5086.9619140625,184.6386108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,303.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132731810212135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149578747572,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735420,293.17303466796875,297.1499938964844,293.1499938964844,0.1081196740269661,-2465.6884765625,304.1539001464844,0.7255773544311523,0.1507713496685028,0.137158453464508,293.53692626953125,297.1499938964844,293.1499938964844,0.0090068085119128,-652.4957275390625,300.3362731933594,0.4894275963306427,0.050000000745058,0.0489592589437961,293.20196533203125,297.1499938964844,293.1499938964844,0.2108483016490936,-3256.28271484375,304.1586303710937,0.8615853786468506,0.2575505077838897,0.1810798943042755,293.27850341796875,297.1499938964844,293.1499938964844,0.3159607946872711,-6053.9482421875,304.1603088378906,0.9651683568954468,0.353948712348938,0.3366150557994842,293.21502685546875,297.1499938964844,293.1499938964844,0.0143249360844492,-3904.387939453125,303.1948547363281,0.4894275963306427,0.050000000745058,0.2322416454553604,289.287353515625,291.1499938964844,272.9252624511719,269.89324951171875,284.8720397949219,293.4401550292969,289.2912902832031,1.0,0.2531178295612335,0.7944861650466919,0.7944861650466919,1.0,1.0,-1.1233774423599243,0.4692193865776062,0.6541581153869629,0.2234324216842651,0.0,0.0,1.0,48.70291519165039,25.0,45.5853385925293,-5072.9453125,173.53054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166259765625,303.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132544875144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149389063357,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735480,293.17303466796875,297.1499938964844,293.1499938964844,0.1081196740269661,-2465.6884765625,304.1539001464844,0.7255773544311523,0.1507713496685028,0.137158453464508,293.53692626953125,297.1499938964844,293.1499938964844,0.0090068085119128,-652.4957275390625,300.3362731933594,0.4894275963306427,0.050000000745058,0.0489592589437961,293.20196533203125,297.1499938964844,293.1499938964844,0.2108483016490936,-3256.28271484375,304.1586303710937,0.8615853786468506,0.2575505077838897,0.1810798943042755,293.27850341796875,297.1499938964844,293.1499938964844,0.3159607946872711,-6053.9482421875,304.1603088378906,0.9651683568954468,0.353948712348938,0.3366150557994842,293.21502685546875,297.1499938964844,293.1499938964844,0.0143249360844492,-3904.387939453125,303.1948547363281,0.4894275963306427,0.050000000745058,0.2322416454553604,289.287353515625,291.1499938964844,272.9252624511719,269.89324951171875,284.8720397949219,293.4401550292969,289.2912902832031,1.0,0.2531178295612335,0.7944861650466919,0.7944861650466919,1.0,1.0,-1.1233774423599243,0.4692193865776062,0.6541581153869629,0.2234324216842651,0.0,0.0,1.0,48.70291519165039,25.0,45.5853385925293,-5072.9453125,173.53054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166259765625,303.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132544875144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149389063357,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735540,293.1730041503906,297.1499938964844,293.1499938964844,0.107073426246643,-2445.998046875,304.1543273925781,0.7424904704093933,0.1501936614513397,0.1364122182130813,293.5443115234375,297.1499938964844,293.1499938964844,0.008702440187335,-637.4041748046875,300.1698608398437,0.502748966217041,0.050000000745058,0.0487330369651317,293.19635009765625,297.1499938964844,293.1499938964844,0.209689512848854,-3241.91162109375,304.1576843261719,0.8845490217208862,0.2573743164539337,0.1807597279548645,293.2763061523437,297.1499938964844,293.1499938964844,0.3116494417190552,-5987.32763671875,304.1640319824219,0.9865422248840332,0.3511338829994201,0.3336915969848633,293.2160949707031,297.1499938964844,293.1499938964844,0.0140901654958724,-3868.265625,303.1684265136719,0.502748966217041,0.050000000745058,0.2311685383319854,289.3257141113281,291.1499938964844,272.96588134765625,269.93072509765625,284.90557861328125,293.4526672363281,289.3301086425781,1.0,0.2443571835756302,0.7942925691604614,0.7942925691604614,1.0,1.0,-1.1170289516448977,0.4660626351833343,0.6509662866592407,0.222749575972557,0.0,0.0,1.0,42.9079704284668,25.0,53.17418670654297,-5060.01611328125,160.6349639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,303.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131960526108741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001148796072811,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735600,293.1730041503906,297.1499938964844,293.1499938964844,0.107073426246643,-2445.998046875,304.1543273925781,0.7424904704093933,0.1501936614513397,0.1364122182130813,293.5443115234375,297.1499938964844,293.1499938964844,0.008702440187335,-637.4041748046875,300.1698608398437,0.502748966217041,0.050000000745058,0.0487330369651317,293.19635009765625,297.1499938964844,293.1499938964844,0.209689512848854,-3241.91162109375,304.1576843261719,0.8845490217208862,0.2573743164539337,0.1807597279548645,293.2763061523437,297.1499938964844,293.1499938964844,0.3116494417190552,-5987.32763671875,304.1640319824219,0.9865422248840332,0.3511338829994201,0.3336915969848633,293.2160949707031,297.1499938964844,293.1499938964844,0.0140901654958724,-3868.265625,303.1684265136719,0.502748966217041,0.050000000745058,0.2311685383319854,289.3257141113281,291.1499938964844,272.96588134765625,269.93072509765625,284.90557861328125,293.4526672363281,289.3301086425781,1.0,0.2443571835756302,0.7942925691604614,0.7942925691604614,1.0,1.0,-1.1170289516448977,0.4660626351833343,0.6509662866592407,0.222749575972557,0.0,0.0,1.0,42.9079704284668,25.0,53.17418670654297,-5060.01611328125,160.6349639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,303.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131960526108741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001148796072811,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735660,293.1728515625,297.1499938964844,293.1499938964844,0.1060959473252296,-2427.5244140625,304.1545104980469,0.7572709918022156,0.1496419161558151,0.1357595175504684,293.55126953125,297.1499938964844,293.1499938964844,0.0084228347986936,-623.071533203125,300.0035705566406,0.5147063136100769,0.050000000745058,0.0485706701874733,293.19091796875,297.1499938964844,293.1499938964844,0.2086754143238067,-3229.236328125,304.1568298339844,0.9046183228492736,0.2573009431362152,0.1805676072835922,293.2732849121094,297.1499938964844,293.1499938964844,0.3057196140289306,-5894.12060546875,304.16961669921875,0.9990000128746032,0.3485403060913086,0.3292229473590851,293.2167053222656,297.1499938964844,293.1499938964844,0.0138915730640292,-3836.852783203125,303.1431884765625,0.5147063136100769,0.050000000745058,0.230398342013359,289.3670349121094,291.1499938964844,273.0063171386719,269.9682922363281,284.9401550292969,293.4652099609375,289.371826171875,1.0,0.2377541214227676,0.794084906578064,0.794084906578064,1.0,1.0,-1.1096738576889038,0.4624001681804657,0.6472737193107605,0.221985787153244,0.0,0.0,1.0,38.7203254699707,25.0,58.31770324707031,-5046.29638671875,150.62051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,303.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130918711423873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001147738730651,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735720,293.1728515625,297.1499938964844,293.1499938964844,0.1060959473252296,-2427.5244140625,304.1545104980469,0.7572709918022156,0.1496419161558151,0.1357595175504684,293.55126953125,297.1499938964844,293.1499938964844,0.0084228347986936,-623.071533203125,300.0035705566406,0.5147063136100769,0.050000000745058,0.0485706701874733,293.19091796875,297.1499938964844,293.1499938964844,0.2086754143238067,-3229.236328125,304.1568298339844,0.9046183228492736,0.2573009431362152,0.1805676072835922,293.2732849121094,297.1499938964844,293.1499938964844,0.3057196140289306,-5894.12060546875,304.16961669921875,0.9990000128746032,0.3485403060913086,0.3292229473590851,293.2167053222656,297.1499938964844,293.1499938964844,0.0138915730640292,-3836.852783203125,303.1431884765625,0.5147063136100769,0.050000000745058,0.230398342013359,289.3670349121094,291.1499938964844,273.0063171386719,269.9682922363281,284.9401550292969,293.4652099609375,289.371826171875,1.0,0.2377541214227676,0.794084906578064,0.794084906578064,1.0,1.0,-1.1096738576889038,0.4624001681804657,0.6472737193107605,0.221985787153244,0.0,0.0,1.0,38.7203254699707,25.0,58.31770324707031,-5046.29638671875,150.62051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,303.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130918711423873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001147738730651,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
