time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735780,293.1726379394531,297.1499938964844,293.1499938964844,0.1050627529621124,-2407.736572265625,304.1547546386719,0.7665206789970398,0.1491056680679321,0.1351886689662933,293.5578918457031,297.1499938964844,293.1499938964844,0.0081632249057292,-609.0505981445312,299.8413391113281,0.5226187705993652,0.050000000745058,0.0484807565808296,293.1823425292969,297.1499938964844,293.1499938964844,0.2079994827508926,-3220.52978515625,304.1556396484375,0.9189745783805848,0.2579942345619201,0.1808146387338638,293.2585754394531,297.1499938964844,293.1499938964844,0.289648950099945,-5643.06494140625,304.1895446777344,0.9990000128746032,0.3483668267726898,0.3160892426967621,293.2169189453125,297.1499938964844,293.1499938964844,0.0137171801179647,-3807.173583984375,303.1202697753906,0.5226187705993652,0.050000000745058,0.2299718409776687,289.4246520996094,291.1499938964844,273.04656982421875,270.00592041015625,284.9928283691406,293.4884948730469,289.432373046875,1.0,0.2322833985090255,0.7938772439956665,0.7938772439956665,1.0,1.0,-1.0927668809890747,0.4541687667369842,0.6385980844497681,0.219832181930542,0.0,0.0,1.0,36.25920486450195,25.0,82.81462860107422,-5019.57958984375,141.4589080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,303.1578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129136830568313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001145930364145,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735840,293.1726379394531,297.1499938964844,293.1499938964844,0.1050627529621124,-2407.736572265625,304.1547546386719,0.7665206789970398,0.1491056680679321,0.1351886689662933,293.5578918457031,297.1499938964844,293.1499938964844,0.0081632249057292,-609.0505981445312,299.8413391113281,0.5226187705993652,0.050000000745058,0.0484807565808296,293.1823425292969,297.1499938964844,293.1499938964844,0.2079994827508926,-3220.52978515625,304.1556396484375,0.9189745783805848,0.2579942345619201,0.1808146387338638,293.2585754394531,297.1499938964844,293.1499938964844,0.289648950099945,-5643.06494140625,304.1895446777344,0.9990000128746032,0.3483668267726898,0.3160892426967621,293.2169189453125,297.1499938964844,293.1499938964844,0.0137171801179647,-3807.173583984375,303.1202697753906,0.5226187705993652,0.050000000745058,0.2299718409776687,289.4246520996094,291.1499938964844,273.04656982421875,270.00592041015625,284.9928283691406,293.4884948730469,289.432373046875,1.0,0.2322833985090255,0.7938772439956665,0.7938772439956665,1.0,1.0,-1.0927668809890747,0.4541687667369842,0.6385980844497681,0.219832181930542,0.0,0.0,1.0,36.25920486450195,25.0,82.81462860107422,-5019.57958984375,141.4589080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,303.1578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129136830568313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001145930364145,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735900,293.1724548339844,297.1499938964844,293.1499938964844,0.1045115664601326,-2397.09912109375,304.1548767089844,0.7707870602607727,0.1488510817289352,0.1349184364080429,293.5611267089844,297.1499938964844,293.1499938964844,0.0080340458080172,-601.8041381835938,299.7620544433594,0.5263345837593079,0.050000000745058,0.0484423860907554,293.1775207519531,297.1499938964844,293.1499938964844,0.2078320682048797,-3218.204345703125,304.1549377441406,0.926253378391266,0.25853031873703,0.1811336576938629,293.2470397949219,297.1499938964844,293.1499938964844,0.2823092341423034,-5528.08984375,304.1956481933594,0.9990000128746032,0.3492571115493774,0.3102769255638122,293.216796875,297.1499938964844,293.1499938964844,0.0136289922520518,-3791.420654296875,303.11004638671875,0.5263345837593079,0.050000000745058,0.2297898232936859,289.46026611328125,291.1499938964844,273.066650390625,270.0247497558594,285.0216979980469,293.50634765625,289.4685974121094,1.0,0.2299242317676544,0.7937734127044678,0.7937734127044678,1.0,1.0,-1.0855802297592163,0.4506547451019287,0.6349254846572876,0.2189640700817108,0.0,0.0,1.0,35.2108154296875,25.0,92.8234405517578,-5007.5576171875,137.6284637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,303.18914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127812042832374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001144585839938,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
735960,293.1722412109375,297.1499938964844,293.1499938964844,0.1039601117372512,-2386.419921875,304.1549987792969,0.7748059034347534,0.148612841963768,0.1346638351678848,293.56427001953125,297.1499938964844,293.1499938964844,0.0079077156260609,-594.5712280273438,299.6834716796875,0.5298652648925781,0.050000000745058,0.0484078899025917,293.1730041503906,297.1499938964844,293.1499938964844,0.2076800763607025,-3216.017333984375,304.1543273925781,0.9332160949707032,0.2590723931789398,0.1814863681793213,293.23406982421875,297.1499938964844,293.1499938964844,0.2754656970500946,-5420.82177734375,304.19976806640625,0.9990000128746032,0.350574791431427,0.3049577474594116,293.21649169921875,297.1499938964844,293.1499938964844,0.0135426977649331,-3775.636474609375,303.1006164550781,0.5298652648925781,0.050000000745058,0.2296261936426162,289.498046875,291.1499938964844,273.086669921875,270.0435791015625,285.0518798828125,293.52783203125,289.5068664550781,1.0,0.2277824878692627,0.7937235832214355,0.7937235832214355,1.0,1.0,-1.0790754556655884,0.4474694728851318,0.6316059231758118,0.2182120233774185,0.0,0.0,1.0,34.268924713134766,25.0,100.6199188232422,-4996.30517578125,134.21246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19317626953125,303.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11262047290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001142954570241,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736020,293.1724548339844,297.1499938964844,293.1499938964844,0.1028788164258003,-2365.45556640625,304.1551208496094,0.7820081114768982,0.1480123698711395,0.1341606974601745,293.5703430175781,297.1499938964844,293.1499938964844,0.0076628918759524,-580.2853393554688,299.5263671875,0.5363343954086304,0.050000000745058,0.0483490675687789,293.1653137207031,297.1499938964844,293.1499938964844,0.2073448598384857,-3211.20068359375,304.1534423828125,0.9456520676612854,0.2600507736206054,0.1821502745151519,293.2061462402344,297.1499938964844,293.1499938964844,0.2633216679096222,-5230.24560546875,304.2032470703125,0.9990000128746032,0.3541041016578674,0.2956660687923431,293.21600341796875,297.1499938964844,293.1499938964844,0.0133766438812017,-3745.064453125,303.0816345214844,0.5363343954086304,0.050000000745058,0.2293471693992614,289.5730285644531,291.1499938964844,273.1265869140625,270.0812072753906,285.0814514160156,293.5224914550781,289.5809326171875,1.0,0.224059984087944,0.7936238646507263,0.7936238646507263,1.0,1.0,-1.0677099227905271,0.4418785274028778,0.6258314251899719,0.2169780135154724,0.0,0.0,1.0,32.6623420715332,28.0,100.53279113769533,-4981.60009765625,128.4022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,303.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122284606099128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001138976149377,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736080,293.1724548339844,297.1499938964844,293.1499938964844,0.1028788164258003,-2365.45556640625,304.1551208496094,0.7820081114768982,0.1480123698711395,0.1341606974601745,293.5703430175781,297.1499938964844,293.1499938964844,0.0076628918759524,-580.2853393554688,299.5263671875,0.5363343954086304,0.050000000745058,0.0483490675687789,293.1653137207031,297.1499938964844,293.1499938964844,0.2073448598384857,-3211.20068359375,304.1534423828125,0.9456520676612854,0.2600507736206054,0.1821502745151519,293.2061462402344,297.1499938964844,293.1499938964844,0.2633216679096222,-5230.24560546875,304.2032470703125,0.9990000128746032,0.3541041016578674,0.2956660687923431,293.21600341796875,297.1499938964844,293.1499938964844,0.0133766438812017,-3745.064453125,303.0816345214844,0.5363343954086304,0.050000000745058,0.2293471693992614,289.5730285644531,291.1499938964844,273.1265869140625,270.0812072753906,285.0814514160156,293.5224914550781,289.5809326171875,1.0,0.224059984087944,0.7936238646507263,0.7936238646507263,1.0,1.0,-1.0677099227905271,0.4418785274028778,0.6258314251899719,0.2169780135154724,0.0,0.0,1.0,32.6623420715332,28.0,100.53279113769533,-4981.60009765625,128.4022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,303.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122284606099128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001138976149377,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736140,293.17803955078125,297.1499938964844,293.1499938964844,0.101153127849102,-2332.631591796875,304.1563415527344,0.783555805683136,0.1463155448436737,0.132826030254364,293.57623291015625,297.1499938964844,293.1499938964844,0.007435995619744,-566.9624633789062,299.36444091796875,0.5397015810012817,0.050000000745058,0.0483204424381256,293.1600341796875,297.1499938964844,293.1499938964844,0.2070843577384948,-3207.447998046875,304.1527404785156,0.9522303938865662,0.2607386708259582,0.1826866269111633,293.18096923828125,297.1499938964844,293.1499938964844,0.2565052211284637,-5125.10107421875,304.1966247558594,0.9990000128746032,0.3578029572963714,0.2910358309745788,293.2159118652344,297.1499938964844,293.1499938964844,0.0132413059473037,-3720.5849609375,303.06072998046875,0.5397015810012817,0.050000000745058,0.2292113751173019,289.633056640625,291.1499938964844,273.1663818359375,270.1187744140625,285.09259033203125,293.4929504394531,289.6391296386719,1.0,0.2222064882516861,0.7935242056846619,0.7935242056846619,1.0,1.0,-1.0609948635101318,0.4385034143924713,0.6224914193153381,0.2164382189512252,0.0,0.0,1.0,31.872987747192383,46.0,83.7502212524414,-4974.458984375,125.30949401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276916503906,303.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117863804101944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001134489648393,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736200,293.17803955078125,297.1499938964844,293.1499938964844,0.101153127849102,-2332.631591796875,304.1563415527344,0.783555805683136,0.1463155448436737,0.132826030254364,293.57623291015625,297.1499938964844,293.1499938964844,0.007435995619744,-566.9624633789062,299.36444091796875,0.5397015810012817,0.050000000745058,0.0483204424381256,293.1600341796875,297.1499938964844,293.1499938964844,0.2070843577384948,-3207.447998046875,304.1527404785156,0.9522303938865662,0.2607386708259582,0.1826866269111633,293.18096923828125,297.1499938964844,293.1499938964844,0.2565052211284637,-5125.10107421875,304.1966247558594,0.9990000128746032,0.3578029572963714,0.2910358309745788,293.2159118652344,297.1499938964844,293.1499938964844,0.0132413059473037,-3720.5849609375,303.06072998046875,0.5397015810012817,0.050000000745058,0.2292113751173019,289.633056640625,291.1499938964844,273.1663818359375,270.1187744140625,285.09259033203125,293.4929504394531,289.6391296386719,1.0,0.2222064882516861,0.7935242056846619,0.7935242056846619,1.0,1.0,-1.0609948635101318,0.4385034143924713,0.6224914193153381,0.2164382189512252,0.0,0.0,1.0,31.872987747192383,46.0,83.7502212524414,-4974.458984375,125.30949401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276916503906,303.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117863804101944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001134489648393,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736260,293.1803894042969,297.1499938964844,293.1499938964844,0.0997682064771652,-2306.53369140625,304.1564636230469,0.7693884372711182,0.1451205015182495,0.1316499859094619,293.58209228515625,297.1499938964844,293.1499938964844,0.0072428053244948,-555.81103515625,299.193603515625,0.5302422642707825,0.050000000745058,0.0484043434262275,293.1628723144531,297.1499938964844,293.1499938964844,0.2062544077634811,-3196.769287109375,304.1532592773437,0.9358960390090942,0.2599285840988159,0.1825012117624282,293.1756591796875,297.1499938964844,293.1499938964844,0.2690538763999939,-5333.79736328125,304.1593933105469,0.9990000128746032,0.3581700325012207,0.3044007122516632,293.2163391113281,297.1499938964844,293.1499938964844,0.013181148096919,-3710.5712890625,303.0365295410156,0.5302422642707825,0.050000000745058,0.2296093702316284,289.66949462890625,291.1499938964844,273.2059936523437,270.15625,285.098876953125,293.49786376953125,289.6708679199219,1.0,0.2281170189380645,0.7934388518333435,0.7934388518333435,1.0,1.0,-1.0759692192077637,0.4455002546310425,0.6304689645767212,0.218998447060585,0.0,0.0,1.0,34.17258834838867,64.0,43.80224990844727,-4992.16748046875,133.24261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367248535156,303.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113633140921592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001130196033045,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736320,293.1803894042969,297.1499938964844,293.1499938964844,0.0997682064771652,-2306.53369140625,304.1564636230469,0.7693884372711182,0.1451205015182495,0.1316499859094619,293.58209228515625,297.1499938964844,293.1499938964844,0.0072428053244948,-555.81103515625,299.193603515625,0.5302422642707825,0.050000000745058,0.0484043434262275,293.1628723144531,297.1499938964844,293.1499938964844,0.2062544077634811,-3196.769287109375,304.1532592773437,0.9358960390090942,0.2599285840988159,0.1825012117624282,293.1756591796875,297.1499938964844,293.1499938964844,0.2690538763999939,-5333.79736328125,304.1593933105469,0.9990000128746032,0.3581700325012207,0.3044007122516632,293.2163391113281,297.1499938964844,293.1499938964844,0.013181148096919,-3710.5712890625,303.0365295410156,0.5302422642707825,0.050000000745058,0.2296093702316284,289.66949462890625,291.1499938964844,273.2059936523437,270.15625,285.098876953125,293.49786376953125,289.6708679199219,1.0,0.2281170189380645,0.7934388518333435,0.7934388518333435,1.0,1.0,-1.0759692192077637,0.4455002546310425,0.6304689645767212,0.218998447060585,0.0,0.0,1.0,34.17258834838867,64.0,43.80224990844727,-4992.16748046875,133.24261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367248535156,303.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113633140921592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001130196033045,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736380,293.1763610839844,297.1499938964844,293.1499938964844,0.0996664837002754,-2305.127197265625,304.1543884277344,0.7465380430221558,0.1451419740915298,0.1314725577831268,293.5880126953125,297.1499938964844,293.1499938964844,0.0070865312591195,-547.51611328125,299.004638671875,0.5124195218086243,0.050000000745058,0.0485990680754184,293.17413330078125,297.1499938964844,293.1499938964844,0.204704150557518,-3177.60791015625,304.1548156738281,0.9019232988357544,0.2573445439338684,0.1812256574630737,293.2113952636719,297.1499938964844,293.1499938964844,0.2990471422672272,-5818.88818359375,304.10614013671875,0.9990000128746032,0.3503687679767608,0.3332223296165466,293.2177734375,297.1499938964844,293.1499938964844,0.0132136009633541,-3720.11181640625,303.0054626464844,0.5124195218086243,0.050000000745058,0.2305330485105514,289.6590270996094,291.1499938964844,273.2454833984375,270.1935729980469,285.1098937988281,293.55035400390625,289.6553649902344,1.0,0.2401930689811706,0.7933534979820251,0.7933534979820251,1.0,1.0,-1.1096632480621338,0.4614599645137787,0.6482033133506775,0.2243271470069885,0.0,0.0,1.0,39.49478530883789,67.0,-14.89709186553955,-5027.0283203125,152.16847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299499511719,303.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110916882753372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001127439390984,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736440,293.1763610839844,297.1499938964844,293.1499938964844,0.0996664837002754,-2305.127197265625,304.1543884277344,0.7465380430221558,0.1451419740915298,0.1314725577831268,293.5880126953125,297.1499938964844,293.1499938964844,0.0070865312591195,-547.51611328125,299.004638671875,0.5124195218086243,0.050000000745058,0.0485990680754184,293.17413330078125,297.1499938964844,293.1499938964844,0.204704150557518,-3177.60791015625,304.1548156738281,0.9019232988357544,0.2573445439338684,0.1812256574630737,293.2113952636719,297.1499938964844,293.1499938964844,0.2990471422672272,-5818.88818359375,304.10614013671875,0.9990000128746032,0.3503687679767608,0.3332223296165466,293.2177734375,297.1499938964844,293.1499938964844,0.0132136009633541,-3720.11181640625,303.0054626464844,0.5124195218086243,0.050000000745058,0.2305330485105514,289.6590270996094,291.1499938964844,273.2454833984375,270.1935729980469,285.1098937988281,293.55035400390625,289.6553649902344,1.0,0.2401930689811706,0.7933534979820251,0.7933534979820251,1.0,1.0,-1.1096632480621338,0.4614599645137787,0.6482033133506775,0.2243271470069885,0.0,0.0,1.0,39.49478530883789,67.0,-14.89709186553955,-5027.0283203125,152.16847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299499511719,303.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110916882753372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001127439390984,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736500,293.174072265625,297.1499938964844,293.1499938964844,0.1001328080892562,-2314.21923828125,304.1527709960937,0.7324241995811462,0.1452596187591552,0.131847858428955,293.5907897949219,297.1499938964844,293.1499938964844,0.0070249121636152,-544.5110473632812,298.9051208496094,0.5010464191436768,0.050000000745058,0.0487592332065105,293.18048095703125,297.1499938964844,293.1499938964844,0.2035100311040878,-3162.9130859375,304.1560974121094,0.8805568218231201,0.2557862401008606,0.1801565140485763,293.23565673828125,297.1499938964844,293.1499938964844,0.2966378629207611,-5773.00341796875,304.1188049316406,0.9802924990653992,0.3448150157928467,0.3296415209770202,293.2187194824219,297.1499938964844,293.1499938964844,0.013268869370222,-3732.295654296875,302.9879455566406,0.5010464191436768,0.050000000745058,0.2312927991151809,289.6411437988281,291.1499938964844,273.26519775390625,270.2121887207031,285.115478515625,293.5407409667969,289.6390075683594,1.0,0.2452433705329895,0.793310821056366,0.793310821056366,1.0,1.0,-1.1061758995056152,0.4596501886844635,0.6465256214141846,0.2241906970739364,0.0,0.0,1.0,43.52006149291992,67.0,-23.424699783325195,-5019.84716796875,158.70689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,303.2017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110390499234199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001126905190176,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.1002191379666328,-2315.902587890625,304.152099609375,0.7207856178283691,0.1450626701116562,0.1319430023431778,293.5936584472656,297.1499938964844,293.1499938964844,0.0069549838081002,-540.6500854492188,298.8104553222656,0.4922990500926971,0.050000000745058,0.0489066019654274,293.1825866699219,297.1499938964844,293.1499938964844,0.2025529593229293,-3151.06201171875,304.1567077636719,0.8640313148498535,0.2549848258495331,0.1794667840003967,293.2500915527344,297.1499938964844,293.1499938964844,0.2923995852470398,-5703.57568359375,304.1321105957031,0.95973539352417,0.3408857583999634,0.3253836035728454,293.22003173828125,297.1499938964844,293.1499938964844,0.0132976341992616,-3738.833740234375,302.9704284667969,0.4922990500926971,0.050000000745058,0.2319918721914291,289.6390075683594,291.1499938964844,273.28485107421875,270.2307434082031,285.1260986328125,293.531005859375,289.639892578125,1.0,0.2497973442077636,0.7930753827095032,0.7930753827095032,1.0,1.0,-1.1013388633728027,0.4572219848632812,0.6441169381141663,0.2237099111080169,0.0,0.0,1.0,47.20198059082031,70.0,-9.19456958770752,-5010.7470703125,164.2487030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,303.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110082790255546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001126592906075,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736620,293.1743469238281,297.1499938964844,293.1499938964844,0.0997727066278457,-2307.4091796875,304.15216064453125,0.701138436794281,0.1443038433790207,0.1315921694040298,293.5996398925781,297.1499938964844,293.1499938964844,0.0068019172176718,-531.6564331054688,298.6256408691406,0.4790030717849731,0.050000000745058,0.0491609126329422,293.18194580078125,297.1499938964844,293.1499938964844,0.201610267162323,-3139.4453125,304.156005859375,0.8414056301116943,0.2542866468429565,0.1789967268705368,293.26251220703125,297.1499938964844,293.1499938964844,0.2866989970207214,-5610.48193359375,304.1472473144531,0.9258148670196532,0.3358044922351837,0.3200709223747253,293.2230224609375,297.1499938964844,293.1499938964844,0.0133155947551131,-3744.185791015625,302.9352111816406,0.4790030717849731,0.050000000745058,0.2331982105970382,289.6532592773437,291.1499938964844,273.3240966796875,270.2676696777344,285.15625,293.5352783203125,289.6553649902344,1.0,0.2577581703662872,0.7926045060157776,0.7926045060157776,1.0,1.0,-1.095728874206543,0.4542968273162842,0.6414320468902588,0.2233776152133941,0.0,0.0,1.0,53.58956909179688,58.0,14.210017204284668,-4996.3779296875,174.55360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19451904296875,303.2239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109577119350433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001126079660025,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736680,293.1743469238281,297.1499938964844,293.1499938964844,0.0997727066278457,-2307.4091796875,304.15216064453125,0.701138436794281,0.1443038433790207,0.1315921694040298,293.5996398925781,297.1499938964844,293.1499938964844,0.0068019172176718,-531.6564331054688,298.6256408691406,0.4790030717849731,0.050000000745058,0.0491609126329422,293.18194580078125,297.1499938964844,293.1499938964844,0.201610267162323,-3139.4453125,304.156005859375,0.8414056301116943,0.2542866468429565,0.1789967268705368,293.26251220703125,297.1499938964844,293.1499938964844,0.2866989970207214,-5610.48193359375,304.1472473144531,0.9258148670196532,0.3358044922351837,0.3200709223747253,293.2230224609375,297.1499938964844,293.1499938964844,0.0133155947551131,-3744.185791015625,302.9352111816406,0.4790030717849731,0.050000000745058,0.2331982105970382,289.6532592773437,291.1499938964844,273.3240966796875,270.2676696777344,285.15625,293.5352783203125,289.6553649902344,1.0,0.2577581703662872,0.7926045060157776,0.7926045060157776,1.0,1.0,-1.095728874206543,0.4542968273162842,0.6414320468902588,0.2233776152133941,0.0,0.0,1.0,53.58956909179688,58.0,14.210017204284668,-4996.3779296875,174.55360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19451904296875,303.2239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109577119350433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001126079660025,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736740,293.17529296875,297.1499938964844,293.1499938964844,0.0989683046936988,-2292.084716796875,304.1528015136719,0.6951631903648376,0.1434932053089141,0.1309173107147216,293.6055908203125,297.1499938964844,293.1499938964844,0.0066158566623926,-520.1314697265625,298.4422607421875,0.4755392074584961,0.050000000745058,0.0492280088365078,293.1797790527344,297.1499938964844,293.1499938964844,0.2008575499057769,-3130.048828125,304.1552734375,0.8360399007797241,0.2539155483245849,0.1787494122982025,293.2652587890625,297.1499938964844,293.1499938964844,0.2825981378555298,-5544.35791015625,304.1548767089844,0.915221393108368,0.3323827981948852,0.316629946231842,293.22564697265625,297.1499938964844,293.1499938964844,0.0132393492385745,-3733.28857421875,302.9009094238281,0.4755392074584961,0.050000000745058,0.2335164695978164,289.6756286621094,291.1499938964844,273.3632202148437,270.3043212890625,285.1903991699219,293.54833984375,289.6786499023437,1.0,0.2588991820812225,0.792133629322052,0.792133629322052,1.0,1.0,-1.0909550189971924,0.4517614841461181,0.6391934752464294,0.2231986373662948,0.0,0.0,1.0,55.24724197387695,46.0,29.439884185791016,-4983.083984375,176.2234344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,303.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109112873673439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001125608541769,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736800,293.17529296875,297.1499938964844,293.1499938964844,0.0989683046936988,-2292.084716796875,304.1528015136719,0.6951631903648376,0.1434932053089141,0.1309173107147216,293.6055908203125,297.1499938964844,293.1499938964844,0.0066158566623926,-520.1314697265625,298.4422607421875,0.4755392074584961,0.050000000745058,0.0492280088365078,293.1797790527344,297.1499938964844,293.1499938964844,0.2008575499057769,-3130.048828125,304.1552734375,0.8360399007797241,0.2539155483245849,0.1787494122982025,293.2652587890625,297.1499938964844,293.1499938964844,0.2825981378555298,-5544.35791015625,304.1548767089844,0.915221393108368,0.3323827981948852,0.316629946231842,293.22564697265625,297.1499938964844,293.1499938964844,0.0132393492385745,-3733.28857421875,302.9009094238281,0.4755392074584961,0.050000000745058,0.2335164695978164,289.6756286621094,291.1499938964844,273.3632202148437,270.3043212890625,285.1903991699219,293.54833984375,289.6786499023437,1.0,0.2588991820812225,0.792133629322052,0.792133629322052,1.0,1.0,-1.0909550189971924,0.4517614841461181,0.6391934752464294,0.2231986373662948,0.0,0.0,1.0,55.24724197387695,46.0,29.439884185791016,-4983.083984375,176.2234344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,303.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109112873673439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001125608541769,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736860,293.1755676269531,297.1499938964844,293.1499938964844,0.0980582758784294,-2274.67919921875,304.15338134765625,0.6995291113853455,0.1427992731332779,0.1301892697811126,293.6111145019531,297.1499938964844,293.1499938964844,0.0064086187630891,-506.7644653320313,298.2615966796875,0.4797512590885162,0.050000000745058,0.0491463355720043,293.17706298828125,297.1499938964844,293.1499938964844,0.2000161111354828,-3119.384521484375,304.1549377441406,0.8418166041374207,0.2537076771259308,0.178516536951065,293.2645263671875,297.1499938964844,293.1499938964844,0.2789015471935272,-5485.33056640625,304.15936279296875,0.920255184173584,0.3296085298061371,0.3138168454170227,293.2275085449219,297.1499938964844,293.1499938964844,0.0130920959636569,-3709.63818359375,302.8687744140625,0.4797512590885162,0.050000000745058,0.2331290692090988,289.70556640625,291.1499938964844,273.4022521972656,270.3406677246094,285.2257995605469,293.5635681152344,289.7093200683594,1.0,0.255302220582962,0.7919669151306152,0.7919669151306152,1.0,1.0,-1.0858625173568726,0.4490975737571716,0.6367648839950562,0.2230214178562164,0.0,0.0,1.0,53.13510513305664,34.0,40.9536247253418,-4970.013671875,170.81553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,303.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108536049723625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001125023190979,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736920,293.1755676269531,297.1499938964844,293.1499938964844,0.0980582758784294,-2274.67919921875,304.15338134765625,0.6995291113853455,0.1427992731332779,0.1301892697811126,293.6111145019531,297.1499938964844,293.1499938964844,0.0064086187630891,-506.7644653320313,298.2615966796875,0.4797512590885162,0.050000000745058,0.0491463355720043,293.17706298828125,297.1499938964844,293.1499938964844,0.2000161111354828,-3119.384521484375,304.1549377441406,0.8418166041374207,0.2537076771259308,0.178516536951065,293.2645263671875,297.1499938964844,293.1499938964844,0.2789015471935272,-5485.33056640625,304.15936279296875,0.920255184173584,0.3296085298061371,0.3138168454170227,293.2275085449219,297.1499938964844,293.1499938964844,0.0130920959636569,-3709.63818359375,302.8687744140625,0.4797512590885162,0.050000000745058,0.2331290692090988,289.70556640625,291.1499938964844,273.4022521972656,270.3406677246094,285.2257995605469,293.5635681152344,289.7093200683594,1.0,0.255302220582962,0.7919669151306152,0.7919669151306152,1.0,1.0,-1.0858625173568726,0.4490975737571716,0.6367648839950562,0.2230214178562164,0.0,0.0,1.0,53.13510513305664,34.0,40.9536247253418,-4970.013671875,170.81553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,303.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108536049723625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001125023190979,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
736980,293.1754150390625,297.1499938964844,293.1499938964844,0.0974922999739646,-2263.821533203125,304.1536560058594,0.7061429619789124,0.1424362063407898,0.1297536790370941,293.6141357421875,297.1499938964844,293.1499938964844,0.0062786252237856,-498.1529541015625,298.1546325683594,0.4848769307136535,0.050000000745058,0.0490462258458137,293.1752624511719,297.1499938964844,293.1499938964844,0.199487492442131,-3112.63427734375,304.1548156738281,0.8497176170349121,0.2536556422710418,0.1783905178308487,293.2633361816406,297.1499938964844,293.1499938964844,0.276733785867691,-5450.87060546875,304.1612243652344,0.9292539358139038,0.3281027972698211,0.3122588098049164,293.2282409667969,297.1499938964844,293.1499938964844,0.0129809640347957,-3691.132568359375,302.85064697265625,0.4848769307136535,0.050000000745058,0.232654184103012,289.7264404296875,291.1499938964844,273.4256286621094,270.3623046875,285.2474365234375,293.572998046875,289.7305603027344,1.0,0.2513837516307831,0.7918668985366821,0.7918668985366821,1.0,1.0,-1.08262836933136,0.4474117159843445,0.6352166533470154,0.2228977382183075,0.0,0.0,1.0,50.57197952270508,34.0,46.45804214477539,-4962.24560546875,165.15475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,303.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108075529336929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001124555856222,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737040,293.1752624511719,297.1499938964844,293.1499938964844,0.0971103534102439,-2256.481689453125,304.1538391113281,0.7120460867881775,0.1422132700681686,0.1294660121202469,293.61602783203125,297.1499938964844,293.1499938964844,0.0061906399205327,-492.2356872558594,298.0839538574219,0.4892219603061676,0.050000000745058,0.0489632748067379,293.1739807128906,297.1499938964844,293.1499938964844,0.1991310119628906,-3108.065185546875,304.1547546386719,0.8568812608718872,0.2536486983299255,0.1783145070075988,293.2623596191406,297.1499938964844,293.1499938964844,0.2752938270568847,-5428.0146484375,304.1622314453125,0.9376000165939332,0.3271426260471344,0.311251163482666,293.2286071777344,297.1499938964844,293.1499938964844,0.0129001475870609,-3677.443603515625,302.8389892578125,0.4892219603061676,0.050000000745058,0.2322606891393661,289.7413635253906,291.1499938964844,273.441162109375,270.3766784667969,285.261962890625,293.5792236328125,289.7456970214844,1.0,0.2481735646724701,0.7918002605438232,0.7918002605438232,1.0,1.0,-1.080410718917847,0.446257472038269,0.6341533064842224,0.2228091955184936,0.0,0.0,1.0,48.45211410522461,25.0,49.64424133300781,-4957.11328125,160.6256866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,303.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107705682516098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001124180416809,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737100,293.1749572753906,297.1499938964844,293.1499938964844,0.0966386273503303,-2247.401123046875,304.15399169921875,0.7199289798736572,0.1419526487588882,0.1291200667619705,293.6182556152344,297.1499938964844,293.1499938964844,0.0060816733166575,-484.8143005371094,297.9962463378906,0.4952410161495209,0.050000000745058,0.048854786902666,293.1723327636719,297.1499938964844,293.1499938964844,0.1986936330795288,-3102.442626953125,304.1546936035156,0.8671956062316895,0.2536654770374298,0.1782363504171371,293.2610168457031,297.1499938964844,293.1499938964844,0.2735083997249603,-5399.7041015625,304.1632385253906,0.949256420135498,0.3259822428226471,0.3100295066833496,293.2289123535156,297.1499938964844,293.1499938964844,0.0127977775409817,-3659.863525390625,302.82489013671875,0.4952410161495209,0.050000000745058,0.2317460775375366,289.760986328125,291.1499938964844,273.4606018066406,270.39453125,285.280029296875,293.5869140625,289.7655639648437,1.0,0.2440136075019836,0.7917169332504272,0.7917169332504272,1.0,1.0,-1.077687382698059,0.4448373913764953,0.6328500509262085,0.2227074950933456,0.0,0.0,1.0,45.681488037109375,25.0,53.00376129150391,-4950.908203125,154.78140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,303.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107163876295089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001123630572692,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737160,293.1745910644531,297.1499938964844,293.1499938964844,0.0961704552173614,-2238.375732421875,304.15411376953125,0.728824257850647,0.1417077034711837,0.1287835091352462,293.62030029296875,297.1499938964844,293.1499938964844,0.0059731476940214,-477.32818603515625,297.9091491699219,0.5023370385169983,0.050000000745058,0.0487394519150257,293.17071533203125,297.1499938964844,293.1499938964844,0.1982606053352356,-3096.85986328125,304.1546325683594,0.8794897198677063,0.2537021934986114,0.1781697124242782,293.2596130371094,297.1499938964844,293.1499938964844,0.2717356979846954,-5371.611328125,304.1640625,0.9623265862464904,0.3248572945594787,0.3088380396366119,293.22906494140625,297.1499938964844,293.1499938964844,0.0126934964209795,-3641.716796875,302.8112487792969,0.5023370385169983,0.050000000745058,0.2311989814043045,289.78143310546875,291.1499938964844,273.4800109863281,270.4122619628906,285.2979431152344,293.5943908691406,289.7861633300781,1.0,0.2394948452711105,0.7916370630264282,0.7916370630264282,1.0,1.0,-1.074978590011597,0.4434236288070678,0.631554901599884,0.2226111739873886,0.0,0.0,1.0,42.73773956298828,25.0,55.66134262084961,-4944.8662109375,148.6527557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,303.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106528118252754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001122985340771,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737220,293.173828125,297.1499938964844,293.1499938964844,0.0953086987137794,-2221.713623046875,304.1541748046875,0.7433285117149353,0.1412384212017059,0.1281991600990295,293.6240539550781,297.1499938964844,293.1499938964844,0.0057700383476912,-463.0842590332031,297.7362976074219,0.5145790576934814,0.050000000745058,0.0485723651945591,293.1677551269531,297.1499938964844,293.1499938964844,0.1974678635597229,-3086.597412109375,304.1544189453125,0.9001241326332092,0.2537795007228851,0.1781025975942611,293.2566223144531,297.1499938964844,293.1499938964844,0.2683182954788208,-5317.50244140625,304.1650390625,0.9812047481536864,0.3226838707923889,0.3066018521785736,293.2291564941406,297.1499938964844,293.1499938964844,0.012515521608293,-3610.17138671875,302.7847595214844,0.5145790576934814,0.050000000745058,0.2304063886404037,289.823486328125,291.1499938964844,273.5187683105469,270.44744873046875,285.3323974609375,293.6084289550781,289.82830810546875,1.0,0.2329895049333572,0.791477382183075,0.791477382183075,1.0,1.0,-1.07036030292511,0.440977931022644,0.6293824315071106,0.2225369065999984,0.0,0.0,1.0,38.4692497253418,25.0,58.26515197753906,-4934.2412109375,139.63929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,303.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104979068040847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001121413224609,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737280,293.173828125,297.1499938964844,293.1499938964844,0.0953086987137794,-2221.713623046875,304.1541748046875,0.7433285117149353,0.1412384212017059,0.1281991600990295,293.6240539550781,297.1499938964844,293.1499938964844,0.0057700383476912,-463.0842590332031,297.7362976074219,0.5145790576934814,0.050000000745058,0.0485723651945591,293.1677551269531,297.1499938964844,293.1499938964844,0.1974678635597229,-3086.597412109375,304.1544189453125,0.9001241326332092,0.2537795007228851,0.1781025975942611,293.2566223144531,297.1499938964844,293.1499938964844,0.2683182954788208,-5317.50244140625,304.1650390625,0.9812047481536864,0.3226838707923889,0.3066018521785736,293.2291564941406,297.1499938964844,293.1499938964844,0.012515521608293,-3610.17138671875,302.7847595214844,0.5145790576934814,0.050000000745058,0.2304063886404037,289.823486328125,291.1499938964844,273.5187683105469,270.44744873046875,285.3323974609375,293.6084289550781,289.82830810546875,1.0,0.2329895049333572,0.791477382183075,0.791477382183075,1.0,1.0,-1.07036030292511,0.440977931022644,0.6293824315071106,0.2225369065999984,0.0,0.0,1.0,38.4692497253418,25.0,58.26515197753906,-4934.2412109375,139.63929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,303.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104979068040847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001121413224609,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737340,293.17315673828125,297.1499938964844,293.1499938964844,0.0945026278495788,-2206.106689453125,304.15411376953125,0.7557320594787598,0.1407701671123504,0.127664104104042,293.6273803710937,297.1499938964844,293.1499938964844,0.0055787339806556,-449.4224243164063,297.5639343261719,0.5254712104797363,0.050000000745058,0.0484511516988277,293.1653747558594,297.1499938964844,293.1499938964844,0.1967048794031143,-3076.699462890625,304.1542053222656,0.9185614585876464,0.2538099884986877,0.1780429780483245,293.253662109375,297.1499938964844,293.1499938964844,0.2650554478168487,-5265.8603515625,304.1654663085937,0.994414448738098,0.3205823898315429,0.3044857382774353,293.22918701171875,297.1499938964844,293.1499938964844,0.0123610887676477,-3582.41845703125,302.7583923339844,0.5254712104797363,0.050000000745058,0.2298313975334167,289.8646850585937,291.1499938964844,273.55743408203125,270.4821472167969,285.3615417480469,293.6146545410156,289.8692626953125,1.0,0.2279677242040634,0.7913177013397217,0.7913177013397217,1.0,1.0,-1.0662710666656494,0.4387829601764679,0.6274881362915039,0.2225458770990371,0.0,0.0,1.0,35.36850357055664,25.0,57.136329650878906,-4925.3603515625,132.95216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,303.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103115305304527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001119521839427,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737400,293.17315673828125,297.1499938964844,293.1499938964844,0.0945026278495788,-2206.106689453125,304.15411376953125,0.7557320594787598,0.1407701671123504,0.127664104104042,293.6273803710937,297.1499938964844,293.1499938964844,0.0055787339806556,-449.4224243164063,297.5639343261719,0.5254712104797363,0.050000000745058,0.0484511516988277,293.1653747558594,297.1499938964844,293.1499938964844,0.1967048794031143,-3076.699462890625,304.1542053222656,0.9185614585876464,0.2538099884986877,0.1780429780483245,293.253662109375,297.1499938964844,293.1499938964844,0.2650554478168487,-5265.8603515625,304.1654663085937,0.994414448738098,0.3205823898315429,0.3044857382774353,293.22918701171875,297.1499938964844,293.1499938964844,0.0123610887676477,-3582.41845703125,302.7583923339844,0.5254712104797363,0.050000000745058,0.2298313975334167,289.8646850585937,291.1499938964844,273.55743408203125,270.4821472167969,285.3615417480469,293.6146545410156,289.8692626953125,1.0,0.2279677242040634,0.7913177013397217,0.7913177013397217,1.0,1.0,-1.0662710666656494,0.4387829601764679,0.6274881362915039,0.2225458770990371,0.0,0.0,1.0,35.36850357055664,25.0,57.136329650878906,-4925.3603515625,132.95216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,303.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103115305304527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001119521839427,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737460,293.17303466796875,297.1499938964844,293.1499938964844,0.0937119573354721,-2190.787353515625,304.1540832519531,0.7648516297340393,0.1402125358581543,0.1271358579397201,293.6304016113281,297.1499938964844,293.1499938964844,0.0053980494849383,-436.2946166992188,297.3918762207031,0.5338205695152283,0.050000000745058,0.0483712963759899,293.1630859375,297.1499938964844,293.1499938964844,0.1959880292415619,-3067.37646484375,304.15399169921875,0.9330953359603882,0.2538846135139465,0.1780072897672653,293.24920654296875,297.1499938964844,293.1499938964844,0.2588217556476593,-5163.98486328125,304.1711120605469,0.9990000128746032,0.3188508152961731,0.2992114722728729,293.2293701171875,297.1499938964844,293.1499938964844,0.0122266197577118,-3557.948486328125,302.731689453125,0.5338205695152283,0.050000000745058,0.2294525951147079,289.9048156738281,291.1499938964844,273.5960388183594,270.51629638671875,285.3895568847656,293.6127624511719,289.9097900390625,1.0,0.2239857763051986,0.7911664843559265,0.7911664843559265,1.0,1.0,-1.058951735496521,0.435038298368454,0.6239134669303894,0.2221078872680664,0.0,0.0,1.0,33.2795295715332,25.0,58.24082946777344,-4912.93408203125,127.31258392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,303.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101005226373672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117380379582,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737520,293.17303466796875,297.1499938964844,293.1499938964844,0.0937119573354721,-2190.787353515625,304.1540832519531,0.7648516297340393,0.1402125358581543,0.1271358579397201,293.6304016113281,297.1499938964844,293.1499938964844,0.0053980494849383,-436.2946166992188,297.3918762207031,0.5338205695152283,0.050000000745058,0.0483712963759899,293.1630859375,297.1499938964844,293.1499938964844,0.1959880292415619,-3067.37646484375,304.15399169921875,0.9330953359603882,0.2538846135139465,0.1780072897672653,293.24920654296875,297.1499938964844,293.1499938964844,0.2588217556476593,-5163.98486328125,304.1711120605469,0.9990000128746032,0.3188508152961731,0.2992114722728729,293.2293701171875,297.1499938964844,293.1499938964844,0.0122266197577118,-3557.948486328125,302.731689453125,0.5338205695152283,0.050000000745058,0.2294525951147079,289.9048156738281,291.1499938964844,273.5960388183594,270.51629638671875,285.3895568847656,293.6127624511719,289.9097900390625,1.0,0.2239857763051986,0.7911664843559265,0.7911664843559265,1.0,1.0,-1.058951735496521,0.435038298368454,0.6239134669303894,0.2221078872680664,0.0,0.0,1.0,33.2795295715332,25.0,58.24082946777344,-4912.93408203125,127.31258392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,303.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101005226373672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117380379582,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
