time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737580,293.1758117675781,297.1499938964844,293.1499938964844,0.0925209447741508,-2167.79248046875,304.1547241210937,0.7699482440948486,0.1390725970268249,0.1262152045965194,293.6332397460937,297.1499938964844,293.1499938964844,0.0052226125262677,-423.2337036132813,297.2237854003906,0.5395782589912415,0.050000000745058,0.0483214631676673,293.1591796875,297.1499938964844,293.1499938964844,0.1954986006021499,-3060.839111328125,304.1534729003906,0.943315863609314,0.2543434202671051,0.1782277077436447,293.2359619140625,297.1499938964844,293.1499938964844,0.2492035031318664,-5010.4189453125,304.1799011230469,0.9990000128746032,0.3190059661865234,0.291203111410141,293.22967529296875,297.1499938964844,293.1499938964844,0.0120988134294748,-3533.823974609375,302.7053527832031,0.5395782589912415,0.050000000745058,0.2292162030935287,289.9519958496094,291.1499938964844,273.6346130371094,270.5498962402344,285.4110107421875,293.5909423828125,289.9576110839844,1.0,0.2206266969442367,0.7910152673721313,0.7910152673721313,1.0,1.0,-1.0479198694229126,0.4295316338539123,0.6183881759643555,0.221108928322792,0.0,0.0,1.0,31.90915298461914,25.0,64.88948822021484,-4897.58349609375,122.18909454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,303.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098481193184852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001114818805945,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737640,293.1758117675781,297.1499938964844,293.1499938964844,0.0925209447741508,-2167.79248046875,304.1547241210937,0.7699482440948486,0.1390725970268249,0.1262152045965194,293.6332397460937,297.1499938964844,293.1499938964844,0.0052226125262677,-423.2337036132813,297.2237854003906,0.5395782589912415,0.050000000745058,0.0483214631676673,293.1591796875,297.1499938964844,293.1499938964844,0.1954986006021499,-3060.839111328125,304.1534729003906,0.943315863609314,0.2543434202671051,0.1782277077436447,293.2359619140625,297.1499938964844,293.1499938964844,0.2492035031318664,-5010.4189453125,304.1799011230469,0.9990000128746032,0.3190059661865234,0.291203111410141,293.22967529296875,297.1499938964844,293.1499938964844,0.0120988134294748,-3533.823974609375,302.7053527832031,0.5395782589912415,0.050000000745058,0.2292162030935287,289.9519958496094,291.1499938964844,273.6346130371094,270.5498962402344,285.4110107421875,293.5909423828125,289.9576110839844,1.0,0.2206266969442367,0.7910152673721313,0.7910152673721313,1.0,1.0,-1.0479198694229126,0.4295316338539123,0.6183881759643555,0.221108928322792,0.0,0.0,1.0,31.90915298461914,25.0,64.88948822021484,-4897.58349609375,122.18909454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,303.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098481193184852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001114818805945,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737700,293.1780700683594,297.1499938964844,293.1499938964844,0.0917478203773498,-2152.9482421875,304.1552734375,0.7717066407203674,0.1382995396852493,0.1255561411380767,293.63458251953125,297.1499938964844,293.1499938964844,0.0051370644941926,-416.7878723144531,297.1400756835937,0.5421670079231262,0.050000000745058,0.0483002439141273,293.1571655273437,297.1499938964844,293.1499938964844,0.195336028933525,-3058.598388671875,304.15313720703125,0.9479235410690308,0.2546204924583435,0.1784000098705291,293.22735595703125,297.1499938964844,293.1499938964844,0.2450205534696579,-4943.0419921875,304.1820373535156,0.9990000128746032,0.3196105360984802,0.2877256274223327,293.2299194335937,297.1499938964844,293.1499938964844,0.012036669999361,-3521.9921875,302.6920471191406,0.5421670079231262,0.050000000745058,0.2291155606508255,289.975830078125,291.1499938964844,273.65386962890625,270.56646728515625,285.4194030761719,293.5772399902344,289.9813537597656,1.0,0.2191583067178726,0.7909396290779114,0.7909396290779114,1.0,1.0,-1.0430153608322144,0.4270743131637573,0.6159409880638123,0.2206907570362091,0.0,0.0,1.0,31.324478149414062,25.0,65.54094696044922,-4891.04248046875,119.97281646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,303.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097046211361885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001113362450269,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737760,293.1806640625,297.1499938964844,293.1499938964844,0.0908949449658393,-2136.615966796875,304.1558532714844,0.7730073928833008,0.1374374777078628,0.1248034983873367,293.63592529296875,297.1499938964844,293.1499938964844,0.0050524189136922,-410.3708801269531,297.0563049316406,0.5445568561553955,0.050000000745058,0.0482812523841857,293.15533447265625,297.1499938964844,293.1499938964844,0.195189744234085,-3056.557861328125,304.15283203125,0.9521253108978271,0.254893809556961,0.1785782277584076,293.2182312011719,297.1499938964844,293.1499938964844,0.2411862015724182,-4881.30224609375,304.18316650390625,0.9990000128746032,0.3204218447208404,0.2845768630504608,293.23016357421875,297.1499938964844,293.1499938964844,0.0119761023670434,-3510.430908203125,302.6786193847656,0.5445568561553955,0.050000000745058,0.2290254831314087,289.9991760253906,291.1499938964844,273.6731262207031,270.5828552246094,285.42724609375,293.5634460449219,290.004638671875,1.0,0.2178109586238861,0.7909061908721924,0.7909061908721924,1.0,1.0,-1.038415551185608,0.4247685968875885,0.613646924495697,0.2203163057565689,0.0,0.0,1.0,30.799579620361328,28.0,65.25082397460938,-4884.9111328125,117.9522933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,303.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095521673560142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001111815217882,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737820,293.1834716796875,297.1499938964844,293.1499938964844,0.0893205180764198,-2106.54443359375,304.156494140625,0.7725285887718201,0.1360795944929123,0.1234146058559417,293.63848876953125,297.1499938964844,293.1499938964844,0.0048883678391575,-397.8550720214844,296.8874206542969,0.5466017723083496,0.050000000745058,0.0482654385268688,293.1551208496094,297.1499938964844,293.1499938964844,0.1946471035480499,-3049.296142578125,304.15283203125,0.955573558807373,0.2548168301582336,0.1786926239728927,293.2021484375,297.1499938964844,293.1499938964844,0.2372668087482452,-4819.564453125,304.178466796875,0.9990000128746032,0.3219655454158783,0.2819254994392395,293.230712890625,297.1499938964844,293.1499938964844,0.0118677522987127,-3489.82373046875,302.6512451171875,0.5466017723083496,0.050000000745058,0.2289504557847976,290.0423583984375,291.1499938964844,273.7115783691406,270.6151733398437,285.4407653808594,293.54107666015625,290.0469055175781,1.0,0.2166896909475326,0.7908392548561096,0.7908392548561096,1.0,1.0,-1.0335923433303833,0.4222494959831238,0.6113428473472595,0.220190018415451,0.0,0.0,1.0,30.359060287475582,31.0,58.63839340209961,-4878.0361328125,116.0438995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147827148437,303.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092318147420883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001108564101741,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737880,293.1834716796875,297.1499938964844,293.1499938964844,0.0893205180764198,-2106.54443359375,304.156494140625,0.7725285887718201,0.1360795944929123,0.1234146058559417,293.63848876953125,297.1499938964844,293.1499938964844,0.0048883678391575,-397.8550720214844,296.8874206542969,0.5466017723083496,0.050000000745058,0.0482654385268688,293.1551208496094,297.1499938964844,293.1499938964844,0.1946471035480499,-3049.296142578125,304.15283203125,0.955573558807373,0.2548168301582336,0.1786926239728927,293.2021484375,297.1499938964844,293.1499938964844,0.2372668087482452,-4819.564453125,304.178466796875,0.9990000128746032,0.3219655454158783,0.2819254994392395,293.230712890625,297.1499938964844,293.1499938964844,0.0118677522987127,-3489.82373046875,302.6512451171875,0.5466017723083496,0.050000000745058,0.2289504557847976,290.0423583984375,291.1499938964844,273.7115783691406,270.6151733398437,285.4407653808594,293.54107666015625,290.0469055175781,1.0,0.2166896909475326,0.7908392548561096,0.7908392548561096,1.0,1.0,-1.0335923433303833,0.4222494959831238,0.6113428473472595,0.220190018415451,0.0,0.0,1.0,30.359060287475582,31.0,58.63839340209961,-4878.0361328125,116.0438995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147827148437,303.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092318147420883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001108564101741,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
737940,293.1833190917969,297.1499938964844,293.1499938964844,0.0883409157395362,-2087.8603515625,304.15594482421875,0.7700086832046509,0.1352577358484268,0.1226137802004814,293.6409606933594,297.1499938964844,293.1499938964844,0.0047305040061473,-385.7770385742188,296.7139892578125,0.5459030866622925,0.050000000745058,0.0482708066701889,293.15826416015625,297.1499938964844,293.1499938964844,0.1934904605150222,-3034.34326171875,304.15380859375,0.9535728693008424,0.2540462911128998,0.1782239079475402,293.1937255859375,297.1499938964844,293.1499938964844,0.2371658980846405,-4820.373046875,304.1690673828125,0.9990000128746032,0.3223695755004883,0.2828275263309479,293.2313537597656,297.1499938964844,293.1499938964844,0.0117762852460145,-3472.9755859375,302.6225280761719,0.5459030866622925,0.050000000745058,0.2289759218692779,290.076171875,291.1499938964844,273.75,270.64678955078125,285.45654296875,293.5323791503906,290.0796203613281,1.0,0.2169560045003891,0.7907723784446716,0.7907723784446716,1.0,1.0,-1.033186912536621,0.4218314290046692,0.6113554835319519,0.2207161039113998,0.0,0.0,1.0,30.50382804870605,34.0,46.979122161865234,-4875.3837890625,116.20379638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189636230469,303.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089210137724876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105409828596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738000,293.1833190917969,297.1499938964844,293.1499938964844,0.0883409157395362,-2087.8603515625,304.15594482421875,0.7700086832046509,0.1352577358484268,0.1226137802004814,293.6409606933594,297.1499938964844,293.1499938964844,0.0047305040061473,-385.7770385742188,296.7139892578125,0.5459030866622925,0.050000000745058,0.0482708066701889,293.15826416015625,297.1499938964844,293.1499938964844,0.1934904605150222,-3034.34326171875,304.15380859375,0.9535728693008424,0.2540462911128998,0.1782239079475402,293.1937255859375,297.1499938964844,293.1499938964844,0.2371658980846405,-4820.373046875,304.1690673828125,0.9990000128746032,0.3223695755004883,0.2828275263309479,293.2313537597656,297.1499938964844,293.1499938964844,0.0117762852460145,-3472.9755859375,302.6225280761719,0.5459030866622925,0.050000000745058,0.2289759218692779,290.076171875,291.1499938964844,273.75,270.64678955078125,285.45654296875,293.5323791503906,290.0796203613281,1.0,0.2169560045003891,0.7907723784446716,0.7907723784446716,1.0,1.0,-1.033186912536621,0.4218314290046692,0.6113554835319519,0.2207161039113998,0.0,0.0,1.0,30.50382804870605,34.0,46.979122161865234,-4875.3837890625,116.20379638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189636230469,303.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089210137724876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105409828596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738060,293.1928405761719,297.1499938964844,293.1499938964844,0.0862381905317306,-2048.0615234375,304.1575012207031,0.7614206671714783,0.1324669271707534,0.1204909980297088,293.6557312011719,297.1499938964844,293.1499938964844,0.0045452732592821,-371.5873718261719,296.4999694824219,0.5423772931098938,0.050000000745058,0.0482985787093639,293.1706237792969,297.1499938964844,293.1499938964844,0.1909108161926269,-3001.342529296875,304.1568603515625,0.9446386098861694,0.2513128519058227,0.1765822619199752,293.2066345214844,297.1499938964844,293.1499938964844,0.2410000115633011,-4885.3349609375,304.1562805175781,0.9990000128746032,0.3186553120613098,0.2874463498592376,293.2444152832031,297.1499938964844,293.1499938964844,0.0116174006834626,-3447.5458984375,302.55584716796875,0.5423772931098938,0.050000000745058,0.2291076779365539,290.1031799316406,291.1499938964844,273.7894897460937,270.6781005859375,285.4821472167969,293.542236328125,290.1062316894531,1.0,0.2183253914117813,0.7906686663627625,0.7906686663627625,1.0,1.0,-1.034403681755066,0.422140896320343,0.6122627854347229,0.2215882688760757,0.0,0.0,1.0,31.2364559173584,37.0,38.79596710205078,-4872.17626953125,117.77752685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,303.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086453050374984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001102611786336,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738120,293.1928405761719,297.1499938964844,293.1499938964844,0.0862381905317306,-2048.0615234375,304.1575012207031,0.7614206671714783,0.1324669271707534,0.1204909980297088,293.6557312011719,297.1499938964844,293.1499938964844,0.0045452732592821,-371.5873718261719,296.4999694824219,0.5423772931098938,0.050000000745058,0.0482985787093639,293.1706237792969,297.1499938964844,293.1499938964844,0.1909108161926269,-3001.342529296875,304.1568603515625,0.9446386098861694,0.2513128519058227,0.1765822619199752,293.2066345214844,297.1499938964844,293.1499938964844,0.2410000115633011,-4885.3349609375,304.1562805175781,0.9990000128746032,0.3186553120613098,0.2874463498592376,293.2444152832031,297.1499938964844,293.1499938964844,0.0116174006834626,-3447.5458984375,302.55584716796875,0.5423772931098938,0.050000000745058,0.2291076779365539,290.1031799316406,291.1499938964844,273.7894897460937,270.6781005859375,285.4821472167969,293.542236328125,290.1062316894531,1.0,0.2183253914117813,0.7906686663627625,0.7906686663627625,1.0,1.0,-1.034403681755066,0.422140896320343,0.6122627854347229,0.2215882688760757,0.0,0.0,1.0,31.2364559173584,37.0,38.79596710205078,-4872.17626953125,117.77752685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,303.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086453050374984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001102611786336,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738180,293.1963806152344,297.1499938964844,293.1499938964844,0.0845123380422592,-2015.6060791015625,304.1578369140625,0.7523027658462524,0.130655363202095,0.1187547147274017,293.6668395996094,297.1499938964844,293.1499938964844,0.0043743634596467,-358.36883544921875,296.2890930175781,0.5375639200210571,0.050000000745058,0.0483385063707828,293.1747436523437,297.1499938964844,293.1499938964844,0.1890764385461807,-2978.098876953125,304.1575622558594,0.9343000054359436,0.2499421387910843,0.1754659861326217,293.2253723144531,297.1499938964844,293.1499938964844,0.2469920963048935,-4984.38623046875,304.1442565917969,0.9990000128746032,0.313436210155487,0.2939602434635162,293.2538452148437,297.1499938964844,293.1499938964844,0.0114943496882915,-3427.847900390625,302.4945983886719,0.5375639200210571,0.050000000745058,0.2292970567941665,290.12451171875,291.1499938964844,273.8309326171875,270.7094116210937,285.5069274902344,293.55426025390625,290.1264953613281,1.0,0.2206258475780487,0.7905649542808533,0.7905649542808533,1.0,1.0,-1.039069652557373,0.4240173101425171,0.615052342414856,0.2231735438108444,0.0,0.0,1.0,32.31972122192383,40.0,28.67128562927246,-4872.578125,120.7944564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147827148437,303.4950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084173619747161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100298395613,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738240,293.1963806152344,297.1499938964844,293.1499938964844,0.0845123380422592,-2015.6060791015625,304.1578369140625,0.7523027658462524,0.130655363202095,0.1187547147274017,293.6668395996094,297.1499938964844,293.1499938964844,0.0043743634596467,-358.36883544921875,296.2890930175781,0.5375639200210571,0.050000000745058,0.0483385063707828,293.1747436523437,297.1499938964844,293.1499938964844,0.1890764385461807,-2978.098876953125,304.1575622558594,0.9343000054359436,0.2499421387910843,0.1754659861326217,293.2253723144531,297.1499938964844,293.1499938964844,0.2469920963048935,-4984.38623046875,304.1442565917969,0.9990000128746032,0.313436210155487,0.2939602434635162,293.2538452148437,297.1499938964844,293.1499938964844,0.0114943496882915,-3427.847900390625,302.4945983886719,0.5375639200210571,0.050000000745058,0.2292970567941665,290.12451171875,291.1499938964844,273.8309326171875,270.7094116210937,285.5069274902344,293.55426025390625,290.1264953613281,1.0,0.2206258475780487,0.7905649542808533,0.7905649542808533,1.0,1.0,-1.039069652557373,0.4240173101425171,0.615052342414856,0.2231735438108444,0.0,0.0,1.0,32.31972122192383,40.0,28.67128562927246,-4872.578125,120.7944564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147827148437,303.4950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084173619747161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100298395613,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738300,293.1973571777344,297.1499938964844,293.1499938964844,0.0838194265961647,-2002.6407470703125,304.1576843261719,0.7468906044960022,0.1298777014017105,0.1180543825030326,293.6713256835937,297.1499938964844,293.1499938964844,0.0042925057932734,-352.0130615234375,296.1837158203125,0.5340416431427002,0.050000000745058,0.0483693666756153,293.1750793457031,297.1499938964844,293.1499938964844,0.1885230094194412,-2971.171142578125,304.1571960449219,0.9276267886161804,0.2495641857385635,0.1751547455787658,293.2364807128906,297.1499938964844,293.1499938964844,0.2487449944019317,-5011.9560546875,304.142333984375,0.9974790215492249,0.3102982640266418,0.2957310378551483,293.2575378417969,297.1499938964844,293.1499938964844,0.0114431157708168,-3419.947998046875,302.4653015136719,0.5340416431427002,0.050000000745058,0.2294434458017349,290.1320495605469,291.1499938964844,273.8523254394531,270.7250671386719,285.5227355957031,293.5636291503906,290.1337585449219,1.0,0.2220345437526703,0.7905130982398987,0.7905130982398987,1.0,1.0,-1.040279984474182,0.4243811666965484,0.6158987879753113,0.2239100933074951,0.0,0.0,1.0,33.12753677368164,40.0,24.53083229064941,-4870.3994140625,122.50318145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211181640625,303.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083273515105247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001099384899134,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738360,293.1980285644531,297.1499938964844,293.1499938964844,0.08316620439291,-1990.3779296875,304.157470703125,0.7397838234901428,0.1291472315788269,0.1174246147274971,293.6752014160156,297.1499938964844,293.1499938964844,0.0042132423259317,-345.7785949707031,296.0809020996094,0.5288443565368652,0.050000000745058,0.0484177879989147,293.1742553710937,297.1499938964844,293.1499938964844,0.1881275326013565,-2966.205078125,304.1566162109375,0.9183471202850342,0.2494031637907028,0.175005704164505,293.2441711425781,297.1499938964844,293.1499938964844,0.2458363771438598,-4963.96142578125,304.1489562988281,0.9887767434120178,0.3076831698417663,0.2930258810520172,293.2606811523437,297.1499938964844,293.1499938964844,0.0113976597785949,-3412.695556640625,302.43731689453125,0.5288443565368652,0.050000000745058,0.229673147201538,290.14227294921875,291.1499938964844,273.8741455078125,270.7406921386719,285.54296875,293.56768798828125,290.14569091796875,1.0,0.2234561890363693,0.7904165983200073,0.7904165983200073,1.0,1.0,-1.036353349685669,0.4222997725009918,0.6140536069869995,0.223869115114212,0.0,0.0,1.0,34.322540283203125,43.0,31.564769744873047,-4861.56982421875,123.67742156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,303.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082478165626525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001098577704397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738420,293.1988525390625,297.1499938964844,293.1499938964844,0.0818614959716796,-1965.760986328125,304.1571655273437,0.727085292339325,0.1277637183666229,0.1162493377923965,293.6816711425781,297.1499938964844,293.1499938964844,0.0040543503127992,-333.0504150390625,295.8847961425781,0.5196613073348999,0.050000000745058,0.0485131926834583,293.1726989746094,297.1499938964844,293.1499938964844,0.1873994171619415,-2956.870849609375,304.1556396484375,0.9026980400085448,0.2491061389446258,0.1748797595500946,293.25030517578125,297.1499938964844,293.1499938964844,0.2414301633834839,-4890.8125,304.156494140625,0.9716797471046448,0.3040420413017273,0.2892391085624695,293.2657470703125,297.1499938964844,293.1499938964844,0.0113007789477705,-3395.776123046875,302.38494873046875,0.5196613073348999,0.050000000745058,0.2301257103681564,290.17510986328125,291.1499938964844,273.9188537597656,270.7718505859375,285.5738220214844,293.5619506835937,290.1791076660156,1.0,0.2265297919511795,0.7902236580848694,0.7902236580848694,1.0,1.0,-1.0309035778045654,0.4192375242710113,0.6116660833358765,0.2242587208747863,0.0,0.0,1.0,36.70524978637695,46.0,42.54130554199219,-4848.79150390625,126.54688262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,303.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080854535102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001096929918276,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738480,293.1988525390625,297.1499938964844,293.1499938964844,0.0818614959716796,-1965.760986328125,304.1571655273437,0.727085292339325,0.1277637183666229,0.1162493377923965,293.6816711425781,297.1499938964844,293.1499938964844,0.0040543503127992,-333.0504150390625,295.8847961425781,0.5196613073348999,0.050000000745058,0.0485131926834583,293.1726989746094,297.1499938964844,293.1499938964844,0.1873994171619415,-2956.870849609375,304.1556396484375,0.9026980400085448,0.2491061389446258,0.1748797595500946,293.25030517578125,297.1499938964844,293.1499938964844,0.2414301633834839,-4890.8125,304.156494140625,0.9716797471046448,0.3040420413017273,0.2892391085624695,293.2657470703125,297.1499938964844,293.1499938964844,0.0113007789477705,-3395.776123046875,302.38494873046875,0.5196613073348999,0.050000000745058,0.2301257103681564,290.17510986328125,291.1499938964844,273.9188537597656,270.7718505859375,285.5738220214844,293.5619506835937,290.1791076660156,1.0,0.2265297919511795,0.7902236580848694,0.7902236580848694,1.0,1.0,-1.0309035778045654,0.4192375242710113,0.6116660833358765,0.2242587208747863,0.0,0.0,1.0,36.70524978637695,46.0,42.54130554199219,-4848.79150390625,126.54688262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,303.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080854535102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001096929918276,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738540,293.1991271972656,297.1499938964844,293.1499938964844,0.0806375220417976,-1942.6961669921875,304.15679931640625,0.7150853276252747,0.1264690905809402,0.11516123265028,293.686767578125,297.1499938964844,293.1499938964844,0.0038988315500319,-320.4779052734375,295.6915588378906,0.5114489197731018,0.050000000745058,0.0486117340624332,293.17236328125,297.1499938964844,293.1499938964844,0.1865313053131103,-2945.670166015625,304.1552124023437,0.8889145851135254,0.2486022710800171,0.1746364086866378,293.2508239746094,297.1499938964844,293.1499938964844,0.2381554692983627,-4836.88525390625,304.15972900390625,0.9544696807861328,0.3013885915279388,0.2866646945476532,293.2695617675781,297.1499938964844,293.1499938964844,0.0112092653289437,-3379.5146484375,302.334716796875,0.5114489197731018,0.050000000745058,0.230593129992485,290.2083435058594,291.1499938964844,273.96484375,270.8028259277344,285.6012268066406,293.551025390625,290.2123107910156,1.0,0.2298584133386612,0.7900307178497314,0.7900307178497314,1.0,1.0,-1.0268949270248413,0.4168118834495544,0.6100830435752869,0.2249926775693893,0.0,0.0,1.0,39.186405181884766,49.0,45.498023986816406,-4838.5859375,129.90863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,303.5433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079203262925148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001095254119718,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738600,293.1991271972656,297.1499938964844,293.1499938964844,0.0806375220417976,-1942.6961669921875,304.15679931640625,0.7150853276252747,0.1264690905809402,0.11516123265028,293.686767578125,297.1499938964844,293.1499938964844,0.0038988315500319,-320.4779052734375,295.6915588378906,0.5114489197731018,0.050000000745058,0.0486117340624332,293.17236328125,297.1499938964844,293.1499938964844,0.1865313053131103,-2945.670166015625,304.1552124023437,0.8889145851135254,0.2486022710800171,0.1746364086866378,293.2508239746094,297.1499938964844,293.1499938964844,0.2381554692983627,-4836.88525390625,304.15972900390625,0.9544696807861328,0.3013885915279388,0.2866646945476532,293.2695617675781,297.1499938964844,293.1499938964844,0.0112092653289437,-3379.5146484375,302.334716796875,0.5114489197731018,0.050000000745058,0.230593129992485,290.2083435058594,291.1499938964844,273.96484375,270.8028259277344,285.6012268066406,293.551025390625,290.2123107910156,1.0,0.2298584133386612,0.7900307178497314,0.7900307178497314,1.0,1.0,-1.0268949270248413,0.4168118834495544,0.6100830435752869,0.2249926775693893,0.0,0.0,1.0,39.186405181884766,49.0,45.498023986816406,-4838.5859375,129.90863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,303.5433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079203262925148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001095254119718,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738660,293.198974609375,297.1499938964844,293.1499938964844,0.0794854536652565,-1921.017578125,304.1564636230469,0.702752411365509,0.1252523809671402,0.1141481325030326,293.68798828125,297.1499938964844,293.1499938964844,0.0037536299787461,-308.6351928710937,295.5085754394531,0.50397789478302,0.050000000745058,0.0487149618566036,293.17254638671875,297.1499938964844,293.1499938964844,0.1855593770742416,-2933.104736328125,304.15509033203125,0.875778079032898,0.2480006515979766,0.1743038445711136,293.2493591308594,297.1499938964844,293.1499938964844,0.2353357076644897,-4790.671875,304.1611633300781,0.9370831251144408,0.299126923084259,0.2845680117607116,293.2724914550781,297.1499938964844,293.1499938964844,0.0111224427819252,-3363.89501953125,302.2858581542969,0.50397789478302,0.050000000745058,0.231082797050476,290.2413330078125,291.1499938964844,274.01190185546875,270.83349609375,285.6268615722656,293.5368957519531,290.2452087402344,1.0,0.2333786934614181,0.7899553179740906,0.7899553179740906,1.0,1.0,-1.023475170135498,0.4146377742290497,0.608837366104126,0.2259286046028137,0.0,0.0,1.0,41.79521179199219,52.0,45.78997421264648,-4829.5859375,133.6110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959533691406,303.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077559292316436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001093585742637,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738720,293.198974609375,297.1499938964844,293.1499938964844,0.0794854536652565,-1921.017578125,304.1564636230469,0.702752411365509,0.1252523809671402,0.1141481325030326,293.68798828125,297.1499938964844,293.1499938964844,0.0037536299787461,-308.6351928710937,295.5085754394531,0.50397789478302,0.050000000745058,0.0487149618566036,293.17254638671875,297.1499938964844,293.1499938964844,0.1855593770742416,-2933.104736328125,304.15509033203125,0.875778079032898,0.2480006515979766,0.1743038445711136,293.2493591308594,297.1499938964844,293.1499938964844,0.2353357076644897,-4790.671875,304.1611633300781,0.9370831251144408,0.299126923084259,0.2845680117607116,293.2724914550781,297.1499938964844,293.1499938964844,0.0111224427819252,-3363.89501953125,302.2858581542969,0.50397789478302,0.050000000745058,0.231082797050476,290.2413330078125,291.1499938964844,274.01190185546875,270.83349609375,285.6268615722656,293.5368957519531,290.2452087402344,1.0,0.2333786934614181,0.7899553179740906,0.7899553179740906,1.0,1.0,-1.023475170135498,0.4146377742290497,0.608837366104126,0.2259286046028137,0.0,0.0,1.0,41.79521179199219,52.0,45.78997421264648,-4829.5859375,133.6110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959533691406,303.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077559292316436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001093585742637,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738780,293.1983642578125,297.1499938964844,293.1499938964844,0.078423872590065,-1901.080322265625,304.15606689453125,0.6908262372016907,0.1241358444094657,0.1132233217358589,293.682373046875,297.1499938964844,293.1499938964844,0.003624161472544,-297.99420166015625,295.345703125,0.4971568286418915,0.050000000745058,0.0488224066793918,293.17266845703125,297.1499938964844,293.1499938964844,0.1846020817756652,-2920.72412109375,304.1549987792969,0.8635250926017761,0.2474058866500854,0.1739639341831207,293.24725341796875,297.1499938964844,293.1499938964844,0.2327383458614349,-4748.1943359375,304.1617431640625,0.9202218055725098,0.297037273645401,0.2826737463474273,293.27471923828125,297.1499938964844,293.1499938964844,0.0110409809276461,-3349.162109375,302.2381286621094,0.4971568286418915,0.050000000745058,0.2315924763679504,290.27301025390625,291.1499938964844,274.05975341796875,270.8638000488281,285.6495056152344,293.5169677734375,290.2767333984375,1.0,0.2370340824127197,0.7898799180984497,0.7898799180984497,1.0,1.0,-1.020424485206604,0.4126089215278625,0.6078155636787415,0.2269987165927887,0.0,0.0,1.0,44.5167350769043,55.0,44.16111373901367,-4821.63134765625,137.5761260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,303.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075937822461128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091940066544,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738840,293.1983642578125,297.1499938964844,293.1499938964844,0.078423872590065,-1901.080322265625,304.15606689453125,0.6908262372016907,0.1241358444094657,0.1132233217358589,293.682373046875,297.1499938964844,293.1499938964844,0.003624161472544,-297.99420166015625,295.345703125,0.4971568286418915,0.050000000745058,0.0488224066793918,293.17266845703125,297.1499938964844,293.1499938964844,0.1846020817756652,-2920.72412109375,304.1549987792969,0.8635250926017761,0.2474058866500854,0.1739639341831207,293.24725341796875,297.1499938964844,293.1499938964844,0.2327383458614349,-4748.1943359375,304.1617431640625,0.9202218055725098,0.297037273645401,0.2826737463474273,293.27471923828125,297.1499938964844,293.1499938964844,0.0110409809276461,-3349.162109375,302.2381286621094,0.4971568286418915,0.050000000745058,0.2315924763679504,290.27301025390625,291.1499938964844,274.05975341796875,270.8638000488281,285.6495056152344,293.5169677734375,290.2767333984375,1.0,0.2370340824127197,0.7898799180984497,0.7898799180984497,1.0,1.0,-1.020424485206604,0.4126089215278625,0.6078155636787415,0.2269987165927887,0.0,0.0,1.0,44.5167350769043,55.0,44.16111373901367,-4821.63134765625,137.5761260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,303.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075937822461128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091940066544,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738900,293.1979064941406,297.1499938964844,293.1499938964844,0.0779306292533874,-1891.8299560546875,304.1558837890625,0.6851574778556824,0.1236155852675437,0.1127971485257148,293.67791748046875,297.1499938964844,293.1499938964844,0.0035634953528642,-292.9881896972656,295.26971435546875,0.4939489066600799,0.050000000745058,0.0488774739205837,293.172607421875,297.1499938964844,293.1499938964844,0.1841481775045395,-2914.852294921875,304.1549072265625,0.8577715754508972,0.2471256405115127,0.1738048791885376,293.2461242675781,297.1499938964844,293.1499938964844,0.2314960211515426,-4727.88720703125,304.161865234375,0.9123305082321168,0.2960308194160461,0.281769722700119,293.2756042480469,297.1499938964844,293.1499938964844,0.0110021363943815,-3342.127197265625,302.21466064453125,0.4939489066600799,0.050000000745058,0.2318536937236786,290.2882385253906,291.1499938964844,274.0839233398437,270.8788146972656,285.6603698730469,293.5060729980469,290.2918395996094,1.0,0.2388982772827148,0.7898422479629517,0.7898422479629517,1.0,1.0,-1.0190167427062988,0.4116414785385132,0.6073753237724304,0.2275739014148712,0.0,0.0,1.0,45.91339492797852,55.0,43.10803985595703,-4817.88330078125,139.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,303.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075140982866287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091131416615,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
738960,293.19732666015625,297.1499938964844,293.1499938964844,0.0774611085653305,-1883.03173828125,304.1556701660156,0.6797014474868774,0.1231190711259841,0.1123939380049705,293.67266845703125,297.1499938964844,293.1499938964844,0.003505440428853,-288.1863708496094,295.19677734375,0.490845263004303,0.050000000745058,0.0489333346486091,293.1725158691406,297.1499938964844,293.1499938964844,0.1837138086557388,-2909.230712890625,304.1548156738281,0.8522689342498779,0.2468593567609787,0.1736558526754379,293.24493408203125,297.1499938964844,293.1499938964844,0.2302839457988739,-4708.0732421875,304.16192626953125,0.9050188660621644,0.2950441539287567,0.2808869481086731,293.2763366699219,297.1499938964844,293.1499938964844,0.0109644681215286,-3335.297607421875,302.19140625,0.490845263004303,0.050000000745058,0.2321186661720276,290.3030700683594,291.1499938964844,274.10821533203125,270.8937072753906,285.6711730957031,293.4949645996094,290.3066101074219,1.0,0.2407807409763336,0.7898004055023193,0.7898004055023193,1.0,1.0,-1.0176796913146973,0.410702496767044,0.6069771647453308,0.2281709462404251,0.0,0.0,1.0,47.33112716674805,58.0,42.06953811645508,-4814.2392578125,141.75543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,303.5869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074355393648147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001090334189939,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739020,293.196044921875,297.1499938964844,293.1499938964844,0.0765804126858711,-1866.546142578125,304.1552429199219,0.669443666934967,0.1221841797232627,0.1116440966725349,293.6606750488281,297.1499938964844,293.1499938964844,0.0033951411023736,-279.0370483398437,295.05816650390625,0.4848442375659942,0.050000000745058,0.0490470454096794,293.1721496582031,297.1499938964844,293.1499938964844,0.1828962117433548,-2898.63916015625,304.1545715332031,0.8419836759567261,0.2463627010583877,0.1733850985765457,293.2425842285156,297.1499938964844,293.1499938964844,0.2279320061206817,-4669.59765625,304.161865234375,0.8918634653091431,0.2931166589260101,0.279169499874115,293.2774658203125,297.1499938964844,293.1499938964844,0.0108919814229011,-3322.12109375,302.1455383300781,0.4848442375659942,0.050000000745058,0.2326580584049224,290.3318176269531,291.1499938964844,274.1570129394531,270.9230651855469,285.69287109375,293.47283935546875,290.3352355957031,1.0,0.2445792555809021,0.7897166609764099,0.7897166609764099,1.0,1.0,-1.0151774883270264,0.4088955521583557,0.6062819361686707,0.2294168025255203,0.0,0.0,1.0,50.21955490112305,46.0,40.22514343261719,-4807.1474609375,146.10218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,303.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072816625237464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088772478397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739080,293.196044921875,297.1499938964844,293.1499938964844,0.0765804126858711,-1866.546142578125,304.1552429199219,0.669443666934967,0.1221841797232627,0.1116440966725349,293.6606750488281,297.1499938964844,293.1499938964844,0.0033951411023736,-279.0370483398437,295.05816650390625,0.4848442375659942,0.050000000745058,0.0490470454096794,293.1721496582031,297.1499938964844,293.1499938964844,0.1828962117433548,-2898.63916015625,304.1545715332031,0.8419836759567261,0.2463627010583877,0.1733850985765457,293.2425842285156,297.1499938964844,293.1499938964844,0.2279320061206817,-4669.59765625,304.161865234375,0.8918634653091431,0.2931166589260101,0.279169499874115,293.2774658203125,297.1499938964844,293.1499938964844,0.0108919814229011,-3322.12109375,302.1455383300781,0.4848442375659942,0.050000000745058,0.2326580584049224,290.3318176269531,291.1499938964844,274.1570129394531,270.9230651855469,285.69287109375,293.47283935546875,290.3352355957031,1.0,0.2445792555809021,0.7897166609764099,0.7897166609764099,1.0,1.0,-1.0151774883270264,0.4088955521583557,0.6062819361686707,0.2294168025255203,0.0,0.0,1.0,50.21955490112305,46.0,40.22514343261719,-4807.1474609375,146.10218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,303.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072816625237464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088772478397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739140,293.19439697265625,297.1499938964844,293.1499938964844,0.0756541341543197,-1849.2403564453125,304.155029296875,0.6698009967803955,0.1213510408997535,0.1108410283923149,293.6468505859375,297.1499938964844,293.1499938964844,0.0032822857610881,-269.65350341796875,294.9297790527344,0.4862982034683227,0.050000000745058,0.0490189641714096,293.17120361328125,297.1499938964844,293.1499938964844,0.1820239126682281,-2887.31396484375,304.1545104980469,0.8438308835029602,0.2459907084703445,0.1730685383081436,293.2402648925781,297.1499938964844,293.1499938964844,0.2255101501941681,-4629.845703125,304.1619567871094,0.892557680606842,0.2912437319755554,0.2773677408695221,293.27813720703125,297.1499938964844,293.1499938964844,0.0107747614383697,-3299.651611328125,302.10089111328125,0.4862982034683227,0.050000000745058,0.2325248569250106,290.36053466796875,291.1499938964844,274.2059020996094,270.9518737792969,285.71630859375,293.4510498046875,290.3641662597656,1.0,0.2427083104848861,0.7896329164505005,0.7896329164505005,1.0,1.0,-1.0114785432815552,0.4065200686454773,0.6049584746360779,0.2304776906967163,0.0,0.0,1.0,49.50446701049805,34.0,40.84626007080078,-4798.3154296875,143.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,303.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107130229473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087235650629,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739200,293.19439697265625,297.1499938964844,293.1499938964844,0.0756541341543197,-1849.2403564453125,304.155029296875,0.6698009967803955,0.1213510408997535,0.1108410283923149,293.6468505859375,297.1499938964844,293.1499938964844,0.0032822857610881,-269.65350341796875,294.9297790527344,0.4862982034683227,0.050000000745058,0.0490189641714096,293.17120361328125,297.1499938964844,293.1499938964844,0.1820239126682281,-2887.31396484375,304.1545104980469,0.8438308835029602,0.2459907084703445,0.1730685383081436,293.2402648925781,297.1499938964844,293.1499938964844,0.2255101501941681,-4629.845703125,304.1619567871094,0.892557680606842,0.2912437319755554,0.2773677408695221,293.27813720703125,297.1499938964844,293.1499938964844,0.0107747614383697,-3299.651611328125,302.10089111328125,0.4862982034683227,0.050000000745058,0.2325248569250106,290.36053466796875,291.1499938964844,274.2059020996094,270.9518737792969,285.71630859375,293.4510498046875,290.3641662597656,1.0,0.2427083104848861,0.7896329164505005,0.7896329164505005,1.0,1.0,-1.0114785432815552,0.4065200686454773,0.6049584746360779,0.2304776906967163,0.0,0.0,1.0,49.50446701049805,34.0,40.84626007080078,-4798.3154296875,143.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,303.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107130229473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087235650629,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739260,293.1922607421875,297.1499938964844,293.1499938964844,0.0747233256697654,-1831.8599853515625,304.1549072265625,0.679355800151825,0.1206559985876083,0.1100487858057022,293.6313171386719,297.1499938964844,293.1499938964844,0.0031700856052339,-260.2807922363281,294.8138122558594,0.4940743744373321,0.050000000745058,0.048875268548727,293.16900634765625,297.1499938964844,293.1499938964844,0.1812453269958496,-2877.15478515625,304.154296875,0.8564434051513672,0.2458972632884979,0.1728525608778,293.2381591796875,297.1499938964844,293.1499938964844,0.2229598313570022,-4587.81494140625,304.1622314453125,0.9050717949867249,0.2893863022327423,0.2754659652709961,293.2782287597656,297.1499938964844,293.1499938964844,0.0106226848438382,-3269.41162109375,302.0583801269531,0.4940743744373321,0.050000000745058,0.2318432331085205,290.3916015625,291.1499938964844,274.25469970703125,270.98004150390625,285.7408447265625,293.4294738769531,290.3955078125,1.0,0.2368355691432953,0.7895617485046387,0.7895617485046387,1.0,1.0,-1.0069960355758667,0.4037804901599884,0.6032155156135559,0.2313984036445617,0.0,0.0,1.0,45.85277938842773,25.0,43.470703125,-4788.4912109375,136.49771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,303.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069723740220069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085633630282,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739320,293.1922607421875,297.1499938964844,293.1499938964844,0.0747233256697654,-1831.8599853515625,304.1549072265625,0.679355800151825,0.1206559985876083,0.1100487858057022,293.6313171386719,297.1499938964844,293.1499938964844,0.0031700856052339,-260.2807922363281,294.8138122558594,0.4940743744373321,0.050000000745058,0.048875268548727,293.16900634765625,297.1499938964844,293.1499938964844,0.1812453269958496,-2877.15478515625,304.154296875,0.8564434051513672,0.2458972632884979,0.1728525608778,293.2381591796875,297.1499938964844,293.1499938964844,0.2229598313570022,-4587.81494140625,304.1622314453125,0.9050717949867249,0.2893863022327423,0.2754659652709961,293.2782287597656,297.1499938964844,293.1499938964844,0.0106226848438382,-3269.41162109375,302.0583801269531,0.4940743744373321,0.050000000745058,0.2318432331085205,290.3916015625,291.1499938964844,274.25469970703125,270.98004150390625,285.7408447265625,293.4294738769531,290.3955078125,1.0,0.2368355691432953,0.7895617485046387,0.7895617485046387,1.0,1.0,-1.0069960355758667,0.4037804901599884,0.6032155156135559,0.2313984036445617,0.0,0.0,1.0,45.85277938842773,25.0,43.470703125,-4788.4912109375,136.49771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,303.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069723740220069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085633630282,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
