time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739380,293.1897888183594,297.1499938964844,293.1499938964844,0.0738418325781822,-1815.402099609375,304.1547546386719,0.6953596472740173,0.1200850084424018,0.1093247458338737,293.6146240234375,297.1499938964844,293.1499938964844,0.0030620212201029,-251.21485900878903,294.708984375,0.5063223242759705,0.050000000745058,0.0486810281872749,293.166259765625,297.1499938964844,293.1499938964844,0.1805659234523773,-2868.228515625,304.15399169921875,0.8770599365234375,0.2459721565246582,0.1727360635995865,293.2359313964844,297.1499938964844,293.1499938964844,0.2203904688358307,-4545.3505859375,304.16241455078125,0.927650272846222,0.2876023054122925,0.2735707461833954,293.2777404785156,297.1499938964844,293.1499938964844,0.0104586537927389,-3235.943603515625,302.0179138183594,0.5063223242759705,0.050000000745058,0.2309218347072601,290.4246826171875,291.1499938964844,274.3031311035156,271.0074768066406,285.765869140625,293.4087829589844,290.4288330078125,1.0,0.2290364354848861,0.7894905805587769,0.7894905805587769,1.0,1.0,-1.0023735761642456,0.4009847640991211,0.6013888120651245,0.2322666198015213,0.0,0.0,1.0,40.9189338684082,25.0,46.05950546264648,-4778.58251953125,126.92904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908569335937,303.65557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068020462989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083905008272,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739440,293.1897888183594,297.1499938964844,293.1499938964844,0.0738418325781822,-1815.402099609375,304.1547546386719,0.6953596472740173,0.1200850084424018,0.1093247458338737,293.6146240234375,297.1499938964844,293.1499938964844,0.0030620212201029,-251.21485900878903,294.708984375,0.5063223242759705,0.050000000745058,0.0486810281872749,293.166259765625,297.1499938964844,293.1499938964844,0.1805659234523773,-2868.228515625,304.15399169921875,0.8770599365234375,0.2459721565246582,0.1727360635995865,293.2359313964844,297.1499938964844,293.1499938964844,0.2203904688358307,-4545.3505859375,304.16241455078125,0.927650272846222,0.2876023054122925,0.2735707461833954,293.2777404785156,297.1499938964844,293.1499938964844,0.0104586537927389,-3235.943603515625,302.0179138183594,0.5063223242759705,0.050000000745058,0.2309218347072601,290.4246826171875,291.1499938964844,274.3031311035156,271.0074768066406,285.765869140625,293.4087829589844,290.4288330078125,1.0,0.2290364354848861,0.7894905805587769,0.7894905805587769,1.0,1.0,-1.0023735761642456,0.4009847640991211,0.6013888120651245,0.2322666198015213,0.0,0.0,1.0,40.9189338684082,25.0,46.05950546264648,-4778.58251953125,126.92904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908569335937,303.65557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068020462989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083905008272,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739500,293.1885070800781,297.1499938964844,293.1499938964844,0.0734450668096542,-1807.98876953125,304.15460205078125,0.7028617858886719,0.1198348179459571,0.109014518558979,293.6060485839844,297.1499938964844,293.1499938964844,0.0030114124529063,-246.9547882080078,294.6600646972656,0.5123139023780823,0.050000000745058,0.0486006811261177,293.1648254394531,297.1499938964844,293.1499938964844,0.1802762746810913,-2864.39794921875,304.15380859375,0.8869883418083191,0.2460468709468841,0.1727218776941299,293.2347717285156,297.1499938964844,293.1499938964844,0.2191461622714996,-4524.75927734375,304.16241455078125,0.9384335279464722,0.2867399752140045,0.2726689875125885,293.27734375,297.1499938964844,293.1499938964844,0.0103837177157402,-3220.424072265625,301.99835205078125,0.5123139023780823,0.050000000745058,0.2305407077074051,290.44171142578125,291.1499938964844,274.3271484375,271.0209045410156,285.7782287597656,293.3989562988281,290.44586181640625,1.0,0.2259123921394348,0.789454996585846,0.789454996585846,1.0,1.0,-1.0003478527069092,0.3997264206409454,0.6006214022636414,0.2327320426702499,0.0,0.0,1.0,38.87971115112305,25.0,46.80784606933594,-4774.06884765625,122.97176361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191650390625,303.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067116186022758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001082987291738,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739560,293.1872253417969,297.1499938964844,293.1499938964844,0.0730746462941169,-1801.0654296875,304.1544494628906,0.7095177173614502,0.1195982545614242,0.108732134103775,293.59747314453125,297.1499938964844,293.1499938964844,0.0029630076605826,-242.8751220703125,294.6127319335937,0.5178645849227905,0.050000000745058,0.0485335923731327,293.1634521484375,297.1499938964844,293.1499938964844,0.1800149083137512,-2860.9267578125,304.1535949707031,0.8959996700286865,0.2461313605308532,0.1727277487516403,293.2336120605469,297.1499938964844,293.1499938964844,0.2179355472326278,-4504.71044921875,304.162353515625,0.9477967619895936,0.2858926057815552,0.27179616689682,293.27691650390625,297.1499938964844,293.1499938964844,0.0103141702711582,-3205.920166015625,301.9790344238281,0.5178645849227905,0.050000000745058,0.230222463607788,290.4586181640625,291.1499938964844,274.3510131835937,271.0341491699219,285.7904052734375,293.3895874023437,290.4627380371094,1.0,0.2231537401676178,0.7894367575645447,0.7894367575645447,1.0,1.0,-0.9985058903694152,0.3985598683357239,0.5999460220336914,0.2332179695367813,0.0,0.0,1.0,37.17794036865234,25.0,46.9061164855957,-4769.81591796875,119.64584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,303.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066183298826217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001082040544133,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739620,293.18475341796875,297.1499938964844,293.1499938964844,0.0723899230360984,-1788.2672119140625,304.15411376953125,0.7204831838607788,0.1191571503877639,0.1082236468791961,293.58062744140625,297.1499938964844,293.1499938964844,0.0028710328042507,-235.1162109375,294.5219421386719,0.5280818343162537,0.050000000745058,0.0484252460300922,293.16082763671875,297.1499938964844,293.1499938964844,0.1795486360788345,-2854.698486328125,304.1531677246094,0.9125739336013794,0.2463191747665405,0.1727744191884994,293.2313232421875,297.1499938964844,293.1499938964844,0.2155992835760116,-4465.97021484375,304.1621398925781,0.9632861614227296,0.2842375636100769,0.2701156437397003,293.2759094238281,297.1499938964844,293.1499938964844,0.0101862186565995,-3179.005126953125,301.94091796875,0.5280818343162537,0.050000000745058,0.2297085076570511,290.4917907714844,291.1499938964844,274.3980407714844,271.0599670410156,285.81451416015625,293.372314453125,290.4958190917969,1.0,0.218580886721611,0.7894002795219421,0.7894002795219421,1.0,1.0,-0.9951878786087036,0.396417498588562,0.5987703800201416,0.2341982424259185,0.0,0.0,1.0,34.431549072265625,25.0,46.240333557128906,-4761.7958984375,114.22474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19439697265625,303.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064259335398674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080087968148,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739680,293.18475341796875,297.1499938964844,293.1499938964844,0.0723899230360984,-1788.2672119140625,304.15411376953125,0.7204831838607788,0.1191571503877639,0.1082236468791961,293.58062744140625,297.1499938964844,293.1499938964844,0.0028710328042507,-235.1162109375,294.5219421386719,0.5280818343162537,0.050000000745058,0.0484252460300922,293.16082763671875,297.1499938964844,293.1499938964844,0.1795486360788345,-2854.698486328125,304.1531677246094,0.9125739336013794,0.2463191747665405,0.1727744191884994,293.2313232421875,297.1499938964844,293.1499938964844,0.2155992835760116,-4465.97021484375,304.1621398925781,0.9632861614227296,0.2842375636100769,0.2701156437397003,293.2759094238281,297.1499938964844,293.1499938964844,0.0101862186565995,-3179.005126953125,301.94091796875,0.5280818343162537,0.050000000745058,0.2297085076570511,290.4917907714844,291.1499938964844,274.3980407714844,271.0599670410156,285.81451416015625,293.372314453125,290.4958190917969,1.0,0.218580886721611,0.7894002795219421,0.7894002795219421,1.0,1.0,-0.9951878786087036,0.396417498588562,0.5987703800201416,0.2341982424259185,0.0,0.0,1.0,34.431549072265625,25.0,46.240333557128906,-4761.7958984375,114.22474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19439697265625,303.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064259335398674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080087968148,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739740,293.1824035644531,297.1499938964844,293.1499938964844,0.0717650726437568,-1776.5892333984375,304.1537780761719,0.7291615605354309,0.1187495216727256,0.1077728495001792,293.5643920898437,297.1499938964844,293.1499938964844,0.0027845322620123,-227.8148803710937,294.4353942871094,0.5369911789894104,0.050000000745058,0.0483434610068798,293.1584777832031,297.1499938964844,293.1499938964844,0.1791407018899917,-2849.20751953125,304.1528015136719,0.9278921484947203,0.2465220689773559,0.1728532314300537,293.2290954589844,297.1499938964844,293.1499938964844,0.2133649736642837,-4428.8486328125,304.16180419921875,0.9749391674995422,0.2826298177242279,0.2685076892375946,293.27490234375,297.1499938964844,293.1499938964844,0.010069970972836,-3154.30615234375,301.9033203125,0.5369911789894104,0.050000000745058,0.2293205708265304,290.5240173339844,291.1499938964844,274.4440612792969,271.0848693847656,285.838134765625,293.3568115234375,290.5279235839844,1.0,0.21501225233078,0.7893637418746948,0.7893637418746948,1.0,1.0,-0.9922478795051576,0.3944857120513916,0.5977621674537659,0.2351506650447845,0.0,0.0,1.0,32.360050201416016,25.0,44.93172073364258,-4754.27001953125,110.0613784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959533691406,303.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062294691801071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078094064723,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739800,293.1824035644531,297.1499938964844,293.1499938964844,0.0717650726437568,-1776.5892333984375,304.1537780761719,0.7291615605354309,0.1187495216727256,0.1077728495001792,293.5643920898437,297.1499938964844,293.1499938964844,0.0027845322620123,-227.8148803710937,294.4353942871094,0.5369911789894104,0.050000000745058,0.0483434610068798,293.1584777832031,297.1499938964844,293.1499938964844,0.1791407018899917,-2849.20751953125,304.1528015136719,0.9278921484947203,0.2465220689773559,0.1728532314300537,293.2290954589844,297.1499938964844,293.1499938964844,0.2133649736642837,-4428.8486328125,304.16180419921875,0.9749391674995422,0.2826298177242279,0.2685076892375946,293.27490234375,297.1499938964844,293.1499938964844,0.010069970972836,-3154.30615234375,301.9033203125,0.5369911789894104,0.050000000745058,0.2293205708265304,290.5240173339844,291.1499938964844,274.4440612792969,271.0848693847656,285.838134765625,293.3568115234375,290.5279235839844,1.0,0.21501225233078,0.7893637418746948,0.7893637418746948,1.0,1.0,-0.9922478795051576,0.3944857120513916,0.5977621674537659,0.2351506650447845,0.0,0.0,1.0,32.360050201416016,25.0,44.93172073364258,-4754.27001953125,110.0613784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959533691406,303.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062294691801071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078094064723,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739860,293.1802673339844,297.1499938964844,293.1499938964844,0.0711883082985878,-1765.8143310546875,304.1534729003906,0.7362529039382935,0.1183673962950706,0.107365146279335,293.5489807128906,297.1499938964844,293.1499938964844,0.0027022226713597,-220.869873046875,294.35205078125,0.5445619225502014,0.050000000745058,0.0482812263071537,293.1564025878906,297.1499938964844,293.1499938964844,0.1787785738706588,-2844.298828125,304.1524658203125,0.940806210041046,0.2467305809259414,0.1729519963264465,293.2269287109375,297.1499938964844,293.1499938964844,0.2112248390913009,-4393.2197265625,304.16143798828125,0.9835547208786012,0.2810645401477813,0.2669602930545807,293.27392578125,297.1499938964844,293.1499938964844,0.0099626732990145,-3131.331787109375,301.865966796875,0.5445619225502014,0.050000000745058,0.2290253490209579,290.5550537109375,291.1499938964844,274.48876953125,271.1088562011719,285.8610534667969,293.34295654296875,290.5588073730469,1.0,0.212207019329071,0.789328932762146,0.789328932762146,1.0,1.0,-0.9895910620689392,0.3927288651466369,0.5968621969223022,0.2360371798276901,0.0,0.0,1.0,30.784210205078125,25.0,43.25896072387695,-4747.12109375,106.8178939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,303.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060330867767334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001076101034414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739920,293.1802673339844,297.1499938964844,293.1499938964844,0.0711883082985878,-1765.8143310546875,304.1534729003906,0.7362529039382935,0.1183673962950706,0.107365146279335,293.5489807128906,297.1499938964844,293.1499938964844,0.0027022226713597,-220.869873046875,294.35205078125,0.5445619225502014,0.050000000745058,0.0482812263071537,293.1564025878906,297.1499938964844,293.1499938964844,0.1787785738706588,-2844.298828125,304.1524658203125,0.940806210041046,0.2467305809259414,0.1729519963264465,293.2269287109375,297.1499938964844,293.1499938964844,0.2112248390913009,-4393.2197265625,304.16143798828125,0.9835547208786012,0.2810645401477813,0.2669602930545807,293.27392578125,297.1499938964844,293.1499938964844,0.0099626732990145,-3131.331787109375,301.865966796875,0.5445619225502014,0.050000000745058,0.2290253490209579,290.5550537109375,291.1499938964844,274.48876953125,271.1088562011719,285.8610534667969,293.34295654296875,290.5588073730469,1.0,0.212207019329071,0.789328932762146,0.789328932762146,1.0,1.0,-0.9895910620689392,0.3927288651466369,0.5968621969223022,0.2360371798276901,0.0,0.0,1.0,30.784210205078125,25.0,43.25896072387695,-4747.12109375,106.8178939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,303.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060330867767334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001076101034414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
739980,293.1782531738281,297.1499938964844,293.1499938964844,0.0706512108445167,-1755.7880859375,304.1532287597656,0.7420433163642883,0.1180050373077392,0.1069903373718261,293.5345458984375,297.1499938964844,293.1499938964844,0.0026232572272419,-214.2140655517578,294.2709350585937,0.5508568286895752,0.050000000745058,0.048233650624752,293.15460205078125,297.1499938964844,293.1499938964844,0.1784513294696808,-2839.836669921875,304.1521911621094,0.9511813521385192,0.2469352185726165,0.173060655593872,293.224853515625,297.1499938964844,293.1499938964844,0.209173172712326,-4358.9951171875,304.1610412597656,0.9898501634597778,0.2795388698577881,0.2654654681682586,293.2730407714844,297.1499938964844,293.1499938964844,0.0098624629899859,-3109.746337890625,301.82867431640625,0.5508568286895752,0.050000000745058,0.2287996709346771,290.5847473144531,291.1499938964844,274.531982421875,271.1318054199219,285.883056640625,293.33062744140625,290.5883483886719,1.0,0.2099884450435638,0.7892940640449524,0.7892940640449524,1.0,1.0,-0.9871496558189392,0.3911225199699402,0.596027135848999,0.2368274629116058,0.0,0.0,1.0,29.578981399536133,28.0,41.37627029418945,-4740.28076171875,104.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,303.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058405488729476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001074147003237,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740040,293.1782531738281,297.1499938964844,293.1499938964844,0.0706512108445167,-1755.7880859375,304.1532287597656,0.7420433163642883,0.1180050373077392,0.1069903373718261,293.5345458984375,297.1499938964844,293.1499938964844,0.0026232572272419,-214.2140655517578,294.2709350585937,0.5508568286895752,0.050000000745058,0.048233650624752,293.15460205078125,297.1499938964844,293.1499938964844,0.1784513294696808,-2839.836669921875,304.1521911621094,0.9511813521385192,0.2469352185726165,0.173060655593872,293.224853515625,297.1499938964844,293.1499938964844,0.209173172712326,-4358.9951171875,304.1610412597656,0.9898501634597778,0.2795388698577881,0.2654654681682586,293.2730407714844,297.1499938964844,293.1499938964844,0.0098624629899859,-3109.746337890625,301.82867431640625,0.5508568286895752,0.050000000745058,0.2287996709346771,290.5847473144531,291.1499938964844,274.531982421875,271.1318054199219,285.883056640625,293.33062744140625,290.5883483886719,1.0,0.2099884450435638,0.7892940640449524,0.7892940640449524,1.0,1.0,-0.9871496558189392,0.3911225199699402,0.596027135848999,0.2368274629116058,0.0,0.0,1.0,29.578981399536133,28.0,41.37627029418945,-4740.28076171875,104.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,303.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058405488729476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001074147003237,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740100,293.1773376464844,297.1499938964844,293.1499938964844,0.0704028382897377,-1751.1519775390625,304.153076171875,0.743175745010376,0.1178284436464309,0.1068210080265998,293.5277404785156,297.1499938964844,293.1499938964844,0.0025850227102637,-210.99459838867188,294.2308959960937,0.5522845387458801,0.050000000745058,0.0482233241200447,293.15380859375,297.1499938964844,293.1499938964844,0.1783053874969482,-2837.83447265625,304.1520690917969,0.9535399675369264,0.2470312863588333,0.1731220781803131,293.2238464355469,297.1499938964844,293.1499938964844,0.2081873118877411,-4342.5283203125,304.16082763671875,0.990828812122345,0.2787891626358032,0.2647446095943451,293.2726135253906,297.1499938964844,293.1499938964844,0.009817162528634,-3099.96630859375,301.8100280761719,0.5522845387458801,0.050000000745058,0.2287506908178329,290.5990600585937,291.1499938964844,274.55291748046875,271.1428527832031,285.8935852050781,293.32501220703125,290.6025695800781,1.0,0.2095228284597396,0.789276659488678,0.789276659488678,1.0,1.0,-0.9860837459564208,0.3904107511043548,0.5956730246543884,0.2371985167264938,0.0,0.0,1.0,29.31786155700684,28.0,40.29233551025391,-4737.09326171875,103.59153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,303.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10574671626091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001073194725904,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740160,293.1764831542969,297.1499938964844,293.1499938964844,0.070166639983654,-1746.7442626953125,304.1529541015625,0.7430042028427124,0.1176519244909286,0.1066613048315048,293.52130126953125,297.1499938964844,293.1499938964844,0.0025476831942796,-207.8534698486328,294.1908874511719,0.5524536967277527,0.050000000745058,0.0482221096754074,293.15313720703125,297.1499938964844,293.1499938964844,0.1781692504882812,-2835.960693359375,304.1519470214844,0.953928291797638,0.2471181452274322,0.1731849759817123,293.2228698730469,297.1499938964844,293.1499938964844,0.2072290331125259,-4326.51123046875,304.1606140136719,0.9903298020362854,0.2780465185642242,0.2640400528907776,293.2722473144531,297.1499938964844,293.1499938964844,0.0097751123830676,-3090.894287109375,301.7912902832031,0.5524536967277527,0.050000000745058,0.2287449389696121,290.6128845214844,291.1499938964844,274.57342529296875,271.1536865234375,285.9037475585937,293.3197937011719,290.6162414550781,1.0,0.2094048708677292,0.7892583608627319,0.7892583608627319,1.0,1.0,-0.9851136207580566,0.3897563517093658,0.5953572988510132,0.2375523000955581,0.0,0.0,1.0,29.287841796875,31.0,39.03035354614258,-4734.046875,103.33235931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,303.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056552678346633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000107226667751,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740220,293.1749267578125,297.1499938964844,293.1499938964844,0.0697210282087326,-1738.4375,304.1527099609375,0.7397313117980957,0.1172962635755539,0.1063600108027458,293.5094299316406,297.1499938964844,293.1499938964844,0.0024746535345911,-201.72178649902344,294.1105651855469,0.5499561429023743,0.050000000745058,0.0482402481138706,293.15203857421875,297.1499938964844,293.1499938964844,0.1779128760099411,-2832.42578125,304.1517028808594,0.9502503871917723,0.247258573770523,0.1733043789863586,293.22100830078125,297.1499938964844,293.1499938964844,0.2053855508565902,-4295.662109375,304.16015625,0.9858911633491516,0.2765802145004272,0.2626700699329376,293.2716369628906,297.1499938964844,293.1499938964844,0.0096984086558222,-3074.390625,301.7535095214844,0.5499561429023743,0.050000000745058,0.2288309633731842,290.6390075683594,291.1499938964844,274.6129150390625,271.1744384765625,285.92315673828125,293.3104553222656,290.64215087890625,1.0,0.2100373208522796,0.7892218232154846,0.7892218232154846,1.0,1.0,-0.983376145362854,0.3885822892189026,0.5947938561439514,0.2381888926029205,0.0,0.0,1.0,29.748395919799805,34.0,36.32756805419922,-4728.27490234375,103.72964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,303.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054813414812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001070501530193,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740280,293.1749267578125,297.1499938964844,293.1499938964844,0.0697210282087326,-1738.4375,304.1527099609375,0.7397313117980957,0.1172962635755539,0.1063600108027458,293.5094299316406,297.1499938964844,293.1499938964844,0.0024746535345911,-201.72178649902344,294.1105651855469,0.5499561429023743,0.050000000745058,0.0482402481138706,293.15203857421875,297.1499938964844,293.1499938964844,0.1779128760099411,-2832.42578125,304.1517028808594,0.9502503871917723,0.247258573770523,0.1733043789863586,293.22100830078125,297.1499938964844,293.1499938964844,0.2053855508565902,-4295.662109375,304.16015625,0.9858911633491516,0.2765802145004272,0.2626700699329376,293.2716369628906,297.1499938964844,293.1499938964844,0.0096984086558222,-3074.390625,301.7535095214844,0.5499561429023743,0.050000000745058,0.2288309633731842,290.6390075683594,291.1499938964844,274.6129150390625,271.1744384765625,285.92315673828125,293.3104553222656,290.64215087890625,1.0,0.2100373208522796,0.7892218232154846,0.7892218232154846,1.0,1.0,-0.983376145362854,0.3885822892189026,0.5947938561439514,0.2381888926029205,0.0,0.0,1.0,29.748395919799805,34.0,36.32756805419922,-4728.27490234375,103.72964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,303.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054813414812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001070501530193,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740340,293.173583984375,297.1499938964844,293.1499938964844,0.0693043395876884,-1730.68408203125,304.1524963378906,0.7334926128387451,0.1169342175126075,0.1060755476355552,293.4990234375,297.1499938964844,293.1499938964844,0.0024031377397477,-195.73448181152344,294.0292663574219,0.5445470213890076,0.050000000745058,0.0482813417911529,293.1513671875,297.1499938964844,293.1499938964844,0.1776656657457351,-2829.02001953125,304.15155029296875,0.9417217969894408,0.2473463714122772,0.1734058111906051,293.21923828125,297.1499938964844,293.1499938964844,0.2036323547363281,-4266.2802734375,304.1596984863281,0.9773651361465454,0.2751376926898956,0.2613458931446075,293.2712097167969,297.1499938964844,293.1499938964844,0.0096298931166529,-3059.741455078125,301.7152709960937,0.5445470213890076,0.050000000745058,0.2290259003639221,290.66314697265625,291.1499938964844,274.6501770019531,271.19403076171875,285.941162109375,293.3024597167969,290.6660461425781,1.0,0.2116279751062393,0.7891852855682373,0.7891852855682373,1.0,1.0,-0.981850564479828,0.3875604569911957,0.5942901372909546,0.2387218028306961,0.0,0.0,1.0,30.789493560791016,37.0,33.55942153930664,-4722.875,105.14058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19384765625,303.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053215861320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068880228558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740400,293.173583984375,297.1499938964844,293.1499938964844,0.0693043395876884,-1730.68408203125,304.1524963378906,0.7334926128387451,0.1169342175126075,0.1060755476355552,293.4990234375,297.1499938964844,293.1499938964844,0.0024031377397477,-195.73448181152344,294.0292663574219,0.5445470213890076,0.050000000745058,0.0482813417911529,293.1513671875,297.1499938964844,293.1499938964844,0.1776656657457351,-2829.02001953125,304.15155029296875,0.9417217969894408,0.2473463714122772,0.1734058111906051,293.21923828125,297.1499938964844,293.1499938964844,0.2036323547363281,-4266.2802734375,304.1596984863281,0.9773651361465454,0.2751376926898956,0.2613458931446075,293.2712097167969,297.1499938964844,293.1499938964844,0.0096298931166529,-3059.741455078125,301.7152709960937,0.5445470213890076,0.050000000745058,0.2290259003639221,290.66314697265625,291.1499938964844,274.6501770019531,271.19403076171875,285.941162109375,293.3024597167969,290.6660461425781,1.0,0.2116279751062393,0.7891852855682373,0.7891852855682373,1.0,1.0,-0.981850564479828,0.3875604569911957,0.5942901372909546,0.2387218028306961,0.0,0.0,1.0,30.789493560791016,37.0,33.55942153930664,-4722.875,105.14058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19384765625,303.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053215861320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068880228558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740460,293.1724853515625,297.1499938964844,293.1499938964844,0.0689097493886947,-1723.359130859375,304.1523132324219,0.7253862023353577,0.1165636032819747,0.1058009043335914,293.49005126953125,297.1499938964844,293.1499938964844,0.0023323348723351,-189.8253326416016,293.9464416503906,0.5373425483703613,0.050000000745058,0.0483404360711574,293.15106201171875,297.1499938964844,293.1499938964844,0.1774139404296875,-2825.5693359375,304.1514587402344,0.9297983050346376,0.2473724335432052,0.1734791398048401,293.21759033203125,297.1499938964844,293.1499938964844,0.2019612342119217,-4238.23291015625,304.15924072265625,0.9653971791267396,0.2737177014350891,0.2600611448287964,293.2709655761719,297.1499938964844,293.1499938964844,0.0095677496865391,-3046.5732421875,301.6764221191406,0.5373425483703613,0.050000000745058,0.2293062210083007,290.6853332519531,291.1499938964844,274.6849975585937,271.21240234375,285.9577331542969,293.295654296875,290.68798828125,1.0,0.2139467597007751,0.7891446352005005,0.7891446352005005,1.0,1.0,-0.9804744124412536,0.3866589665412903,0.5938154458999634,0.2391463816165924,0.0,0.0,1.0,32.2850227355957,40.0,30.84903907775879,-4717.79833984375,107.33745574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19122314453125,303.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051777303218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067420234903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740520,293.1724853515625,297.1499938964844,293.1499938964844,0.0689097493886947,-1723.359130859375,304.1523132324219,0.7253862023353577,0.1165636032819747,0.1058009043335914,293.49005126953125,297.1499938964844,293.1499938964844,0.0023323348723351,-189.8253326416016,293.9464416503906,0.5373425483703613,0.050000000745058,0.0483404360711574,293.15106201171875,297.1499938964844,293.1499938964844,0.1774139404296875,-2825.5693359375,304.1514587402344,0.9297983050346376,0.2473724335432052,0.1734791398048401,293.21759033203125,297.1499938964844,293.1499938964844,0.2019612342119217,-4238.23291015625,304.15924072265625,0.9653971791267396,0.2737177014350891,0.2600611448287964,293.2709655761719,297.1499938964844,293.1499938964844,0.0095677496865391,-3046.5732421875,301.6764221191406,0.5373425483703613,0.050000000745058,0.2293062210083007,290.6853332519531,291.1499938964844,274.6849975585937,271.21240234375,285.9577331542969,293.295654296875,290.68798828125,1.0,0.2139467597007751,0.7891446352005005,0.7891446352005005,1.0,1.0,-0.9804744124412536,0.3866589665412903,0.5938154458999634,0.2391463816165924,0.0,0.0,1.0,32.2850227355957,40.0,30.84903907775879,-4717.79833984375,107.33745574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19122314453125,303.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051777303218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067420234903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740580,293.1715393066406,297.1499938964844,293.1499938964844,0.0685322433710098,-1716.370849609375,304.1521911621094,0.716016411781311,0.1161831319332122,0.1055313125252723,293.48248291015625,297.1499938964844,293.1499938964844,0.0022616307251155,-183.9431304931641,293.8616943359375,0.5292479991912842,0.050000000745058,0.0484139397740364,293.1511535644531,297.1499938964844,293.1499938964844,0.1771452128887176,-2821.914306640625,304.15142822265625,0.9160306453704834,0.2473279237747192,0.173515498638153,293.2160339355469,297.1499938964844,293.1499938964844,0.2003654241561889,-4211.41162109375,304.1588134765625,0.9506957530975342,0.2723195254802704,0.2588114738464355,293.2708740234375,297.1499938964844,293.1499938964844,0.0095106270164251,-3034.6025390625,301.636962890625,0.5292479991912842,0.050000000745058,0.2296548783779144,290.7056884765625,291.1499938964844,274.7171325683594,271.2294921875,285.9728698730469,293.2899169921875,290.7081298828125,1.0,0.2168196588754654,0.7891039848327637,0.7891039848327637,1.0,1.0,-0.9792013764381408,0.3858518898487091,0.5933495163917542,0.2394675314426422,0.0,0.0,1.0,34.143795013427734,43.0,28.26637458801269,-4713.0185546875,110.15582275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1050504967570304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001066129043465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740640,293.1715393066406,297.1499938964844,293.1499938964844,0.0685322433710098,-1716.370849609375,304.1521911621094,0.716016411781311,0.1161831319332122,0.1055313125252723,293.48248291015625,297.1499938964844,293.1499938964844,0.0022616307251155,-183.9431304931641,293.8616943359375,0.5292479991912842,0.050000000745058,0.0484139397740364,293.1511535644531,297.1499938964844,293.1499938964844,0.1771452128887176,-2821.914306640625,304.15142822265625,0.9160306453704834,0.2473279237747192,0.173515498638153,293.2160339355469,297.1499938964844,293.1499938964844,0.2003654241561889,-4211.41162109375,304.1588134765625,0.9506957530975342,0.2723195254802704,0.2588114738464355,293.2708740234375,297.1499938964844,293.1499938964844,0.0095106270164251,-3034.6025390625,301.636962890625,0.5292479991912842,0.050000000745058,0.2296548783779144,290.7056884765625,291.1499938964844,274.7171325683594,271.2294921875,285.9728698730469,293.2899169921875,290.7081298828125,1.0,0.2168196588754654,0.7891039848327637,0.7891039848327637,1.0,1.0,-0.9792013764381408,0.3858518898487091,0.5933495163917542,0.2394675314426422,0.0,0.0,1.0,34.143795013427734,43.0,28.26637458801269,-4713.0185546875,110.15582275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,303.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1050504967570304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001066129043465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740700,293.171142578125,297.1499938964844,293.1499938964844,0.0683487802743911,-1712.9822998046875,304.1521301269531,0.7108684182167053,0.1159889101982116,0.105397343635559,293.4792175292969,297.1499938964844,293.1499938964844,0.0022262053098529,-181.0028381347656,293.8184814453125,0.5250809192657471,0.050000000745058,0.0484552718698978,293.1513366699219,297.1499938964844,293.1499938964844,0.1770003736019134,-2819.957763671875,304.15142822265625,0.9090112447738647,0.2472757399082183,0.1735167801380157,293.2153015136719,297.1499938964844,293.1499938964844,0.1995944082736969,-4198.439453125,304.1586303710937,0.942600667476654,0.2716286778450012,0.2581990361213684,293.2709045410156,297.1499938964844,293.1499938964844,0.0094836456701159,-3029.002685546875,301.61700439453125,0.5250809192657471,0.050000000745058,0.229850947856903,290.7151794433594,291.1499938964844,274.7321472167969,271.2375793457031,285.9799194335937,293.28741455078125,290.717529296875,1.0,0.218422532081604,0.7890836596488953,0.7890836596488953,1.0,1.0,-0.978592038154602,0.3854763805866241,0.5931156277656555,0.2395926713943481,0.0,0.0,1.0,35.18857192993164,43.0,27.0406551361084,-4710.734375,111.76034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,303.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049932688474655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001065548203769,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740760,293.1707763671875,297.1499938964844,293.1499938964844,0.0681680738925933,-1709.64990234375,304.1520690917969,0.7054081559181213,0.1157922819256782,0.1052634865045547,293.47625732421875,297.1499938964844,293.1499938964844,0.0021907070185989,-178.06069946289062,293.7747497558594,0.5209400653839111,0.050000000745058,0.048499085009098,293.151611328125,297.1499938964844,293.1499938964844,0.1768471151590347,-2817.896728515625,304.1514587402344,0.9022835493087769,0.2472036331892013,0.1735063046216964,293.214599609375,297.1499938964844,293.1499938964844,0.1988392323255539,-4185.7255859375,304.1584167480469,0.9342395067214966,0.2709429860115051,0.2575938999652862,293.27099609375,297.1499938964844,293.1499938964844,0.0094575304538011,-3023.614013671875,301.59686279296875,0.5209400653839111,0.050000000745058,0.2300587743520736,290.7242736816406,291.1499938964844,274.7463684082031,271.24530029296875,285.9866027832031,293.28515625,290.7265319824219,1.0,0.2201094329357147,0.789063572883606,0.789063572883606,1.0,1.0,-0.9779945611953736,0.3851154446601867,0.5928791165351868,0.2396963089704513,0.0,0.0,1.0,36.29576110839844,46.0,25.86075592041016,-4708.5185546875,113.46932983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,303.79058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049399077892303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001065006654243,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740820,293.170166015625,297.1499938964844,293.1499938964844,0.0678141936659812,-1703.139404296875,304.1519775390625,0.6943363547325134,0.11539176851511,0.1049954667687416,293.47125244140625,297.1499938964844,293.1499938964844,0.0021193155553191,-172.1561279296875,293.6856384277344,0.5128999948501587,0.050000000745058,0.0485932938754558,293.1524658203125,297.1499938964844,293.1499938964844,0.176509290933609,-2813.38330078125,304.1515197753906,0.8892221450805664,0.2469934225082397,0.1734455227851867,293.21319580078125,297.1499938964844,293.1499938964844,0.1973752677440643,-4161.0546875,304.1580505371094,0.9174386858940125,0.2695873081684112,0.2564050257205963,293.2712097167969,297.1499938964844,293.1499938964844,0.0094075370579957,-3013.3955078125,301.55615234375,0.5128999948501587,0.050000000745058,0.2305056601762771,290.7413024902344,291.1499938964844,274.7724609375,271.2597351074219,285.9989013671875,293.2811889648437,290.74334716796875,1.0,0.2236912995576858,0.7890233993530273,0.7890233993530273,1.0,1.0,-0.9768224954605104,0.3844275176525116,0.5923949480056763,0.239846870303154,0.0,0.0,1.0,38.67565155029297,49.0,23.62870216369629,-4704.2890625,117.1611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,303.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048445329070091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064038733602,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740880,293.170166015625,297.1499938964844,293.1499938964844,0.0678141936659812,-1703.139404296875,304.1519775390625,0.6943363547325134,0.11539176851511,0.1049954667687416,293.47125244140625,297.1499938964844,293.1499938964844,0.0021193155553191,-172.1561279296875,293.6856384277344,0.5128999948501587,0.050000000745058,0.0485932938754558,293.1524658203125,297.1499938964844,293.1499938964844,0.176509290933609,-2813.38330078125,304.1515197753906,0.8892221450805664,0.2469934225082397,0.1734455227851867,293.21319580078125,297.1499938964844,293.1499938964844,0.1973752677440643,-4161.0546875,304.1580505371094,0.9174386858940125,0.2695873081684112,0.2564050257205963,293.2712097167969,297.1499938964844,293.1499938964844,0.0094075370579957,-3013.3955078125,301.55615234375,0.5128999948501587,0.050000000745058,0.2305056601762771,290.7413024902344,291.1499938964844,274.7724609375,271.2597351074219,285.9989013671875,293.2811889648437,290.74334716796875,1.0,0.2236912995576858,0.7890233993530273,0.7890233993530273,1.0,1.0,-0.9768224954605104,0.3844275176525116,0.5923949480056763,0.239846870303154,0.0,0.0,1.0,38.67565155029297,49.0,23.62870216369629,-4704.2890625,117.1611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,303.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048445329070091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064038733602,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
740940,293.169677734375,297.1499938964844,293.1499938964844,0.0674689039587974,-1696.807861328125,304.1518859863281,0.6834515929222107,0.1149821728467941,0.1047261208295822,293.46734619140625,297.1499938964844,293.1499938964844,0.0020471897441893,-166.2066650390625,293.5942687988281,0.5053484439849854,0.050000000745058,0.0486949607729911,293.1536560058594,297.1499938964844,293.1499938964844,0.1761198192834854,-2808.220947265625,304.15167236328125,0.8764305114746094,0.2466872781515121,0.1733246743679046,293.2118835449219,297.1499938964844,293.1499938964844,0.1959700882434845,-4137.34423828125,304.15771484375,0.9020074009895324,0.2682530283927917,0.2552437484264374,293.2716064453125,297.1499938964844,293.1499938964844,0.0093600023537874,-3003.8046875,301.5147705078125,0.5053484439849854,0.050000000745058,0.230987936258316,290.7568359375,291.1499938964844,274.7951965332031,271.27276611328125,286.00982666015625,293.2779541015625,290.7587280273437,1.0,0.2274847328662872,0.7889832258224487,0.7889832258224487,1.0,1.0,-0.975661277770996,0.383769690990448,0.5918915867805481,0.2399341017007827,0.0,0.0,1.0,41.24313354492188,52.0,21.594627380371094,-4700.322265625,121.15787506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,303.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047633439302444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001063214731402,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741000,293.169677734375,297.1499938964844,293.1499938964844,0.0674689039587974,-1696.807861328125,304.1518859863281,0.6834515929222107,0.1149821728467941,0.1047261208295822,293.46734619140625,297.1499938964844,293.1499938964844,0.0020471897441893,-166.2066650390625,293.5942687988281,0.5053484439849854,0.050000000745058,0.0486949607729911,293.1536560058594,297.1499938964844,293.1499938964844,0.1761198192834854,-2808.220947265625,304.15167236328125,0.8764305114746094,0.2466872781515121,0.1733246743679046,293.2118835449219,297.1499938964844,293.1499938964844,0.1959700882434845,-4137.34423828125,304.15771484375,0.9020074009895324,0.2682530283927917,0.2552437484264374,293.2716064453125,297.1499938964844,293.1499938964844,0.0093600023537874,-3003.8046875,301.5147705078125,0.5053484439849854,0.050000000745058,0.230987936258316,290.7568359375,291.1499938964844,274.7951965332031,271.27276611328125,286.00982666015625,293.2779541015625,290.7587280273437,1.0,0.2274847328662872,0.7889832258224487,0.7889832258224487,1.0,1.0,-0.975661277770996,0.383769690990448,0.5918915867805481,0.2399341017007827,0.0,0.0,1.0,41.24313354492188,52.0,21.594627380371094,-4700.322265625,121.15787506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,303.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047633439302444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001063214731402,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741060,293.1692810058594,297.1499938964844,293.1499938964844,0.0671309903264045,-1690.6312255859375,304.1518249511719,0.6730426549911499,0.1145649924874305,0.104455217719078,293.4643859863281,297.1499938964844,293.1499938964844,0.0019741768483072,-160.19854736328125,293.500732421875,0.4983605444431305,0.050000000745058,0.048802513629198,293.1552124023437,297.1499938964844,293.1499938964844,0.17566978931427,-2802.294677734375,304.15185546875,0.8642225861549377,0.2462791353464126,0.1731383949518203,293.21063232421875,297.1499938964844,293.1499938964844,0.1946187764406204,-4114.5146484375,304.15740966796875,0.8881275057792664,0.2669400572776794,0.2541083693504333,293.2720947265625,297.1499938964844,293.1499938964844,0.0093143442645668,-2994.703125,301.4727478027344,0.4983605444431305,0.050000000745058,0.2314981073141098,290.77105712890625,291.1499938964844,274.8143005371094,271.2843322753906,286.019287109375,293.2752990722656,290.77276611328125,1.0,0.231414794921875,0.7889425754547119,0.7889425754547119,1.0,1.0,-0.9744912981987,0.383128672838211,0.5913626551628113,0.2399652153253555,0.0,0.0,1.0,43.95813751220703,55.0,19.724044799804688,-4696.62548828125,125.38736724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,303.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046943217515945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001062514274963,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741120,293.1692810058594,297.1499938964844,293.1499938964844,0.0671309903264045,-1690.6312255859375,304.1518249511719,0.6730426549911499,0.1145649924874305,0.104455217719078,293.4643859863281,297.1499938964844,293.1499938964844,0.0019741768483072,-160.19854736328125,293.500732421875,0.4983605444431305,0.050000000745058,0.048802513629198,293.1552124023437,297.1499938964844,293.1499938964844,0.17566978931427,-2802.294677734375,304.15185546875,0.8642225861549377,0.2462791353464126,0.1731383949518203,293.21063232421875,297.1499938964844,293.1499938964844,0.1946187764406204,-4114.5146484375,304.15740966796875,0.8881275057792664,0.2669400572776794,0.2541083693504333,293.2720947265625,297.1499938964844,293.1499938964844,0.0093143442645668,-2994.703125,301.4727478027344,0.4983605444431305,0.050000000745058,0.2314981073141098,290.77105712890625,291.1499938964844,274.8143005371094,271.2843322753906,286.019287109375,293.2752990722656,290.77276611328125,1.0,0.231414794921875,0.7889425754547119,0.7889425754547119,1.0,1.0,-0.9744912981987,0.383128672838211,0.5913626551628113,0.2399652153253555,0.0,0.0,1.0,43.95813751220703,55.0,19.724044799804688,-4696.62548828125,125.38736724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,303.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046943217515945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001062514274963,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
