time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741180,293.1689453125,297.1499938964844,293.1499938964844,0.0667999312281608,-1684.5997314453125,304.1517639160156,0.6632834076881409,0.1141414493322372,0.1041827723383903,293.4623107910156,297.1499938964844,293.1499938964844,0.001900051953271,-154.11265563964844,293.4049377441406,0.4918658137321472,0.050000000745058,0.0489147379994392,293.1571044921875,297.1499938964844,293.1499938964844,0.1751505434513092,-2795.493408203125,304.152099609375,0.8527514934539795,0.2457616925239563,0.1728805899620056,293.2094421386719,297.1499938964844,293.1499938964844,0.19331856071949,-4092.52294921875,304.1571044921875,0.8750365972518921,0.2656487822532654,0.252998024225235,293.2726745605469,297.1499938964844,293.1499938964844,0.0092701278626918,-2985.99072265625,301.4300842285156,0.4918658137321472,0.050000000745058,0.23203045129776,290.78399658203125,291.1499938964844,274.8295593261719,271.2944030761719,286.0272216796875,293.2732238769531,290.7855529785156,1.0,0.2354254871606826,0.7889019250869751,0.7889019250869751,1.0,1.0,-0.9732958674430848,0.3824966847896576,0.5907992124557495,0.2399375438690185,0.0,0.0,1.0,46.78998565673828,58.0,17.96409797668457,-4693.21240234375,129.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,303.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046355888247489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001061918228515,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741240,293.1689453125,297.1499938964844,293.1499938964844,0.0667999312281608,-1684.5997314453125,304.1517639160156,0.6632834076881409,0.1141414493322372,0.1041827723383903,293.4623107910156,297.1499938964844,293.1499938964844,0.001900051953271,-154.11265563964844,293.4049377441406,0.4918658137321472,0.050000000745058,0.0489147379994392,293.1571044921875,297.1499938964844,293.1499938964844,0.1751505434513092,-2795.493408203125,304.152099609375,0.8527514934539795,0.2457616925239563,0.1728805899620056,293.2094421386719,297.1499938964844,293.1499938964844,0.19331856071949,-4092.52294921875,304.1571044921875,0.8750365972518921,0.2656487822532654,0.252998024225235,293.2726745605469,297.1499938964844,293.1499938964844,0.0092701278626918,-2985.99072265625,301.4300842285156,0.4918658137321472,0.050000000745058,0.23203045129776,290.78399658203125,291.1499938964844,274.8295593261719,271.2944030761719,286.0272216796875,293.2732238769531,290.7855529785156,1.0,0.2354254871606826,0.7889019250869751,0.7889019250869751,1.0,1.0,-0.9732958674430848,0.3824966847896576,0.5907992124557495,0.2399375438690185,0.0,0.0,1.0,46.78998565673828,58.0,17.96409797668457,-4693.21240234375,129.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,303.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046355888247489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001061918228515,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741300,293.1687927246094,297.1499938964844,293.1499938964844,0.0666377246379852,-1681.6512451171875,304.1517333984375,0.6586798429489136,0.1139309480786323,0.1040470227599144,293.4615783691406,297.1499938964844,293.1499938964844,0.0018622688949108,-151.01564025878906,293.35614013671875,0.4887533187866211,0.050000000745058,0.0489722825586795,293.1581726074219,297.1499938964844,293.1499938964844,0.1748623847961425,-2791.731201171875,304.1522521972656,0.8473067879676819,0.2454608678817749,0.1727231442928314,293.2088317871094,297.1499938964844,293.1499938964844,0.1926870942115783,-4081.833740234375,304.1569519042969,0.8688327670097351,0.2650122940540313,0.2524523735046386,293.27301025390625,297.1499938964844,293.1499938964844,0.0092483460903167,-2981.73388671875,301.4085388183594,0.4887533187866211,0.050000000745058,0.2323034256696701,290.7900085449219,291.1499938964844,274.835693359375,271.2988586425781,286.0309753417969,293.2729797363281,290.79150390625,1.0,0.2374470829963684,0.7888816595077515,0.7888816595077515,1.0,1.0,-0.9726858735084534,0.3821828961372375,0.590502917766571,0.2399009317159652,0.0,0.0,1.0,48.241580963134766,58.0,17.194364547729492,-4691.537109375,132.04898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,303.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046095117926597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001061653529177,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741360,293.16864013671875,297.1499938964844,293.1499938964844,0.0664819702506065,-1678.822021484375,304.1517028808594,0.6542806625366211,0.1137279719114303,0.1039171516895294,293.4610900878906,297.1499938964844,293.1499938964844,0.0018243918893858,-147.9132080078125,293.3067626953125,0.4856962263584137,0.050000000745058,0.0490305982530117,293.1593017578125,297.1499938964844,293.1499938964844,0.1745544672012329,-2787.717041015625,304.15240478515625,0.8420555591583252,0.2451336532831192,0.1725474447011947,293.208251953125,297.1499938964844,293.1499938964844,0.1920674592256546,-4071.33740234375,304.1568298339844,0.8628733158111572,0.2643839418888092,0.2519146203994751,293.2733764648437,297.1499938964844,293.1499938964844,0.0092268586158752,-2977.5439453125,301.3868408203125,0.4856962263584137,0.050000000745058,0.2325800508260727,290.7958068847656,291.1499938964844,274.8407592773437,271.3029479980469,286.0345458984375,293.2733154296875,290.7972717285156,1.0,0.2394731789827346,0.788862943649292,0.788862943649292,1.0,1.0,-0.9720757007598876,0.381874144077301,0.5902015566825867,0.2398516237735748,0.0,0.0,1.0,49.712432861328125,46.0,16.567344665527344,-4689.92431640625,134.33303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16827392578125,303.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045851856470108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001061406728695,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741420,293.1680908203125,297.1499938964844,293.1499938964844,0.0660732686519622,-1671.4287109375,304.1518249511719,0.6551553010940552,0.1133612841367721,0.1035505086183548,293.46051025390625,297.1499938964844,293.1499938964844,0.0017431289888918,-141.26388549804688,293.2073669433594,0.4869382381439209,0.050000000745058,0.0490067452192306,293.1615600585937,297.1499938964844,293.1499938964844,0.1737634390592575,-2777.410400390625,304.1529235839844,0.8432947397232056,0.2444401979446411,0.1720554828643798,293.2069702148437,297.1499938964844,293.1499938964844,0.1907283812761306,-4048.570068359375,304.15679931640625,0.8636693358421326,0.263168603181839,0.2507291138172149,293.2740173339844,297.1499938964844,293.1499938964844,0.0091479131951928,-2960.6416015625,301.3435974121094,0.4869382381439209,0.050000000745058,0.2324668914079666,290.8076477050781,291.1499938964844,274.84765625,271.3098449707031,286.0411376953125,293.27398681640625,290.8092956542969,1.0,0.2378122359514236,0.7888256311416626,0.7888256311416626,1.0,1.0,-0.9694584012031556,0.3806664049625397,0.5887920260429382,0.2393517792224884,0.0,0.0,1.0,49.077125549316406,34.0,17.071245193481445,-4685.0810546875,132.64395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16607666015625,303.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045386493206024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001060934373526,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741480,293.1680908203125,297.1499938964844,293.1499938964844,0.0660732686519622,-1671.4287109375,304.1518249511719,0.6551553010940552,0.1133612841367721,0.1035505086183548,293.46051025390625,297.1499938964844,293.1499938964844,0.0017431289888918,-141.26388549804688,293.2073669433594,0.4869382381439209,0.050000000745058,0.0490067452192306,293.1615600585937,297.1499938964844,293.1499938964844,0.1737634390592575,-2777.410400390625,304.1529235839844,0.8432947397232056,0.2444401979446411,0.1720554828643798,293.2069702148437,297.1499938964844,293.1499938964844,0.1907283812761306,-4048.570068359375,304.15679931640625,0.8636693358421326,0.263168603181839,0.2507291138172149,293.2740173339844,297.1499938964844,293.1499938964844,0.0091479131951928,-2960.6416015625,301.3435974121094,0.4869382381439209,0.050000000745058,0.2324668914079666,290.8076477050781,291.1499938964844,274.84765625,271.3098449707031,286.0411376953125,293.27398681640625,290.8092956542969,1.0,0.2378122359514236,0.7888256311416626,0.7888256311416626,1.0,1.0,-0.9694584012031556,0.3806664049625397,0.5887920260429382,0.2393517792224884,0.0,0.0,1.0,49.077125549316406,34.0,17.071245193481445,-4685.0810546875,132.64395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16607666015625,303.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045386493206024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001060934373526,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741540,293.16729736328125,297.1499938964844,293.1499938964844,0.0656126663088798,-1663.1064453125,304.1519775390625,0.6646084785461426,0.1130678951740264,0.1031393706798553,293.4604187011719,297.1499938964844,293.1499938964844,0.0016569206491112,-134.2105255126953,293.10845947265625,0.4944703280925751,0.050000000745058,0.0488684028387069,293.1636962890625,297.1499938964844,293.1499938964844,0.1728098541498184,-2764.986572265625,304.1535339355469,0.8548441529273987,0.2437134087085724,0.171453595161438,293.2054443359375,297.1499938964844,293.1499938964844,0.1893251836299896,-4024.625244140625,304.1568603515625,0.8756021857261658,0.2620325088500976,0.2495003491640091,293.27447509765625,297.1499938964844,293.1499938964844,0.0090402849018573,-2936.60302734375,301.3012084960937,0.4944703280925751,0.050000000745058,0.2318106591701507,290.8212890625,291.1499938964844,274.8500061035156,271.31512451171875,286.0461730957031,293.2744445800781,290.8231201171875,1.0,0.232098177075386,0.7887883186340332,0.7887883186340332,1.0,1.0,-0.9658144116401672,0.3790395259857178,0.5867748856544495,0.2385211437940597,0.0,0.0,1.0,45.5277214050293,25.0,19.056049346923828,-4679.392578125,125.92701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,303.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044866666197776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000106040679384,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741600,293.16729736328125,297.1499938964844,293.1499938964844,0.0656126663088798,-1663.1064453125,304.1519775390625,0.6646084785461426,0.1130678951740264,0.1031393706798553,293.4604187011719,297.1499938964844,293.1499938964844,0.0016569206491112,-134.2105255126953,293.10845947265625,0.4944703280925751,0.050000000745058,0.0488684028387069,293.1636962890625,297.1499938964844,293.1499938964844,0.1728098541498184,-2764.986572265625,304.1535339355469,0.8548441529273987,0.2437134087085724,0.171453595161438,293.2054443359375,297.1499938964844,293.1499938964844,0.1893251836299896,-4024.625244140625,304.1568603515625,0.8756021857261658,0.2620325088500976,0.2495003491640091,293.27447509765625,297.1499938964844,293.1499938964844,0.0090402849018573,-2936.60302734375,301.3012084960937,0.4944703280925751,0.050000000745058,0.2318106591701507,290.8212890625,291.1499938964844,274.8500061035156,271.31512451171875,286.0461730957031,293.2744445800781,290.8231201171875,1.0,0.232098177075386,0.7887883186340332,0.7887883186340332,1.0,1.0,-0.9658144116401672,0.3790395259857178,0.5867748856544495,0.2385211437940597,0.0,0.0,1.0,45.5277214050293,25.0,19.056049346923828,-4679.392578125,125.92701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,303.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044866666197776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000106040679384,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741660,293.1662902832031,297.1499938964844,293.1499938964844,0.0651495978236198,-1654.743896484375,304.152099609375,0.6802579164505005,0.1128298118710517,0.1027358248829841,293.4609680175781,297.1499938964844,293.1499938964844,0.0015680772485211,-126.9443130493164,293.0091857910156,0.5064110159873962,0.050000000745058,0.0486798584461212,293.1659851074219,297.1499938964844,293.1499938964844,0.1717381924390792,-2751.02734375,304.1541442871094,0.8738213181495667,0.2429076880216598,0.1707727760076522,293.2037658691406,297.1499938964844,293.1499938964844,0.1879235208034515,-4000.652587890625,304.15692138671875,0.895340085029602,0.2609698176383972,0.2482933104038238,293.274658203125,297.1499938964844,293.1499938964844,0.0089216846972703,-2909.5107421875,301.2597045898437,0.5064110159873962,0.050000000745058,0.230916291475296,290.8363037109375,291.1499938964844,274.8500061035156,271.31951904296875,286.0497131347656,293.274658203125,290.8382873535156,1.0,0.2244060933589935,0.7887728214263916,0.7887728214263916,1.0,1.0,-0.9617643356323242,0.3772759139537811,0.5844884514808655,0.2374941855669021,0.0,0.0,1.0,40.69970703125,25.0,20.86771011352539,-4673.6357421875,117.07360076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654357910156,303.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044225916266441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001059756541508,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741720,293.1662902832031,297.1499938964844,293.1499938964844,0.0651495978236198,-1654.743896484375,304.152099609375,0.6802579164505005,0.1128298118710517,0.1027358248829841,293.4609680175781,297.1499938964844,293.1499938964844,0.0015680772485211,-126.9443130493164,293.0091857910156,0.5064110159873962,0.050000000745058,0.0486798584461212,293.1659851074219,297.1499938964844,293.1499938964844,0.1717381924390792,-2751.02734375,304.1541442871094,0.8738213181495667,0.2429076880216598,0.1707727760076522,293.2037658691406,297.1499938964844,293.1499938964844,0.1879235208034515,-4000.652587890625,304.15692138671875,0.895340085029602,0.2609698176383972,0.2482933104038238,293.274658203125,297.1499938964844,293.1499938964844,0.0089216846972703,-2909.5107421875,301.2597045898437,0.5064110159873962,0.050000000745058,0.230916291475296,290.8363037109375,291.1499938964844,274.8500061035156,271.31951904296875,286.0497131347656,293.274658203125,290.8382873535156,1.0,0.2244060933589935,0.7887728214263916,0.7887728214263916,1.0,1.0,-0.9617643356323242,0.3772759139537811,0.5844884514808655,0.2374941855669021,0.0,0.0,1.0,40.69970703125,25.0,20.86771011352539,-4673.6357421875,117.07360076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654357910156,303.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044225916266441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001059756541508,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741780,293.1654052734375,297.1499938964844,293.1499938964844,0.0647413730621337,-1647.366455078125,304.1520690917969,0.6942179799079895,0.1126010045409202,0.1023974269628524,293.4626770019531,297.1499938964844,293.1499938964844,0.0014784416416659,-119.61965942382812,292.9071350097656,0.517540454864502,0.050000000745058,0.048537440598011,293.1689453125,297.1499938964844,293.1499938964844,0.1705561727285385,-2735.637451171875,304.1547241210937,0.8906134366989136,0.2418995201587677,0.1700081378221511,293.2020568847656,297.1499938964844,293.1499938964844,0.1866059899330139,-3978.098388671875,304.15679931640625,0.9132392406463624,0.2599525153636932,0.2471838444471359,293.2747497558594,297.1499938964844,293.1499938964844,0.008816341869533,-2885.2294921875,301.2186584472656,0.517540454864502,0.050000000745058,0.2302407324314117,290.8518981933594,291.1499938964844,274.8500061035156,271.3239440917969,286.052001953125,293.2747497558594,290.8538513183594,1.0,0.2185857892036438,0.78875732421875,0.78875732421875,1.0,1.0,-0.9581266045570374,0.3757365047931671,0.5823901295661926,0.2364594489336013,0.0,0.0,1.0,37.0427360534668,25.0,21.42661094665528,-4668.77197265625,110.29049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,303.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043443530797958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001058962589013,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741840,293.1654052734375,297.1499938964844,293.1499938964844,0.0647413730621337,-1647.366455078125,304.1520690917969,0.6942179799079895,0.1126010045409202,0.1023974269628524,293.4626770019531,297.1499938964844,293.1499938964844,0.0014784416416659,-119.61965942382812,292.9071350097656,0.517540454864502,0.050000000745058,0.048537440598011,293.1689453125,297.1499938964844,293.1499938964844,0.1705561727285385,-2735.637451171875,304.1547241210937,0.8906134366989136,0.2418995201587677,0.1700081378221511,293.2020568847656,297.1499938964844,293.1499938964844,0.1866059899330139,-3978.098388671875,304.15679931640625,0.9132392406463624,0.2599525153636932,0.2471838444471359,293.2747497558594,297.1499938964844,293.1499938964844,0.008816341869533,-2885.2294921875,301.2186584472656,0.517540454864502,0.050000000745058,0.2302407324314117,290.8518981933594,291.1499938964844,274.8500061035156,271.3239440917969,286.052001953125,293.2747497558594,290.8538513183594,1.0,0.2185857892036438,0.78875732421875,0.78875732421875,1.0,1.0,-0.9581266045570374,0.3757365047931671,0.5823901295661926,0.2364594489336013,0.0,0.0,1.0,37.0427360534668,25.0,21.42661094665528,-4668.77197265625,110.29049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,303.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043443530797958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001058962589013,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741900,293.1650390625,297.1499938964844,293.1499938964844,0.0645452663302421,-1643.8262939453125,304.15203857421875,0.7001847624778748,0.1124748736619949,0.1022355332970619,293.464111328125,297.1499938964844,293.1499938964844,0.0014329969417303,-115.91062927246094,292.8542175292969,0.5225458145141602,0.050000000745058,0.0484818629920482,293.1708374023437,297.1499938964844,293.1499938964844,0.1699002683162689,-2727.100830078125,304.1550598144531,0.8977051377296448,0.2412929236888885,0.1695695370435714,293.2012634277344,297.1499938964844,293.1499938964844,0.185974583029747,-3967.28271484375,304.1567077636719,0.921513557434082,0.2594505250453949,0.2466533482074737,293.2748107910156,297.1499938964844,293.1499938964844,0.0087681552395224,-2874.091552734375,301.19805908203125,0.5225458145141602,0.050000000745058,0.229977086186409,290.8594665527344,291.1499938964844,274.8500061035156,271.3261413574219,286.05279541015625,293.2748107910156,290.86138916015625,1.0,0.2161759883165359,0.7887495756149292,0.7887495756149292,1.0,1.0,-0.9563859701156616,0.3750156760215759,0.5813702940940857,0.2359246164560318,0.0,0.0,1.0,35.610294342041016,25.0,21.256141662597656,-4666.52294921875,107.57875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,303.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043007224798202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001058519701473,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
741960,293.1647644042969,297.1499938964844,293.1499938964844,0.0643488466739654,-1640.284423828125,304.15203857421875,0.7055522799491882,0.112338587641716,0.1020724177360534,293.4659423828125,297.1499938964844,293.1499938964844,0.0013868859969079,-112.15023803710938,292.7998962402344,0.5272040963172913,0.050000000745058,0.0484340153634548,293.1729431152344,297.1499938964844,293.1499938964844,0.1691933870315551,-2717.90087890625,304.1554260253906,0.904020607471466,0.2406149506568908,0.1690873354673385,293.20050048828125,297.1499938964844,293.1499938964844,0.1853558272123336,-3956.677490234375,304.1566162109375,0.92911559343338,0.2589507400989532,0.2461332827806472,293.27490234375,297.1499938964844,293.1499938964844,0.0087221218273043,-2863.430908203125,301.1773986816406,0.5272040963172913,0.050000000745058,0.2297501116991043,290.866943359375,291.1499938964844,274.8500061035156,271.3283386230469,286.05340576171875,293.2748718261719,290.86883544921875,1.0,0.2140455991029739,0.7887526154518127,0.7887526154518127,1.0,1.0,-0.9546573162078856,0.3743108808994293,0.5803464651107788,0.2353690415620803,0.0,0.0,1.0,34.37315368652344,25.0,21.003639221191406,-4664.328125,105.19622802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,303.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042545139789581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001058050766005,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742020,293.1644287109375,297.1499938964844,293.1499938964844,0.0639478489756584,-1633.0682373046875,304.15203857421875,0.7144161462783813,0.1120324954390525,0.1017348542809486,293.4707946777344,297.1499938964844,293.1499938964844,0.0012923694448545,-104.45126342773438,292.6869506835937,0.5354522466659546,0.050000000745058,0.0483570285141468,293.1778259277344,297.1499938964844,293.1499938964844,0.1676209419965744,-2697.43310546875,304.15625,0.915121614933014,0.2390446066856384,0.1679876148700714,293.1990966796875,297.1499938964844,293.1499938964844,0.1841475665569305,-3935.9453125,304.15643310546875,0.941985547542572,0.2579535245895386,0.2451155185699463,293.2751770019531,297.1499938964844,293.1499938964844,0.0086351931095123,-2843.24169921875,301.1357116699219,0.5354522466659546,0.050000000745058,0.2293849140405655,290.8815612792969,291.1499938964844,274.8500061035156,271.332763671875,286.0541381835937,293.275146484375,290.8834228515625,1.0,0.2104722261428833,0.7887586951255798,0.7887586951255798,1.0,1.0,-0.9511799216270448,0.3729214966297149,0.5782583951950073,0.2341809570789337,0.0,0.0,1.0,32.37092971801758,25.0,20.444355010986328,-4659.98388671875,101.21559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,303.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1041554510593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001057045374182,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742080,293.1644287109375,297.1499938964844,293.1499938964844,0.0639478489756584,-1633.0682373046875,304.15203857421875,0.7144161462783813,0.1120324954390525,0.1017348542809486,293.4707946777344,297.1499938964844,293.1499938964844,0.0012923694448545,-104.45126342773438,292.6869506835937,0.5354522466659546,0.050000000745058,0.0483570285141468,293.1778259277344,297.1499938964844,293.1499938964844,0.1676209419965744,-2697.43310546875,304.15625,0.915121614933014,0.2390446066856384,0.1679876148700714,293.1990966796875,297.1499938964844,293.1499938964844,0.1841475665569305,-3935.9453125,304.15643310546875,0.941985547542572,0.2579535245895386,0.2451155185699463,293.2751770019531,297.1499938964844,293.1499938964844,0.0086351931095123,-2843.24169921875,301.1357116699219,0.5354522466659546,0.050000000745058,0.2293849140405655,290.8815612792969,291.1499938964844,274.8500061035156,271.332763671875,286.0541381835937,293.275146484375,290.8834228515625,1.0,0.2104722261428833,0.7887586951255798,0.7887586951255798,1.0,1.0,-0.9511799216270448,0.3729214966297149,0.5782583951950073,0.2341809570789337,0.0,0.0,1.0,32.37092971801758,25.0,20.444355010986328,-4659.98388671875,101.21559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,303.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1041554510593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001057045374182,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742140,293.16436767578125,297.1499938964844,293.1499938964844,0.063527688384056,-1625.5299072265625,304.15203857421875,0.7209190130233765,0.1116786375641822,0.1013737842440605,293.4771728515625,297.1499938964844,293.1499938964844,0.0011943591525778,-96.47935485839844,292.56793212890625,0.542263925075531,0.050000000745058,0.0482996739447116,293.1835021972656,297.1499938964844,293.1499938964844,0.1658316999673843,-2674.12841796875,304.1571350097656,0.923690378665924,0.23719023168087,0.1667037159204483,293.1979064941406,297.1499938964844,293.1499938964844,0.1829674690961837,-3915.662841796875,304.15625,0.951798141002655,0.2569549977779388,0.2441173791885376,293.2756042480469,297.1499938964844,293.1499938964844,0.008553466759622,-2824.182373046875,301.09344482421875,0.542263925075531,0.050000000745058,0.2291128635406494,290.8958740234375,291.1499938964844,274.8500061035156,271.337158203125,286.0542907714844,293.27557373046875,290.897705078125,1.0,0.2076314985752105,0.7887647747993469,0.7887647747993469,1.0,1.0,-0.9476121068000792,0.3715305924415588,0.5760815143585205,0.2328765392303466,0.0,0.0,1.0,30.86276054382324,25.0,19.99422836303711,-4655.5791015625,98.0405502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,303.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104048877954483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001055963875842,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742200,293.16436767578125,297.1499938964844,293.1499938964844,0.063527688384056,-1625.5299072265625,304.15203857421875,0.7209190130233765,0.1116786375641822,0.1013737842440605,293.4771728515625,297.1499938964844,293.1499938964844,0.0011943591525778,-96.47935485839844,292.56793212890625,0.542263925075531,0.050000000745058,0.0482996739447116,293.1835021972656,297.1499938964844,293.1499938964844,0.1658316999673843,-2674.12841796875,304.1571350097656,0.923690378665924,0.23719023168087,0.1667037159204483,293.1979064941406,297.1499938964844,293.1499938964844,0.1829674690961837,-3915.662841796875,304.15625,0.951798141002655,0.2569549977779388,0.2441173791885376,293.2756042480469,297.1499938964844,293.1499938964844,0.008553466759622,-2824.182373046875,301.09344482421875,0.542263925075531,0.050000000745058,0.2291128635406494,290.8958740234375,291.1499938964844,274.8500061035156,271.337158203125,286.0542907714844,293.27557373046875,290.897705078125,1.0,0.2076314985752105,0.7887647747993469,0.7887647747993469,1.0,1.0,-0.9476121068000792,0.3715305924415588,0.5760815143585205,0.2328765392303466,0.0,0.0,1.0,30.86276054382324,25.0,19.99422836303711,-4655.5791015625,98.0405502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,303.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104048877954483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001055963875842,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742260,293.16455078125,297.1499938964844,293.1499938964844,0.0630832388997078,-1617.5797119140625,304.152099609375,0.7257152795791626,0.1112817972898483,0.1009851247072219,293.4849548339844,297.1499938964844,293.1499938964844,0.0010924955131486,-88.20500183105469,292.4428100585937,0.5477469563484192,0.050000000745058,0.0482569299638271,293.1898193359375,297.1499938964844,293.1499938964844,0.1638262271881103,-2647.97802734375,304.1581115722656,0.9295728802680968,0.2350619733333587,0.165237471461296,293.1968688964844,297.1499938964844,293.1499938964844,0.1818047314882278,-3895.64111328125,304.1560974121094,0.9590186476707458,0.2559535205364227,0.2431307435035705,293.2762145996094,297.1499938964844,293.1499938964844,0.0084753911942243,-2805.87939453125,301.0506286621094,0.5477469563484192,0.050000000745058,0.2289100885391235,290.9100341796875,291.1499938964844,274.8500061035156,271.3415832519531,286.0545959472656,293.2772216796875,290.911865234375,1.0,0.2053411304950714,0.7887734770774841,0.7887734770774841,1.0,1.0,-0.943906843662262,0.3701175153255462,0.5737892985343933,0.2314458936452865,0.0,0.0,1.0,29.72074508666992,25.0,19.88323402404785,-4650.89208984375,95.44818115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17449951171875,303.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039361879229545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054820168064,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742320,293.16455078125,297.1499938964844,293.1499938964844,0.0630832388997078,-1617.5797119140625,304.152099609375,0.7257152795791626,0.1112817972898483,0.1009851247072219,293.4849548339844,297.1499938964844,293.1499938964844,0.0010924955131486,-88.20500183105469,292.4428100585937,0.5477469563484192,0.050000000745058,0.0482569299638271,293.1898193359375,297.1499938964844,293.1499938964844,0.1638262271881103,-2647.97802734375,304.1581115722656,0.9295728802680968,0.2350619733333587,0.165237471461296,293.1968688964844,297.1499938964844,293.1499938964844,0.1818047314882278,-3895.64111328125,304.1560974121094,0.9590186476707458,0.2559535205364227,0.2431307435035705,293.2762145996094,297.1499938964844,293.1499938964844,0.0084753911942243,-2805.87939453125,301.0506286621094,0.5477469563484192,0.050000000745058,0.2289100885391235,290.9100341796875,291.1499938964844,274.8500061035156,271.3415832519531,286.0545959472656,293.2772216796875,290.911865234375,1.0,0.2053411304950714,0.7887734770774841,0.7887734770774841,1.0,1.0,-0.943906843662262,0.3701175153255462,0.5737892985343933,0.2314458936452865,0.0,0.0,1.0,29.72074508666992,25.0,19.88323402404785,-4650.89208984375,95.44818115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17449951171875,303.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039361879229545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054820168064,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742380,293.1647033691406,297.1499938964844,293.1499938964844,0.0626331493258476,-1609.540283203125,304.15216064453125,0.7292370200157166,0.1108817458152771,0.100594475865364,293.4940490722656,297.1499938964844,293.1499938964844,0.0009864910971373,-79.60342407226562,292.31207275390625,0.5520673990249634,0.050000000745058,0.0482251197099685,293.19659423828125,297.1499938964844,293.1499938964844,0.1616096943616867,-2619.021484375,304.1590881347656,0.9330501556396484,0.2326816767454147,0.1635996699333191,293.1958923339844,297.1499938964844,293.1499938964844,0.180652379989624,-3875.751220703125,304.156005859375,0.9641879796981812,0.2549606561660766,0.2421599924564361,293.2770080566406,297.1499938964844,293.1499938964844,0.0083996364846825,-2787.9609375,301.00732421875,0.5520673990249634,0.050000000745058,0.2287591993808746,290.9247131347656,291.1499938964844,274.8500061035156,271.3459777832031,286.05645751953125,293.28253173828125,290.9266662597656,1.0,0.2034700661897659,0.7887821793556213,0.7887821793556213,1.0,1.0,-0.9400876760482788,0.3686921298503876,0.5713955163955688,0.2298958152532577,0.0,0.0,1.0,28.85239028930664,25.0,20.624631881713867,-4645.75537109375,93.28962707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,303.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038175672292709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001053616288118,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742440,293.1647033691406,297.1499938964844,293.1499938964844,0.0626331493258476,-1609.540283203125,304.15216064453125,0.7292370200157166,0.1108817458152771,0.100594475865364,293.4940490722656,297.1499938964844,293.1499938964844,0.0009864910971373,-79.60342407226562,292.31207275390625,0.5520673990249634,0.050000000745058,0.0482251197099685,293.19659423828125,297.1499938964844,293.1499938964844,0.1616096943616867,-2619.021484375,304.1590881347656,0.9330501556396484,0.2326816767454147,0.1635996699333191,293.1958923339844,297.1499938964844,293.1499938964844,0.180652379989624,-3875.751220703125,304.156005859375,0.9641879796981812,0.2549606561660766,0.2421599924564361,293.2770080566406,297.1499938964844,293.1499938964844,0.0083996364846825,-2787.9609375,301.00732421875,0.5520673990249634,0.050000000745058,0.2287591993808746,290.9247131347656,291.1499938964844,274.8500061035156,271.3459777832031,286.05645751953125,293.28253173828125,290.9266662597656,1.0,0.2034700661897659,0.7887821793556213,0.7887821793556213,1.0,1.0,-0.9400876760482788,0.3686921298503876,0.5713955163955688,0.2298958152532577,0.0,0.0,1.0,28.85239028930664,25.0,20.624631881713867,-4645.75537109375,93.28962707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,303.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038175672292709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001053616288118,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742500,293.164794921875,297.1499938964844,293.1499938964844,0.0624085739254951,-1605.531494140625,304.15216064453125,0.7305946946144104,0.1106780990958213,0.1004015877842903,293.4990234375,297.1499938964844,293.1499938964844,0.0009319529635831,-75.18145751953125,292.2445983886719,0.5538357496261597,0.050000000745058,0.0482125356793403,293.2001037597656,297.1499938964844,293.1499938964844,0.1604232639074325,-2603.49658203125,304.1596069335937,0.9339730739593506,0.2313971668481826,0.1627173423767089,293.1954650878906,297.1499938964844,293.1499938964844,0.1800799369812011,-3865.852783203125,304.15594482421875,0.9661340713500975,0.2544671595096588,0.2416814565658569,293.2774353027344,297.1499938964844,293.1499938964844,0.0083624105900526,-2779.089111328125,300.98553466796875,0.5538357496261597,0.050000000745058,0.2286995202302932,290.9323425292969,291.1499938964844,274.8500061035156,271.3481750488281,286.0574035644531,293.2855834960937,290.934326171875,1.0,0.2026627957820892,0.7887865304946899,0.7887865304946899,1.0,1.0,-0.9381359815597534,0.367975115776062,0.5701608657836914,0.2290762513875961,0.0,0.0,1.0,28.50110626220703,25.0,21.03032684326172,-4643.11767578125,92.3402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17706298828125,303.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037559211254119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001052990701282,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742560,293.1648864746094,297.1499938964844,293.1499938964844,0.0621807985007762,-1601.4691162109375,304.1521911621094,0.7317179441452026,0.1104688644409179,0.1002060323953628,293.5043029785156,297.1499938964844,293.1499938964844,0.0008762523066252,-70.66789245605469,292.1757507324219,0.5553816556930542,0.050000000745058,0.0482017323374748,293.2037048339844,297.1499938964844,293.1499938964844,0.1591881066560745,-2587.314697265625,304.1600952148437,0.934424877166748,0.2300531715154647,0.1617944836616516,293.1950378417969,297.1499938964844,293.1499938964844,0.1795091927051544,-3855.97265625,304.1559143066406,0.9677324891090392,0.253974437713623,0.2412056773900985,293.2779235839844,297.1499938964844,293.1499938964844,0.0083255097270011,-2770.254638671875,300.963623046875,0.5553816556930542,0.050000000745058,0.2286482602357864,290.9400634765625,291.1499938964844,274.8500061035156,271.35040283203125,286.0583190917969,293.2889099121094,290.9421081542969,1.0,0.2019229084253311,0.7887978553771973,0.7887978553771973,1.0,1.0,-0.9361480474472046,0.3672525584697723,0.5688954591751099,0.2282248437404632,0.0,0.0,1.0,28.19395446777344,25.0,21.43012237548828,-4640.4228515625,91.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,303.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036928817629814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001052350926329,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742620,293.1651916503906,297.1499938964844,293.1499938964844,0.0617119148373603,-1593.1181640625,304.1522521972656,0.7333203554153442,0.1100318133831024,0.0998031198978424,293.5155639648437,297.1499938964844,293.1499938964844,0.0007614917703904,-61.376739501953125,292.03375244140625,0.5578687787055969,0.050000000745058,0.048184722661972,293.21112060546875,297.1499938964844,293.1499938964844,0.1565731763839721,-2552.98583984375,304.1611022949219,0.9340245127677916,0.2271890044212341,0.1598278582096099,293.1942749023437,297.1499938964844,293.1499938964844,0.1783700138330459,-3836.2197265625,304.15582275390625,0.97001975774765,0.2529899179935455,0.2402601093053817,293.2789611816406,297.1499938964844,293.1499938964844,0.0082525303587317,-2752.65625,300.91949462890625,0.5578687787055969,0.050000000745058,0.2285675704479217,290.9559631347656,291.1499938964844,274.8500061035156,271.35479736328125,286.0600280761719,293.2963256835937,290.95806884765625,1.0,0.2006144821643829,0.7888203859329224,0.7888203859329224,1.0,1.0,-0.932051718235016,0.3657914400100708,0.5662602782249451,0.2264035791158676,0.0,0.0,1.0,27.692779541015625,25.0,22.22861862182617,-4634.85888671875,89.85829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794128417969,303.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1035627648234367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001051030412781,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742680,293.1651916503906,297.1499938964844,293.1499938964844,0.0617119148373603,-1593.1181640625,304.1522521972656,0.7333203554153442,0.1100318133831024,0.0998031198978424,293.5155639648437,297.1499938964844,293.1499938964844,0.0007614917703904,-61.376739501953125,292.03375244140625,0.5578687787055969,0.050000000745058,0.048184722661972,293.21112060546875,297.1499938964844,293.1499938964844,0.1565731763839721,-2552.98583984375,304.1611022949219,0.9340245127677916,0.2271890044212341,0.1598278582096099,293.1942749023437,297.1499938964844,293.1499938964844,0.1783700138330459,-3836.2197265625,304.15582275390625,0.97001975774765,0.2529899179935455,0.2402601093053817,293.2789611816406,297.1499938964844,293.1499938964844,0.0082525303587317,-2752.65625,300.91949462890625,0.5578687787055969,0.050000000745058,0.2285675704479217,290.9559631347656,291.1499938964844,274.8500061035156,271.35479736328125,286.0600280761719,293.2963256835937,290.95806884765625,1.0,0.2006144821643829,0.7888203859329224,0.7888203859329224,1.0,1.0,-0.932051718235016,0.3657914400100708,0.5662602782249451,0.2264035791158676,0.0,0.0,1.0,27.692779541015625,25.0,22.22861862182617,-4634.85888671875,89.85829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794128417969,303.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1035627648234367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001051030412781,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742740,293.16558837890625,297.1499938964844,293.1499938964844,0.0612232163548469,-1584.432861328125,304.1523132324219,0.7341655492782593,0.1095689982175827,0.0993820801377296,293.5279235839844,297.1499938964844,293.1499938964844,0.0006420315476134,-51.71686172485352,291.8856811523437,0.5596535205841064,0.050000000745058,0.048172790557146,293.2187194824219,297.1499938964844,293.1499938964844,0.153774693608284,-2516.13671875,304.1620483398437,0.9320653676986694,0.2241003215312957,0.1577054113149643,293.1935729980469,297.1499938964844,293.1499938964844,0.1772318929433822,-3816.443359375,304.1557922363281,0.9712878465652466,0.2520052194595337,0.23931984603405,293.2801208496094,297.1499938964844,293.1499938964844,0.0081804189831018,-2735.099609375,300.8749389648437,0.5596535205841064,0.050000000745058,0.2285109907388687,290.9723815917969,291.1499938964844,274.8500061035156,271.35919189453125,286.0612487792969,293.30487060546875,290.9745788574219,1.0,0.199490875005722,0.7888429760932922,0.7888429760932922,1.0,1.0,-0.927788019180298,0.3643227219581604,0.5634652972221375,0.2243802696466446,0.0,0.0,1.0,27.314918518066406,25.0,22.944799423217773,-4629.1015625,88.4336166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,303.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034275740385055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001049658458214,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742800,293.16558837890625,297.1499938964844,293.1499938964844,0.0612232163548469,-1584.432861328125,304.1523132324219,0.7341655492782593,0.1095689982175827,0.0993820801377296,293.5279235839844,297.1499938964844,293.1499938964844,0.0006420315476134,-51.71686172485352,291.8856811523437,0.5596535205841064,0.050000000745058,0.048172790557146,293.2187194824219,297.1499938964844,293.1499938964844,0.153774693608284,-2516.13671875,304.1620483398437,0.9320653676986694,0.2241003215312957,0.1577054113149643,293.1935729980469,297.1499938964844,293.1499938964844,0.1772318929433822,-3816.443359375,304.1557922363281,0.9712878465652466,0.2520052194595337,0.23931984603405,293.2801208496094,297.1499938964844,293.1499938964844,0.0081804189831018,-2735.099609375,300.8749389648437,0.5596535205841064,0.050000000745058,0.2285109907388687,290.9723815917969,291.1499938964844,274.8500061035156,271.35919189453125,286.0612487792969,293.30487060546875,290.9745788574219,1.0,0.199490875005722,0.7888429760932922,0.7888429760932922,1.0,1.0,-0.927788019180298,0.3643227219581604,0.5634652972221375,0.2243802696466446,0.0,0.0,1.0,27.314918518066406,25.0,22.944799423217773,-4629.1015625,88.4336166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,303.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034275740385055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001049658458214,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742860,293.1660461425781,297.1499938964844,293.1499938964844,0.0607138127088546,-1575.4022216796875,304.1523742675781,0.7343847751617432,0.1090793386101722,0.0989410206675529,293.5414123535156,297.1499938964844,293.1499938964844,0.0005285821971483,-41.90237808227539,291.7308044433594,0.5608697533607483,0.050000000745058,0.0481647998094558,293.22637939453125,297.1499938964844,293.1499938964844,0.1508126705884933,-2477.00390625,304.1629638671875,0.9287853240966796,0.2208067625761032,0.1554396748542785,293.1930236816406,297.1499938964844,293.1499938964844,0.1760945618152618,-3796.64208984375,304.15576171875,0.9717525243759156,0.2510187327861786,0.2383822202682495,293.2813720703125,297.1499938964844,293.1499938964844,0.0081089502200484,-2717.542236328125,300.8299255371094,0.5608697533607483,0.050000000745058,0.2284730672836303,290.9891662597656,291.1499938964844,274.8500061035156,271.3636169433594,286.0616455078125,293.3146057128906,290.9914245605469,1.0,0.19850455224514,0.7888742089271545,0.7888742089271545,1.0,1.0,-0.9233585596084596,0.3628666996955871,0.5604918599128723,0.2221090197563171,0.0,0.0,1.0,27.030467987060547,25.0,23.46835899353028,-4623.208984375,87.13528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822204589844,303.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103287935256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000104824124719,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
742920,293.1660461425781,297.1499938964844,293.1499938964844,0.0607138127088546,-1575.4022216796875,304.1523742675781,0.7343847751617432,0.1090793386101722,0.0989410206675529,293.5414123535156,297.1499938964844,293.1499938964844,0.0005285821971483,-41.90237808227539,291.7308044433594,0.5608697533607483,0.050000000745058,0.0481647998094558,293.22637939453125,297.1499938964844,293.1499938964844,0.1508126705884933,-2477.00390625,304.1629638671875,0.9287853240966796,0.2208067625761032,0.1554396748542785,293.1930236816406,297.1499938964844,293.1499938964844,0.1760945618152618,-3796.64208984375,304.15576171875,0.9717525243759156,0.2510187327861786,0.2383822202682495,293.2813720703125,297.1499938964844,293.1499938964844,0.0081089502200484,-2717.542236328125,300.8299255371094,0.5608697533607483,0.050000000745058,0.2284730672836303,290.9891662597656,291.1499938964844,274.8500061035156,271.3636169433594,286.0616455078125,293.3146057128906,290.9914245605469,1.0,0.19850455224514,0.7888742089271545,0.7888742089271545,1.0,1.0,-0.9233585596084596,0.3628666996955871,0.5604918599128723,0.2221090197563171,0.0,0.0,1.0,27.030467987060547,25.0,23.46835899353028,-4623.208984375,87.13528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822204589844,303.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103287935256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000104824124719,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
