time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742980,293.1665954589844,297.1499938964844,293.1499938964844,0.0601822435855865,-1566.005615234375,304.1524658203125,0.7340787649154663,0.108560599386692,0.0984773114323616,293.55615234375,297.1499938964844,293.1499938964844,0.0004701366415247,-31.06787872314453,291.5682067871094,0.5616226196289062,0.050000000745058,0.0481599159538745,293.2339782714844,297.1499938964844,293.1499938964844,0.1477065235376358,-2435.817138671875,304.163818359375,0.9243831634521484,0.2173269093036651,0.1530426144599914,293.1925048828125,297.1499938964844,293.1499938964844,0.1749581545591354,-3776.8232421875,304.1557312011719,0.9715677499771118,0.2500284910202026,0.237444669008255,293.28271484375,297.1499938964844,293.1499938964844,0.0080379992723464,-2699.968017578125,300.7843933105469,0.5616226196289062,0.050000000745058,0.2284499108791351,291.0061950683594,291.1499938964844,274.8500061035156,271.3680114746094,286.0609436035156,293.3256225585937,291.0084533691406,1.0,0.1976212859153747,0.7889054417610168,0.7889054417610168,1.0,1.0,-0.9187657833099364,0.3614362776279449,0.5573294758796692,0.219558835029602,0.0,0.0,1.0,26.818012237548828,25.0,23.76640892028809,-4617.2109375,85.9290542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,303.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1031445860862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001046786419465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743040,293.1665954589844,297.1499938964844,293.1499938964844,0.0601822435855865,-1566.005615234375,304.1524658203125,0.7340787649154663,0.108560599386692,0.0984773114323616,293.55615234375,297.1499938964844,293.1499938964844,0.0004701366415247,-31.06787872314453,291.5682067871094,0.5616226196289062,0.050000000745058,0.0481599159538745,293.2339782714844,297.1499938964844,293.1499938964844,0.1477065235376358,-2435.817138671875,304.163818359375,0.9243831634521484,0.2173269093036651,0.1530426144599914,293.1925048828125,297.1499938964844,293.1499938964844,0.1749581545591354,-3776.8232421875,304.1557312011719,0.9715677499771118,0.2500284910202026,0.237444669008255,293.28271484375,297.1499938964844,293.1499938964844,0.0080379992723464,-2699.968017578125,300.7843933105469,0.5616226196289062,0.050000000745058,0.2284499108791351,291.0061950683594,291.1499938964844,274.8500061035156,271.3680114746094,286.0609436035156,293.3256225585937,291.0084533691406,1.0,0.1976212859153747,0.7889054417610168,0.7889054417610168,1.0,1.0,-0.9187657833099364,0.3614362776279449,0.5573294758796692,0.219558835029602,0.0,0.0,1.0,26.818012237548828,25.0,23.76640892028809,-4617.2109375,85.9290542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,303.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1031445860862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001046786419465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743100,293.1669006347656,297.1499938964844,293.1499938964844,0.0599076226353645,-1561.16259765625,304.15252685546875,0.7337558269500732,0.1082895696163177,0.0982361063361167,293.56402587890625,297.1499938964844,293.1499938964844,0.0004436745075508,-25.63939666748047,291.4838256835937,0.5618537068367004,0.050000000745058,0.0481584332883358,293.2377319335937,297.1499938964844,293.1499938964844,0.1461056619882583,-2414.52783203125,304.1642150878906,0.9218236207962036,0.2155231237411499,0.151798814535141,293.1923217773437,297.1499938964844,293.1499938964844,0.1743903011083603,-3766.907958984375,304.1557312011719,0.9712703227996826,0.2495313137769699,0.2369751036167144,293.2834167480469,297.1499938964844,293.1499938964844,0.0080026863142848,-2691.171142578125,300.7614440917969,0.5618537068367004,0.050000000745058,0.2284428775310516,291.0147399902344,291.1499938964844,274.8500061035156,271.3702087402344,286.0601501464844,293.3316345214844,291.0170288085937,1.0,0.1972098499536514,0.788921058177948,0.788921058177948,1.0,1.0,-0.9164094924926758,0.3607329130172729,0.5556765794754028,0.2181757390499115,0.0,0.0,1.0,26.733497619628903,25.0,23.8357048034668,-4614.1767578125,85.35224151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,303.9776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030717715620994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001046047473209,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743160,293.167236328125,297.1499938964844,293.1499938964844,0.059626966714859,-1556.2210693359375,304.152587890625,0.733335018157959,0.108010709285736,0.097988374531269,293.5722045898437,297.1499938964844,293.1499938964844,0.0004147437866777,-20.08675575256348,291.3973083496094,0.5620036125183105,0.050000000745058,0.0481574833393096,293.241455078125,297.1499938964844,293.1499938964844,0.1444772034883499,-2392.82666015625,304.1645812988281,0.9190658926963806,0.2136813104152679,0.1505278199911117,293.1921081542969,297.1499938964844,293.1499938964844,0.1738225668668747,-3756.987548828125,304.1557006835937,0.9708564877510072,0.249032512307167,0.2365045845508575,293.2841186523437,297.1499938964844,293.1499938964844,0.0079674618318676,-2682.364013671875,300.73834228515625,0.5620036125183105,0.050000000745058,0.2284383624792099,291.0232849121094,291.1499938964844,274.8500061035156,271.3724365234375,286.0590515136719,293.3379821777344,291.02557373046875,1.0,0.1968143880367279,0.788941502571106,0.788941502571106,1.0,1.0,-0.9140152335166932,0.3600383102893829,0.5539768934249878,0.2167225480079651,0.0,0.0,1.0,26.660791397094727,25.0,23.861331939697266,-4611.12255859375,84.7890853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,303.9842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029983535408973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000104530241515,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743220,293.1679382324219,297.1499938964844,293.1499938964844,0.0590470843017101,-1546.0377197265625,304.1526794433594,0.7322324514389038,0.1074288338422775,0.0974726378917694,293.5894775390625,297.1499938964844,293.1499938964844,0.0003424621536396,-8.559364318847656,291.21783447265625,0.5620934367179871,0.050000000745058,0.0481569468975067,293.2486877441406,297.1499938964844,293.1499938964844,0.1411468982696533,-2348.30126953125,304.1652526855469,0.9130714535713196,0.2098926603794098,0.1479105949401855,293.1918029785156,297.1499938964844,293.1499938964844,0.1726873517036438,-3737.129150390625,304.1557006835937,0.9697217345237732,0.2480291128158569,0.2355597764253616,293.2856140136719,297.1499938964844,293.1499938964844,0.0078972401097416,-2664.7138671875,300.69171142578125,0.5620934367179871,0.050000000745058,0.2284358292818069,291.0403137207031,291.1499938964844,274.8500061035156,271.3768310546875,286.0560302734375,293.3516845703125,291.0426025390625,1.0,0.1960629969835281,0.7889823913574219,0.7889823913574219,1.0,1.0,-0.9091169834136964,0.3586722314357757,0.5504447221755981,0.2136167734861374,0.0,0.0,1.0,26.545413970947266,25.0,23.811717987060547,-4604.94384765625,83.69597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,303.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028500646352768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001043797383317,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743280,293.1679382324219,297.1499938964844,293.1499938964844,0.0590470843017101,-1546.0377197265625,304.1526794433594,0.7322324514389038,0.1074288338422775,0.0974726378917694,293.5894775390625,297.1499938964844,293.1499938964844,0.0003424621536396,-8.559364318847656,291.21783447265625,0.5620934367179871,0.050000000745058,0.0481569468975067,293.2486877441406,297.1499938964844,293.1499938964844,0.1411468982696533,-2348.30126953125,304.1652526855469,0.9130714535713196,0.2098926603794098,0.1479105949401855,293.1918029785156,297.1499938964844,293.1499938964844,0.1726873517036438,-3737.129150390625,304.1557006835937,0.9697217345237732,0.2480291128158569,0.2355597764253616,293.2856140136719,297.1499938964844,293.1499938964844,0.0078972401097416,-2664.7138671875,300.69171142578125,0.5620934367179871,0.050000000745058,0.2284358292818069,291.0403137207031,291.1499938964844,274.8500061035156,271.3768310546875,286.0560302734375,293.3516845703125,291.0426025390625,1.0,0.1960629969835281,0.7889823913574219,0.7889823913574219,1.0,1.0,-0.9091169834136964,0.3586722314357757,0.5504447221755981,0.2136167734861374,0.0,0.0,1.0,26.545413970947266,25.0,23.811717987060547,-4604.94384765625,83.69597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,303.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028500646352768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001043797383317,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743340,293.1687316894531,297.1499938964844,293.1499938964844,0.0584426745772361,-1535.46044921875,304.1528015136719,0.730840265750885,0.1068154871463775,0.0969300121068954,293.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5619602203369141,0.050000000745058,0.0481578595936298,293.2556457519531,297.1499938964844,293.1499938964844,0.1377370059490203,-2302.501708984375,304.1658630371094,0.9066802859306335,0.2059839069843292,0.1452065408229828,293.19158935546875,297.1499938964844,293.1499938964844,0.1715517938137054,-3717.23681640625,304.1557006835937,0.9682482481002808,0.2470172494649887,0.2346086949110031,293.2872009277344,297.1499938964844,293.1499938964844,0.0078272530809044,-2647.0,300.6444396972656,0.5619602203369141,0.050000000745058,0.2284401655197143,291.0572814941406,291.1499938964844,274.8500061035156,271.3812255859375,286.0520324707031,293.3666381835937,291.0595703125,1.0,0.1953515261411667,0.7890232801437378,0.7890232801437378,1.0,1.0,-0.9040846228599548,0.3573308885097503,0.5467537641525269,0.2102779895067215,0.0,0.0,1.0,26.4615535736084,25.0,23.700414657592773,-4598.64990234375,82.63603210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,304.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027003824710846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001042278308887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743400,293.1687316894531,297.1499938964844,293.1499938964844,0.0584426745772361,-1535.46044921875,304.1528015136719,0.730840265750885,0.1068154871463775,0.0969300121068954,293.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5619602203369141,0.050000000745058,0.0481578595936298,293.2556457519531,297.1499938964844,293.1499938964844,0.1377370059490203,-2302.501708984375,304.1658630371094,0.9066802859306335,0.2059839069843292,0.1452065408229828,293.19158935546875,297.1499938964844,293.1499938964844,0.1715517938137054,-3717.23681640625,304.1557006835937,0.9682482481002808,0.2470172494649887,0.2346086949110031,293.2872009277344,297.1499938964844,293.1499938964844,0.0078272530809044,-2647.0,300.6444396972656,0.5619602203369141,0.050000000745058,0.2284401655197143,291.0572814941406,291.1499938964844,274.8500061035156,271.3812255859375,286.0520324707031,293.3666381835937,291.0595703125,1.0,0.1953515261411667,0.7890232801437378,0.7890232801437378,1.0,1.0,-0.9040846228599548,0.3573308885097503,0.5467537641525269,0.2102779895067215,0.0,0.0,1.0,26.4615535736084,25.0,23.700414657592773,-4598.64990234375,82.63603210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,304.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027003824710846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001042278308887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743460,293.16961669921875,297.1499938964844,293.1499938964844,0.0578088238835334,-1524.406494140625,304.1529235839844,0.7291983366012573,0.1061636507511138,0.096355952322483,293.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5616545677185059,0.050000000745058,0.0481599010527133,293.2625732421875,297.1499938964844,293.1499938964844,0.1342307776212692,-2255.166748046875,304.1664123535156,0.9001070261001587,0.2019030600786209,0.1423993557691574,293.1911926269531,297.1499938964844,293.1499938964844,0.1704349368810653,-3697.646240234375,304.1556396484375,0.9665320515632628,0.2460405677556991,0.2336753010749817,293.288818359375,297.1499938964844,293.1499938964844,0.0077573275193572,-2629.16845703125,300.5965576171875,0.5616545677185059,0.050000000745058,0.2284498363733291,291.0742492675781,291.1499938964844,274.8500061035156,271.3856201171875,286.0478515625,293.3836364746094,291.0765686035156,1.0,0.1946684569120407,0.7890723347663879,0.7890723347663879,1.0,1.0,-0.8989198207855225,0.3559972643852234,0.5429225564002991,0.206755444407463,0.0,0.0,1.0,26.40215301513672,25.0,23.79375267028809,-4592.12451171875,81.59855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865539550781,304.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102549597620964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001040748029481,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743520,293.16961669921875,297.1499938964844,293.1499938964844,0.0578088238835334,-1524.406494140625,304.1529235839844,0.7291983366012573,0.1061636507511138,0.096355952322483,293.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5616545677185059,0.050000000745058,0.0481599010527133,293.2625732421875,297.1499938964844,293.1499938964844,0.1342307776212692,-2255.166748046875,304.1664123535156,0.9001070261001587,0.2019030600786209,0.1423993557691574,293.1911926269531,297.1499938964844,293.1499938964844,0.1704349368810653,-3697.646240234375,304.1556396484375,0.9665320515632628,0.2460405677556991,0.2336753010749817,293.288818359375,297.1499938964844,293.1499938964844,0.0077573275193572,-2629.16845703125,300.5965576171875,0.5616545677185059,0.050000000745058,0.2284498363733291,291.0742492675781,291.1499938964844,274.8500061035156,271.3856201171875,286.0478515625,293.3836364746094,291.0765686035156,1.0,0.1946684569120407,0.7890723347663879,0.7890723347663879,1.0,1.0,-0.8989198207855225,0.3559972643852234,0.5429225564002991,0.206755444407463,0.0,0.0,1.0,26.40215301513672,25.0,23.79375267028809,-4592.12451171875,81.59855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865539550781,304.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102549597620964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001040748029481,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743580,293.1705627441406,297.1499938964844,293.1499938964844,0.0571400001645088,-1512.781982421875,304.153076171875,0.7273385524749756,0.1054721251130104,0.0957464426755905,293.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5612195730209351,0.050000000745058,0.048162791877985,293.2694396972656,297.1499938964844,293.1499938964844,0.1306002736091613,-2205.881103515625,304.1669921875,0.8930962681770325,0.1976577788591385,0.1394649446010589,293.1906433105469,297.1499938964844,293.1499938964844,0.1693608164787292,-3678.77490234375,304.1555480957031,0.9646733403205872,0.2451072335243225,0.2327914386987686,293.2905578613281,297.1499938964844,293.1499938964844,0.0076872329227626,-2611.134521484375,300.548095703125,0.5612195730209351,0.050000000745058,0.2284635603427887,291.09149169921875,291.1499938964844,274.8500061035156,271.3900451660156,286.04376220703125,293.4024658203125,291.0939025878906,1.0,0.1940048635005951,0.7891214489936829,0.7891214489936829,1.0,1.0,-0.893625020980835,0.3546500504016876,0.538974940776825,0.2031056880950927,0.0,0.0,1.0,26.36163711547852,25.0,24.19574546813965,-4585.32666015625,80.57552337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,304.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023972705006599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039202106767,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743640,293.1705627441406,297.1499938964844,293.1499938964844,0.0571400001645088,-1512.781982421875,304.153076171875,0.7273385524749756,0.1054721251130104,0.0957464426755905,293.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5612195730209351,0.050000000745058,0.048162791877985,293.2694396972656,297.1499938964844,293.1499938964844,0.1306002736091613,-2205.881103515625,304.1669921875,0.8930962681770325,0.1976577788591385,0.1394649446010589,293.1906433105469,297.1499938964844,293.1499938964844,0.1693608164787292,-3678.77490234375,304.1555480957031,0.9646733403205872,0.2451072335243225,0.2327914386987686,293.2905578613281,297.1499938964844,293.1499938964844,0.0076872329227626,-2611.134521484375,300.548095703125,0.5612195730209351,0.050000000745058,0.2284635603427887,291.09149169921875,291.1499938964844,274.8500061035156,271.3900451660156,286.04376220703125,293.4024658203125,291.0939025878906,1.0,0.1940048635005951,0.7891214489936829,0.7891214489936829,1.0,1.0,-0.893625020980835,0.3546500504016876,0.538974940776825,0.2031056880950927,0.0,0.0,1.0,26.36163711547852,25.0,24.19574546813965,-4585.32666015625,80.57552337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,304.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023972705006599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039202106767,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743700,293.17108154296875,297.1499938964844,293.1499938964844,0.0567933544516563,-1506.7718505859375,304.15313720703125,0.7263429164886475,0.105113536119461,0.0954296588897705,293.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.5609676241874695,0.050000000745058,0.0481644719839096,293.2727355957031,297.1499938964844,293.1499938964844,0.1287591606378555,-2180.78076171875,304.167236328125,0.889453113079071,0.1954987496137619,0.1379679441452026,293.1903991699219,297.1499938964844,293.1499938964844,0.1688289046287536,-3669.414794921875,304.155517578125,0.963693141937256,0.2446441799402237,0.2323560565710067,293.2914428710937,297.1499938964844,293.1499938964844,0.0076520913280546,-2602.02978515625,300.523681640625,0.5609676241874695,0.050000000745058,0.2284715175628662,291.10028076171875,291.1499938964844,274.8500061035156,271.3922424316406,286.04168701171875,293.4122619628906,291.10272216796875,1.0,0.1936782896518707,0.7891459465026855,0.7891459465026855,1.0,1.0,-0.8909369111061096,0.3539677560329437,0.5369691252708435,0.2012532651424408,0.0,0.0,1.0,26.34670066833496,25.0,24.46194076538086,-4581.8486328125,80.06822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,304.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023203209042549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001038421178236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743760,293.17156982421875,297.1499938964844,293.1499938964844,0.0564396493136882,-1500.6495361328125,304.1531982421875,0.7253119349479675,0.1047479882836341,0.0951061248779296,293.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5606991052627563,0.050000000745058,0.0481662601232528,293.27587890625,297.1499938964844,293.1499938964844,0.1269087195396423,-2155.47998046875,304.16748046875,0.8857442140579224,0.1933235377073288,0.1364577263593673,293.1901550292969,297.1499938964844,293.1499938964844,0.168296679854393,-3660.0390625,304.1554870605469,0.9626819491386414,0.2441802024841308,0.2319208234548568,293.2923583984375,297.1499938964844,293.1499938964844,0.0076168915256857,-2592.8662109375,300.49908447265625,0.5606991052627563,0.050000000745058,0.2284800112247467,291.1091613769531,291.1499938964844,274.8500061035156,271.3944396972656,286.03961181640625,293.4222106933594,291.11163330078125,1.0,0.1933543533086776,0.7891744375228882,0.7891744375228882,1.0,1.0,-0.8882257342338562,0.3532781898975372,0.5349475741386414,0.199393168091774,0.0,0.0,1.0,26.33453369140625,25.0,24.748151779174805,-4578.328125,79.56330871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,304.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022427454590797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037633919622,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743820,293.17254638671875,297.1499938964844,293.1499938964844,0.0557154193520545,-1488.14404296875,304.1533508300781,0.7231655120849609,0.1040010005235672,0.0944434627890586,293.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5601259469985962,0.050000000745058,0.0481700934469699,293.2818298339844,297.1499938964844,293.1499938964844,0.123192474246025,-2104.43798828125,304.1678466796875,0.8781797885894775,0.188931405544281,0.1334073841571808,293.1897277832031,297.1499938964844,293.1499938964844,0.1672267317771911,-3641.16064453125,304.1554260253906,0.960577428340912,0.243245467543602,0.2310454398393631,293.2942199707031,297.1499938964844,293.1499938964844,0.0075463047251105,-2574.360595703125,300.4495849609375,0.5601259469985962,0.050000000745058,0.2284981906414032,291.12725830078125,291.1499938964844,274.8500061035156,271.3988342285156,286.0352478027344,293.4421081542969,291.1297912597656,1.0,0.1927123814821243,0.7892314195632935,0.7892314195632935,1.0,1.0,-0.8827447295188904,0.3518770039081573,0.5308676958084106,0.1956610530614853,0.0,0.0,1.0,26.31664657592773,25.0,25.317758560180664,-4571.18798828125,78.55973052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,304.0673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020855531096458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001036038593156,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743880,293.17254638671875,297.1499938964844,293.1499938964844,0.0557154193520545,-1488.14404296875,304.1533508300781,0.7231655120849609,0.1040010005235672,0.0944434627890586,293.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5601259469985962,0.050000000745058,0.0481700934469699,293.2818298339844,297.1499938964844,293.1499938964844,0.123192474246025,-2104.43798828125,304.1678466796875,0.8781797885894775,0.188931405544281,0.1334073841571808,293.1897277832031,297.1499938964844,293.1499938964844,0.1672267317771911,-3641.16064453125,304.1554260253906,0.960577428340912,0.243245467543602,0.2310454398393631,293.2942199707031,297.1499938964844,293.1499938964844,0.0075463047251105,-2574.360595703125,300.4495849609375,0.5601259469985962,0.050000000745058,0.2284981906414032,291.12725830078125,291.1499938964844,274.8500061035156,271.3988342285156,286.0352478027344,293.4421081542969,291.1297912597656,1.0,0.1927123814821243,0.7892314195632935,0.7892314195632935,1.0,1.0,-0.8827447295188904,0.3518770039081573,0.5308676958084106,0.1956610530614853,0.0,0.0,1.0,26.31664657592773,25.0,25.317758560180664,-4571.18798828125,78.55973052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,304.0673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020855531096458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001036038593156,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
743940,293.1734924316406,297.1499938964844,293.1499938964844,0.0549748204648494,-1475.396240234375,304.1534729003906,0.7209253907203674,0.1032400131225586,0.0937664210796356,293.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5595145225524902,0.050000000745058,0.0481742024421691,293.2873840332031,297.1499938964844,293.1499938964844,0.1194487363100051,-2052.693115234375,304.1681213378906,0.8704330325126648,0.1844626665115356,0.1303085833787918,293.1894226074219,297.1499938964844,293.1499938964844,0.1661482453346252,-3622.0947265625,304.1554260253906,0.9583740830421448,0.2423023581504821,0.2301618456840515,293.29608154296875,297.1499938964844,293.1499938964844,0.0074755763635039,-2555.64306640625,300.39959716796875,0.5595145225524902,0.050000000745058,0.2285176813602447,291.1457214355469,291.1499938964844,274.8500061035156,271.4032287597656,286.0306396484375,293.4619140625,291.1483154296875,1.0,0.1920755207538604,0.7892884612083435,0.7892884612083435,1.0,1.0,-0.8771803379058838,0.350439190864563,0.5267411470413208,0.1919253021478653,0.0,0.0,1.0,26.3060359954834,25.0,25.86172103881836,-4563.9072265625,77.56172180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,304.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019253879785537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034413071465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744000,293.1734924316406,297.1499938964844,293.1499938964844,0.0549748204648494,-1475.396240234375,304.1534729003906,0.7209253907203674,0.1032400131225586,0.0937664210796356,293.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5595145225524902,0.050000000745058,0.0481742024421691,293.2873840332031,297.1499938964844,293.1499938964844,0.1194487363100051,-2052.693115234375,304.1681213378906,0.8704330325126648,0.1844626665115356,0.1303085833787918,293.1894226074219,297.1499938964844,293.1499938964844,0.1661482453346252,-3622.0947265625,304.1554260253906,0.9583740830421448,0.2423023581504821,0.2301618456840515,293.29608154296875,297.1499938964844,293.1499938964844,0.0074755763635039,-2555.64306640625,300.39959716796875,0.5595145225524902,0.050000000745058,0.2285176813602447,291.1457214355469,291.1499938964844,274.8500061035156,271.4032287597656,286.0306396484375,293.4619140625,291.1483154296875,1.0,0.1920755207538604,0.7892884612083435,0.7892884612083435,1.0,1.0,-0.8771803379058838,0.350439190864563,0.5267411470413208,0.1919253021478653,0.0,0.0,1.0,26.3060359954834,25.0,25.86172103881836,-4563.9072265625,77.56172180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,304.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019253879785537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034413071465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744060,293.1743469238281,297.1499938964844,293.1499938964844,0.0542248748242855,-1462.526123046875,304.153564453125,0.7186143398284912,0.1024736762046814,0.0930827409029007,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5588774681091309,0.050000000745058,0.0481785088777542,293.292724609375,297.1499938964844,293.1499938964844,0.1156598925590515,-1999.974365234375,304.1683959960937,0.8625036478042603,0.1798952519893646,0.1271433681249618,293.18914794921875,297.1499938964844,293.1499938964844,0.1650649160146713,-3602.907470703125,304.1554260253906,0.956096887588501,0.2413575947284698,0.2292749434709549,293.2979736328125,297.1499938964844,293.1499938964844,0.0074047674424946,-2536.724365234375,300.3492431640625,0.5588774681091309,0.050000000745058,0.2285381108522415,291.1645812988281,291.1499938964844,274.8500061035156,271.4076538085937,286.0259094238281,293.4813537597656,291.1672668457031,1.0,0.1914408951997757,0.7893568873405457,0.7893568873405457,1.0,1.0,-0.8715257048606873,0.3489473462104797,0.5225783586502075,0.1882247179746627,0.0,0.0,0.9970492720603944,26.301393508911133,25.0,26.447242736816406,-4556.44775390625,76.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,304.09796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017619371414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001032754298648,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744120,293.1743469238281,297.1499938964844,293.1499938964844,0.0542248748242855,-1462.526123046875,304.153564453125,0.7186143398284912,0.1024736762046814,0.0930827409029007,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5588774681091309,0.050000000745058,0.0481785088777542,293.292724609375,297.1499938964844,293.1499938964844,0.1156598925590515,-1999.974365234375,304.1683959960937,0.8625036478042603,0.1798952519893646,0.1271433681249618,293.18914794921875,297.1499938964844,293.1499938964844,0.1650649160146713,-3602.907470703125,304.1554260253906,0.956096887588501,0.2413575947284698,0.2292749434709549,293.2979736328125,297.1499938964844,293.1499938964844,0.0074047674424946,-2536.724365234375,300.3492431640625,0.5588774681091309,0.050000000745058,0.2285381108522415,291.1645812988281,291.1499938964844,274.8500061035156,271.4076538085937,286.0259094238281,293.4813537597656,291.1672668457031,1.0,0.1914408951997757,0.7893568873405457,0.7893568873405457,1.0,1.0,-0.8715257048606873,0.3489473462104797,0.5225783586502075,0.1882247179746627,0.0,0.0,0.9970492720603944,26.301393508911133,25.0,26.447242736816406,-4556.44775390625,76.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,304.09796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017619371414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001032754298648,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744180,293.175048828125,297.1499938964844,293.1499938964844,0.0534724183380603,-1449.6480712890625,304.15362548828125,0.7162633538246155,0.1017105281352996,0.0924000814557075,293.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5582360625267029,0.050000000745058,0.0481828711926937,293.2978515625,297.1499938964844,293.1499938964844,0.1118298843502998,-1946.309814453125,304.16864013671875,0.8544440269470215,0.1752415299415588,0.1239135116338729,293.1889038085937,297.1499938964844,293.1499938964844,0.1639815121889114,-3583.683837890625,304.1554260253906,0.9537880420684814,0.24041748046875,0.2283912897109985,293.2998046875,297.1499938964844,293.1499938964844,0.0073339166119694,-2517.6064453125,300.29864501953125,0.5582360625267029,0.050000000745058,0.2285587936639785,291.18389892578125,291.1499938964844,274.8500061035156,271.4120483398437,286.0212097167969,293.4999084472656,291.1866760253906,1.0,0.1908066272735595,0.7894253134727478,0.7894253134727478,1.0,1.0,-0.8657990097999573,0.3473877608776092,0.5184112191200256,0.1846155226230621,0.0,0.0,0.9912328720092772,26.300424575805664,25.0,27.099384307861328,-4548.8125,75.57340240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,304.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015948206186294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031058272928,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744240,293.175048828125,297.1499938964844,293.1499938964844,0.0534724183380603,-1449.6480712890625,304.15362548828125,0.7162633538246155,0.1017105281352996,0.0924000814557075,293.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5582360625267029,0.050000000745058,0.0481828711926937,293.2978515625,297.1499938964844,293.1499938964844,0.1118298843502998,-1946.309814453125,304.16864013671875,0.8544440269470215,0.1752415299415588,0.1239135116338729,293.1889038085937,297.1499938964844,293.1499938964844,0.1639815121889114,-3583.683837890625,304.1554260253906,0.9537880420684814,0.24041748046875,0.2283912897109985,293.2998046875,297.1499938964844,293.1499938964844,0.0073339166119694,-2517.6064453125,300.29864501953125,0.5582360625267029,0.050000000745058,0.2285587936639785,291.18389892578125,291.1499938964844,274.8500061035156,271.4120483398437,286.0212097167969,293.4999084472656,291.1866760253906,1.0,0.1908066272735595,0.7894253134727478,0.7894253134727478,1.0,1.0,-0.8657990097999573,0.3473877608776092,0.5184112191200256,0.1846155226230621,0.0,0.0,0.9912328720092772,26.300424575805664,25.0,27.099384307861328,-4548.8125,75.57340240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,304.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015948206186294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031058272928,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744300,293.17535400390625,297.1499938964844,293.1499938964844,0.053097266703844,-1443.2396240234375,304.1536560058594,0.715083122253418,0.1013325527310371,0.0920612961053848,293.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.557921290397644,0.050000000745058,0.0481850206851959,293.3002624511719,297.1499938964844,293.1499938964844,0.1099076494574546,-1919.2314453125,304.16876220703125,0.8503945469856262,0.1728947907686233,0.1222812458872795,293.18878173828125,297.1499938964844,293.1499938964844,0.1634404808282852,-3574.0703125,304.1554260253906,0.9526352882385254,0.2399496734142303,0.2279515415430069,293.3006896972656,297.1499938964844,293.1499938964844,0.007298519834876,-2507.98291015625,300.2732849121094,0.557921290397644,0.050000000745058,0.2285690009593963,291.1937561035156,291.1499938964844,274.8500061035156,271.41424560546875,286.01885986328125,293.50860595703125,291.196533203125,1.0,0.1904894262552261,0.7894595265388489,0.7894595265388489,1.0,1.0,-0.8629201650619507,0.34658083319664,0.5163393616676331,0.1828649938106537,0.0,0.0,0.9873247742652892,26.300472259521484,25.0,27.429393768310547,-4544.94580078125,75.07872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,304.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015097871422767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001030195271596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744360,293.1756286621094,297.1499938964844,293.1499938964844,0.0527239702641963,-1436.8704833984375,304.1536560058594,0.7139059901237488,0.1009583100676536,0.0917253270745277,293.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20172119140625,0.5576149821281433,0.050000000745058,0.0481871217489242,293.3025207519531,297.1499938964844,293.1499938964844,0.1079883351922035,-1892.095703125,304.1688232421875,0.8463526964187622,0.1705457419157028,0.1206441074609756,293.18865966796875,297.1499938964844,293.1499938964844,0.1628997921943664,-3564.454345703125,304.1554260253906,0.951490581035614,0.2394828796386718,0.2275129109621048,293.30157470703125,297.1499938964844,293.1499938964844,0.0072631412185728,-2498.31689453125,300.2478942871094,0.5576149821281433,0.050000000745058,0.2285789549350738,291.2037048339844,291.1499938964844,274.8500061035156,271.4164428710937,286.0165100097656,293.5167541503906,291.20654296875,1.0,0.1901722699403762,0.7895002961158752,0.7895002961158752,1.0,1.0,-0.8600399494171143,0.345756471157074,0.5142834186553955,0.1811621934175491,0.0,0.0,0.9827407598495485,26.300369262695312,25.0,27.73929786682129,-4541.06494140625,74.58599090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,304.1302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014237403869628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029322011163,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744420,293.1760559082031,297.1499938964844,293.1499938964844,0.0519866049289703,-1424.3109130859375,304.1536560058594,0.7115793824195862,0.1002244800329208,0.0910651832818985,293.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5570404529571533,0.050000000745058,0.0481910780072212,293.3064880371094,297.1499938964844,293.1499938964844,0.1041881740093231,-1838.072265625,304.1688842773437,0.8383561968803406,0.1658796519041061,0.1173814162611961,293.1884460449219,297.1499938964844,293.1499938964844,0.1618182212114334,-3545.193115234375,304.1554260253906,0.9492420554161072,0.2385483533143997,0.2266360074281692,293.3032531738281,297.1499938964844,293.1499938964844,0.0071925376541912,-2478.89013671875,300.19708251953125,0.5570404529571533,0.050000000745058,0.2285977303981781,291.2238464355469,291.1499938964844,274.8500061035156,271.4208374023437,286.0115966796875,293.5309143066406,291.22674560546875,1.0,0.1895388811826706,0.789581835269928,0.789581835269928,1.0,1.0,-0.8543062210083008,0.3440576791763305,0.5102485418319702,0.1779299825429916,0.0,0.0,0.9715411067008972,26.298240661621094,25.0,28.22254753112793,-4533.310546875,73.60953521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,304.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012488380074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001027546968543,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744480,293.1760559082031,297.1499938964844,293.1499938964844,0.0519866049289703,-1424.3109130859375,304.1536560058594,0.7115793824195862,0.1002244800329208,0.0910651832818985,293.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.5570404529571533,0.050000000745058,0.0481910780072212,293.3064880371094,297.1499938964844,293.1499938964844,0.1041881740093231,-1838.072265625,304.1688842773437,0.8383561968803406,0.1658796519041061,0.1173814162611961,293.1884460449219,297.1499938964844,293.1499938964844,0.1618182212114334,-3545.193115234375,304.1554260253906,0.9492420554161072,0.2385483533143997,0.2266360074281692,293.3032531738281,297.1499938964844,293.1499938964844,0.0071925376541912,-2478.89013671875,300.19708251953125,0.5570404529571533,0.050000000745058,0.2285977303981781,291.2238464355469,291.1499938964844,274.8500061035156,271.4208374023437,286.0115966796875,293.5309143066406,291.22674560546875,1.0,0.1895388811826706,0.789581835269928,0.789581835269928,1.0,1.0,-0.8543062210083008,0.3440576791763305,0.5102485418319702,0.1779299825429916,0.0,0.0,0.9715411067008972,26.298240661621094,25.0,28.22254753112793,-4533.310546875,73.60953521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,304.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012488380074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001027546968543,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744540,293.1763000488281,297.1499938964844,293.1499938964844,0.0512673445045948,-1412.086181640625,304.1536560058594,0.709318995475769,0.0995160043239593,0.0904256701469421,293.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421875,0.5565341114997864,0.050000000745058,0.0481945872306823,293.30938720703125,297.1499938964844,293.1499938964844,0.1004907861351966,-1785.1226806640625,304.16876220703125,0.8305631875991821,0.1613245904445648,0.1141802743077278,293.18829345703125,297.1499938964844,293.1499938964844,0.160732552409172,-3525.828369140625,304.1554260253906,0.9470673203468324,0.2376043051481247,0.2257521748542785,293.3048400878906,297.1499938964844,293.1499938964844,0.0071222940459847,-2459.392333984375,300.146240234375,0.5565341114997864,0.050000000745058,0.2286143749952316,291.2441711425781,291.1499938964844,274.8500061035156,271.4252319335937,286.0063171386719,293.5412902832031,291.2471008300781,1.0,0.1889086812734604,0.7896633744239807,0.7896633744239807,1.0,1.0,-0.8486598134040833,0.3422990143299103,0.5063607692718506,0.1749778538942337,0.0,0.0,0.9576167464256288,26.291549682617188,25.0,28.40473937988281,-4525.67529296875,72.6506576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,304.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010708287358284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001025740421027,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744600,293.1763000488281,297.1499938964844,293.1499938964844,0.0512673445045948,-1412.086181640625,304.1536560058594,0.709318995475769,0.0995160043239593,0.0904256701469421,293.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421875,0.5565341114997864,0.050000000745058,0.0481945872306823,293.30938720703125,297.1499938964844,293.1499938964844,0.1004907861351966,-1785.1226806640625,304.16876220703125,0.8305631875991821,0.1613245904445648,0.1141802743077278,293.18829345703125,297.1499938964844,293.1499938964844,0.160732552409172,-3525.828369140625,304.1554260253906,0.9470673203468324,0.2376043051481247,0.2257521748542785,293.3048400878906,297.1499938964844,293.1499938964844,0.0071222940459847,-2459.392333984375,300.146240234375,0.5565341114997864,0.050000000745058,0.2286143749952316,291.2441711425781,291.1499938964844,274.8500061035156,271.4252319335937,286.0063171386719,293.5412902832031,291.2471008300781,1.0,0.1889086812734604,0.7896633744239807,0.7896633744239807,1.0,1.0,-0.8486598134040833,0.3422990143299103,0.5063607692718506,0.1749778538942337,0.0,0.0,0.9576167464256288,26.291549682617188,25.0,28.40473937988281,-4525.67529296875,72.6506576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,304.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010708287358284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001025740421027,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744660,293.17626953125,297.1499938964844,293.1499938964844,0.0505824387073516,-1400.469482421875,304.153564453125,0.7071980834007263,0.0988553762435913,0.0898211449384689,293.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.5561195611953735,0.050000000745058,0.0481974780559539,293.3109436035156,297.1499938964844,293.1499938964844,0.0969629287719726,-1734.2540283203125,304.1683654785156,0.8230618238449097,0.1569685041904449,0.1111014485359191,293.188232421875,297.1499938964844,293.1499938964844,0.159643217921257,-3506.3759765625,304.1554260253906,0.9449954032897948,0.236645296216011,0.2248539477586746,293.30621337890625,297.1499938964844,293.1499938964844,0.0070527642965316,-2439.959716796875,300.09539794921875,0.5561195611953735,0.050000000745058,0.2286280840635299,291.26422119140625,291.1499938964844,274.8500061035156,271.4296569824219,285.9988708496094,293.54449462890625,291.2670593261719,1.0,0.188285231590271,0.7897621393203735,0.7897621393203735,1.0,1.0,-0.8431806564331055,0.3405004143714905,0.502680242061615,0.172363668680191,0.0,0.0,0.9410359263420104,26.277502059936523,25.0,27.77790069580078,-4518.56591796875,71.71825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,304.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008914709091186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001023920121951,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744720,293.17626953125,297.1499938964844,293.1499938964844,0.0505824387073516,-1400.469482421875,304.153564453125,0.7071980834007263,0.0988553762435913,0.0898211449384689,293.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.5561195611953735,0.050000000745058,0.0481974780559539,293.3109436035156,297.1499938964844,293.1499938964844,0.0969629287719726,-1734.2540283203125,304.1683654785156,0.8230618238449097,0.1569685041904449,0.1111014485359191,293.188232421875,297.1499938964844,293.1499938964844,0.159643217921257,-3506.3759765625,304.1554260253906,0.9449954032897948,0.236645296216011,0.2248539477586746,293.30621337890625,297.1499938964844,293.1499938964844,0.0070527642965316,-2439.959716796875,300.09539794921875,0.5561195611953735,0.050000000745058,0.2286280840635299,291.26422119140625,291.1499938964844,274.8500061035156,271.4296569824219,285.9988708496094,293.54449462890625,291.2670593261719,1.0,0.188285231590271,0.7897621393203735,0.7897621393203735,1.0,1.0,-0.8431806564331055,0.3405004143714905,0.502680242061615,0.172363668680191,0.0,0.0,0.9410359263420104,26.277502059936523,25.0,27.77790069580078,-4518.56591796875,71.71825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,304.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008914709091186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001023920121951,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
