time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744780,293.1758728027344,297.1499938964844,293.1499938964844,0.0499617606401443,-1389.963134765625,304.1534118652344,0.7053620219230652,0.0982676744461059,0.0892782732844352,293.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28131103515625,0.5558225512504578,0.050000000745058,0.0481995642185211,293.3109130859375,297.1499938964844,293.1499938964844,0.0936655104160308,-1686.5078125,304.167724609375,0.815917432308197,0.1528968513011932,0.1082052960991859,293.1882629394531,297.1499938964844,293.1499938964844,0.1585622578859329,-3487.06689453125,304.1554260253906,0.94307142496109,0.2356715053319931,0.2239415049552917,293.307373046875,297.1499938964844,293.1499938964844,0.0069845463149249,-2420.826416015625,300.0445861816406,0.5558225512504578,0.050000000745058,0.2286379784345626,291.2831115722656,291.1499938964844,274.8500061035156,271.4340515136719,285.98944091796875,293.5400695800781,291.2857360839844,1.0,0.1876737475395202,0.7898609638214111,0.7898609638214111,1.0,1.0,-0.8379721641540527,0.3386917114257812,0.4992804527282715,0.170140266418457,0.0,0.0,0.9220079183578492,26.252914428710938,25.0,26.173110961914062,-4512.04052734375,70.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937561035156,304.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100714236497879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000102212143247,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744840,293.1758728027344,297.1499938964844,293.1499938964844,0.0499617606401443,-1389.963134765625,304.1534118652344,0.7053620219230652,0.0982676744461059,0.0892782732844352,293.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28131103515625,0.5558225512504578,0.050000000745058,0.0481995642185211,293.3109130859375,297.1499938964844,293.1499938964844,0.0936655104160308,-1686.5078125,304.167724609375,0.815917432308197,0.1528968513011932,0.1082052960991859,293.1882629394531,297.1499938964844,293.1499938964844,0.1585622578859329,-3487.06689453125,304.1554260253906,0.94307142496109,0.2356715053319931,0.2239415049552917,293.307373046875,297.1499938964844,293.1499938964844,0.0069845463149249,-2420.826416015625,300.0445861816406,0.5558225512504578,0.050000000745058,0.2286379784345626,291.2831115722656,291.1499938964844,274.8500061035156,271.4340515136719,285.98944091796875,293.5400695800781,291.2857360839844,1.0,0.1876737475395202,0.7898609638214111,0.7898609638214111,1.0,1.0,-0.8379721641540527,0.3386917114257812,0.4992804527282715,0.170140266418457,0.0,0.0,0.9220079183578492,26.252914428710938,25.0,26.173110961914062,-4512.04052734375,70.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937561035156,304.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100714236497879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000102212143247,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744900,293.1755676269531,297.1499938964844,293.1499938964844,0.0496759191155433,-1385.1309814453125,304.1533203125,0.7045558094978333,0.0979979708790779,0.0890297517180442,293.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.290283203125,0.5557202100753784,0.050000000745058,0.048200286924839,293.3102111816406,297.1499938964844,293.1499938964844,0.092118814587593,-1664.0810546875,304.1673278808594,0.8124896883964539,0.1509924083948135,0.1068431884050369,293.1883239746094,297.1499938964844,293.1499938964844,0.158024251461029,-3477.455322265625,304.1554260253906,0.9421659111976624,0.2351755648851394,0.2234777957201004,293.307861328125,297.1499938964844,293.1499938964844,0.0069509400054812,-2411.3837890625,300.0191650390625,0.5557202100753784,0.050000000745058,0.2286414206027984,291.2919921875,291.1499938964844,274.8500061035156,271.4362487792969,285.9844970703125,293.5356750488281,291.2945556640625,1.0,0.1873741298913955,0.7899103760719299,0.7899103760719299,1.0,1.0,-0.8354874849319458,0.3377872407436371,0.4977002143859863,0.1691885739564895,0.0,0.0,0.9116448163986206,26.236560821533203,25.0,25.22090721130371,-4508.9365234375,70.39382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,304.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100627563893795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001021241841954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
744960,293.1752319335937,297.1499938964844,293.1499938964844,0.0494040474295616,-1380.538818359375,304.1531982421875,0.7038170695304871,0.0977416709065437,0.088793933391571,293.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989196777344,0.5556483268737793,0.050000000745058,0.0482008010149002,293.3090515136719,297.1499938964844,293.1499938964844,0.0906494632363319,-1642.7730712890625,304.1668395996094,0.8091689348220825,0.149190068244934,0.105548657476902,293.1884155273437,297.1499938964844,293.1499938964844,0.1574854701757431,-3467.828369140625,304.1553955078125,0.9412933588027954,0.234670490026474,0.223006322979927,293.3082580566406,297.1499938964844,293.1499938964844,0.0069176908582448,-2402.030517578125,299.9937744140625,0.5556483268737793,0.050000000745058,0.228643849492073,291.3005676269531,291.1499938964844,274.8500061035156,271.4384460449219,285.97955322265625,293.5300598144531,291.3030090332031,1.0,0.1870794743299484,0.7899664044380188,0.7899664044380188,1.0,1.0,-0.8330883383750916,0.336883544921875,0.4962048232555389,0.1683503091335296,0.0,0.0,0.9007413387298584,26.217676162719727,25.0,24.247404098510746,-4505.923828125,69.97579193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,304.203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005427613854408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001020381241687,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745020,293.1744384765625,297.1499938964844,293.1499938964844,0.0488961152732372,-1371.9691162109375,304.1529846191406,0.7025233507156372,0.0972629338502883,0.0883540734648704,293.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3151550292969,0.5555939078330994,0.050000000745058,0.0482012070715427,293.3052673339844,297.1499938964844,293.1499938964844,0.0879653543233871,-1603.8765869140625,304.16571044921875,0.8029245138168335,0.1459259241819381,0.1031869649887085,293.18878173828125,297.1499938964844,293.1499938964844,0.1563976556062698,-3448.385009765625,304.1554260253906,0.9396318793296814,0.2336238771677017,0.2220316678285598,293.3089599609375,297.1499938964844,293.1499938964844,0.0068521895445883,-2383.56982421875,299.94293212890625,0.5555939078330994,0.050000000745058,0.228645771741867,291.3166809082031,291.1499938964844,274.8500061035156,271.4428405761719,285.9700012207031,293.5154113769531,291.3189392089844,1.0,0.1865071952342987,0.7900785207748413,0.7900785207748413,1.0,1.0,-0.8285588026046753,0.3350759148597717,0.4934828877449035,0.1670293509960174,0.0,0.0,0.8774163722991943,26.172887802124023,25.0,22.34733009338379,-4500.13623046875,69.1784896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003799811005592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001018729162751,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745080,293.1744384765625,297.1499938964844,293.1499938964844,0.0488961152732372,-1371.9691162109375,304.1529846191406,0.7025233507156372,0.0972629338502883,0.0883540734648704,293.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3151550292969,0.5555939078330994,0.050000000745058,0.0482012070715427,293.3052673339844,297.1499938964844,293.1499938964844,0.0879653543233871,-1603.8765869140625,304.16571044921875,0.8029245138168335,0.1459259241819381,0.1031869649887085,293.18878173828125,297.1499938964844,293.1499938964844,0.1563976556062698,-3448.385009765625,304.1554260253906,0.9396318793296814,0.2336238771677017,0.2220316678285598,293.3089599609375,297.1499938964844,293.1499938964844,0.0068521895445883,-2383.56982421875,299.94293212890625,0.5555939078330994,0.050000000745058,0.228645771741867,291.3166809082031,291.1499938964844,274.8500061035156,271.4428405761719,285.9700012207031,293.5154113769531,291.3189392089844,1.0,0.1865071952342987,0.7900785207748413,0.7900785207748413,1.0,1.0,-0.8285588026046753,0.3350759148597717,0.4934828877449035,0.1670293509960174,0.0,0.0,0.8774163722991943,26.172887802124023,25.0,22.34733009338379,-4500.13623046875,69.1784896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003799811005592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001018729162751,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745140,293.1735534667969,297.1499938964844,293.1499938964844,0.0484288036823272,-1364.0955810546875,304.1527709960937,0.7014543414115906,0.096822902560234,0.0879497900605201,293.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5556564927101135,0.050000000745058,0.0482007935643196,293.3000183105469,297.1499938964844,293.1499938964844,0.0856193229556083,-1569.9423828125,304.16436767578125,0.7974792718887329,0.1430596262216568,0.1011305600404739,293.18902587890625,297.1499938964844,293.1499938964844,0.1553099155426025,-3428.937744140625,304.1554260253906,0.9381104111671448,0.2325877845287323,0.2210340797901153,293.3094482421875,297.1499938964844,293.1499938964844,0.0067878849804401,-2365.394775390625,299.89208984375,0.5556564927101135,0.050000000745058,0.2286438047885894,291.3315734863281,291.1499938964844,274.8500061035156,271.4472351074219,285.9619445800781,293.497314453125,291.3337097167969,1.0,0.1859608143568039,0.7901906371116638,0.7901906371116638,1.0,1.0,-0.824405312538147,0.3332655429840088,0.4911397695541382,0.1662088334560394,0.0,0.0,0.8521989583969116,26.11960792541504,25.0,20.71708297729492,-4494.5400390625,68.43590545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002277880907058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001017184622469,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745200,293.1735534667969,297.1499938964844,293.1499938964844,0.0484288036823272,-1364.0955810546875,304.1527709960937,0.7014543414115906,0.096822902560234,0.0879497900605201,293.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5556564927101135,0.050000000745058,0.0482007935643196,293.3000183105469,297.1499938964844,293.1499938964844,0.0856193229556083,-1569.9423828125,304.16436767578125,0.7974792718887329,0.1430596262216568,0.1011305600404739,293.18902587890625,297.1499938964844,293.1499938964844,0.1553099155426025,-3428.937744140625,304.1554260253906,0.9381104111671448,0.2325877845287323,0.2210340797901153,293.3094482421875,297.1499938964844,293.1499938964844,0.0067878849804401,-2365.394775390625,299.89208984375,0.5556564927101135,0.050000000745058,0.2286438047885894,291.3315734863281,291.1499938964844,274.8500061035156,271.4472351074219,285.9619445800781,293.497314453125,291.3337097167969,1.0,0.1859608143568039,0.7901906371116638,0.7901906371116638,1.0,1.0,-0.824405312538147,0.3332655429840088,0.4911397695541382,0.1662088334560394,0.0,0.0,0.8521989583969116,26.11960792541504,25.0,20.71708297729492,-4494.5400390625,68.43590545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002277880907058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001017184622469,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745260,293.172607421875,297.1499938964844,293.1499938964844,0.0479957535862922,-1356.803466796875,304.1525573730469,0.7005711793899536,0.0964184552431106,0.0875772982835769,293.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34442138671875,0.5558095574378967,0.050000000745058,0.048199750483036,293.2946472167969,297.1499938964844,293.1499938964844,0.0834248438477516,-1538.25732421875,304.1632385253906,0.7924267053604126,0.1403433829545974,0.0992071628570556,293.1884155273437,297.1499938964844,293.1499938964844,0.1543556004762649,-3411.87939453125,304.1552124023437,0.9369612336158752,0.2317245751619339,0.2201804667711258,293.3097839355469,297.1499938964844,293.1499938964844,0.0067246705293655,-2347.439208984375,299.8414611816406,0.5558095574378967,0.050000000745058,0.2286388576030731,291.34576416015625,291.1499938964844,274.8500061035156,271.4516296386719,285.9564208984375,293.4789123535156,291.34783935546875,1.0,0.1854435205459594,0.7903164625167847,0.7903164625167847,1.0,1.0,-0.8206180930137634,0.331489622592926,0.4891284704208374,0.1657836288213729,0.0,0.0,0.8251453042030334,26.06035804748535,25.0,19.74175262451172,-4489.00634765625,67.74874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000869125127792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001015754896798,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745320,293.172607421875,297.1499938964844,293.1499938964844,0.0479957535862922,-1356.803466796875,304.1525573730469,0.7005711793899536,0.0964184552431106,0.0875772982835769,293.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34442138671875,0.5558095574378967,0.050000000745058,0.048199750483036,293.2946472167969,297.1499938964844,293.1499938964844,0.0834248438477516,-1538.25732421875,304.1632385253906,0.7924267053604126,0.1403433829545974,0.0992071628570556,293.1884155273437,297.1499938964844,293.1499938964844,0.1543556004762649,-3411.87939453125,304.1552124023437,0.9369612336158752,0.2317245751619339,0.2201804667711258,293.3097839355469,297.1499938964844,293.1499938964844,0.0067246705293655,-2347.439208984375,299.8414611816406,0.5558095574378967,0.050000000745058,0.2286388576030731,291.34576416015625,291.1499938964844,274.8500061035156,271.4516296386719,285.9564208984375,293.4789123535156,291.34783935546875,1.0,0.1854435205459594,0.7903164625167847,0.7903164625167847,1.0,1.0,-0.8206180930137634,0.331489622592926,0.4891284704208374,0.1657836288213729,0.0,0.0,0.8251453042030334,26.06035804748535,25.0,19.74175262451172,-4489.00634765625,67.74874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000869125127792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001015754896798,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745380,293.1716003417969,297.1499938964844,293.1499938964844,0.0475948341190815,-1350.0518798828125,304.1523742675781,0.699817419052124,0.0960488393902778,0.087236076593399,293.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.5560029149055481,0.050000000745058,0.04819842800498,293.2892761230469,297.1499938964844,293.1499938964844,0.0813432484865188,-1508.27783203125,304.16229248046875,0.7876365780830383,0.137769803404808,0.0973848402500152,293.1874389648437,297.1499938964844,293.1499938964844,0.1534978002309799,-3396.528564453125,304.1549072265625,0.9360396265983582,0.2309462875127792,0.2194296568632125,293.3099670410156,297.1499938964844,293.1499938964844,0.0066625252366065,-2329.679443359375,299.7911071777344,0.5560029149055481,0.050000000745058,0.2286325842142105,291.3595275878906,291.1499938964844,274.8500061035156,271.4560241699219,285.9529113769531,293.46124267578125,291.361572265625,1.0,0.1849557012319564,0.7904422283172607,0.7904422283172607,1.0,1.0,-0.8171112537384033,0.3297614753246307,0.4873497486114502,0.1656033545732498,0.0,0.0,0.796276867389679,26.00056838989257,25.0,19.173912048339844,-4483.5205078125,67.1098403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,304.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999570563435554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014437002595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745440,293.1716003417969,297.1499938964844,293.1499938964844,0.0475948341190815,-1350.0518798828125,304.1523742675781,0.699817419052124,0.0960488393902778,0.087236076593399,293.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.5560029149055481,0.050000000745058,0.04819842800498,293.2892761230469,297.1499938964844,293.1499938964844,0.0813432484865188,-1508.27783203125,304.16229248046875,0.7876365780830383,0.137769803404808,0.0973848402500152,293.1874389648437,297.1499938964844,293.1499938964844,0.1534978002309799,-3396.528564453125,304.1549072265625,0.9360396265983582,0.2309462875127792,0.2194296568632125,293.3099670410156,297.1499938964844,293.1499938964844,0.0066625252366065,-2329.679443359375,299.7911071777344,0.5560029149055481,0.050000000745058,0.2286325842142105,291.3595275878906,291.1499938964844,274.8500061035156,271.4560241699219,285.9529113769531,293.46124267578125,291.361572265625,1.0,0.1849557012319564,0.7904422283172607,0.7904422283172607,1.0,1.0,-0.8171112537384033,0.3297614753246307,0.4873497486114502,0.1656033545732498,0.0,0.0,0.796276867389679,26.00056838989257,25.0,19.173912048339844,-4483.5205078125,67.1098403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,304.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999570563435554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014437002595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745500,293.17108154296875,297.1499938964844,293.1499938964844,0.0474055893719196,-1346.86328125,304.1522827148437,0.6994779706001282,0.0958765521645546,0.0870769098401069,293.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36505126953125,0.5561051368713379,0.050000000745058,0.0481977276504039,293.2865905761719,297.1499938964844,293.1499938964844,0.08033999055624,-1493.861328125,304.1618957519531,0.7853238582611084,0.1365312784910202,0.0965083241462707,293.1869201660156,297.1499938964844,293.1499938964844,0.1530877649784088,-3389.1796875,304.1547546386719,0.935617983341217,0.230575144290924,0.2190737277269363,293.3099975585937,297.1499938964844,293.1499938964844,0.0066317240707576,-2320.831787109375,299.7660522460937,0.5561051368713379,0.050000000745058,0.2286292761564254,291.3663330078125,291.1499938964844,274.8500061035156,271.4582214355469,285.95196533203125,293.45281982421875,291.368408203125,1.0,0.1847224235534668,0.7905051112174988,0.7905051112174988,1.0,1.0,-0.8154363036155701,0.3289045691490173,0.4865317046642303,0.1655970364809036,0.0,0.0,0.7811567783355713,25.971824645996094,25.0,19.0927848815918,-4480.74951171875,66.80587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,304.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998959615826606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001013817018247,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745560,293.1705627441406,297.1499938964844,293.1499938964844,0.0472234487533569,-1343.7923583984375,304.1522216796875,0.6991621851921082,0.0957139730453491,0.0869253724813461,293.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37188720703125,0.5562098026275635,0.050000000745058,0.0481970123946666,293.283935546875,297.1499938964844,293.1499938964844,0.0793590322136879,-1479.7890625,304.1615295410156,0.7830616235733032,0.1353231072425842,0.095653049647808,293.1863708496094,297.1499938964844,293.1499938964844,0.1526864618062973,-3381.97802734375,304.1546325683594,0.9352149367332458,0.2302141040563583,0.2187272906303405,293.3099975585937,297.1499938964844,293.1499938964844,0.0066011850722134,-2312.0224609375,299.7411193847656,0.5562098026275635,0.050000000745058,0.2286258786916732,291.3731994628906,291.1499938964844,274.8500061035156,271.4604187011719,285.95135498046875,293.4443359375,291.375244140625,1.0,0.184495747089386,0.7905733585357666,0.7905733585357666,1.0,1.0,-0.8138072490692139,0.3280507922172546,0.4857564568519592,0.1656436622142791,0.0,0.0,0.765582799911499,25.943952560424805,25.0,19.09653663635254,-4478.01025390625,66.5112533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998370498418808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000101321908005,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745620,293.1693115234375,297.1499938964844,293.1499938964844,0.0468983724713325,-1338.3011474609375,304.1520080566406,0.6986664533615112,0.0954437181353569,0.0866633951663971,293.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855285644531,0.5564375519752502,0.050000000745058,0.0481954552233219,293.2786560058594,297.1499938964844,293.1499938964844,0.0774668678641319,-1452.7230224609375,304.16082763671875,0.7787123918533325,0.1330018192529678,0.0940080806612968,293.1852111816406,297.1499938964844,293.1499938964844,0.1519178450107574,-3368.16552734375,304.15435791015625,0.9344937801361084,0.2295331954956054,0.2180695384740829,293.30987548828125,297.1499938964844,293.1499938964844,0.0065409396775066,-2294.552001953125,299.69171142578125,0.5564375519752502,0.050000000745058,0.2286184877157211,291.3868103027344,291.1499938964844,274.8500061035156,271.4648132324219,285.9499206542969,293.42535400390625,291.38885498046875,1.0,0.1840623915195465,0.790709912776947,0.790709912776947,1.0,1.0,-0.8107184767723083,0.3263681828975677,0.4843502640724182,0.1658929586410522,0.0,0.0,0.7330731153488159,25.889083862304688,25.0,18.85837173461914,-4472.8310546875,65.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,304.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997253134846687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012085122056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745680,293.1693115234375,297.1499938964844,293.1499938964844,0.0468983724713325,-1338.3011474609375,304.1520080566406,0.6986664533615112,0.0954437181353569,0.0866633951663971,293.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855285644531,0.5564375519752502,0.050000000745058,0.0481954552233219,293.2786560058594,297.1499938964844,293.1499938964844,0.0774668678641319,-1452.7230224609375,304.16082763671875,0.7787123918533325,0.1330018192529678,0.0940080806612968,293.1852111816406,297.1499938964844,293.1499938964844,0.1519178450107574,-3368.16552734375,304.15435791015625,0.9344937801361084,0.2295331954956054,0.2180695384740829,293.30987548828125,297.1499938964844,293.1499938964844,0.0065409396775066,-2294.552001953125,299.69171142578125,0.5564375519752502,0.050000000745058,0.2286184877157211,291.3868103027344,291.1499938964844,274.8500061035156,271.4648132324219,285.9499206542969,293.42535400390625,291.38885498046875,1.0,0.1840623915195465,0.790709912776947,0.790709912776947,1.0,1.0,-0.8107184767723083,0.3263681828975677,0.4843502640724182,0.1658929586410522,0.0,0.0,0.7330731153488159,25.889083862304688,25.0,18.85837173461914,-4472.8310546875,65.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,304.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997253134846687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012085122056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745740,293.1678161621094,297.1499938964844,293.1499938964844,0.0466444045305252,-1333.9893798828125,304.1517639160156,0.6984193921089172,0.0952577069401741,0.0864748284220695,293.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988037109375,0.55670166015625,0.050000000745058,0.0481936484575271,293.2734069824219,297.1499938964844,293.1499938964844,0.0756713598966598,-1427.1505126953125,304.16021728515625,0.7746249437332153,0.1308122277259826,0.0924527198076248,293.183837890625,297.1499938964844,293.1499938964844,0.1512061506509781,-3355.35791015625,304.1540832519531,0.933922290802002,0.2289146929979324,0.2174685001373291,293.3095397949219,297.1499938964844,293.1499938964844,0.0064820111729204,-2277.36328125,299.6429138183594,0.55670166015625,0.050000000745058,0.2286099195480346,291.4000244140625,291.1499938964844,274.8500061035156,271.4692077636719,285.94891357421875,293.4049072265625,291.4020080566406,1.0,0.1836559772491455,0.7908464074134827,0.7908464074134827,1.0,1.0,-0.8078917264938354,0.3247397840023041,0.4831519424915313,0.1663440465927124,0.0,0.0,0.6988385915756226,25.833452224731445,25.0,18.33998107910156,-4467.99853515625,65.43605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,304.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996213480830192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001011030035442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745800,293.1678161621094,297.1499938964844,293.1499938964844,0.0466444045305252,-1333.9893798828125,304.1517639160156,0.6984193921089172,0.0952577069401741,0.0864748284220695,293.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988037109375,0.55670166015625,0.050000000745058,0.0481936484575271,293.2734069824219,297.1499938964844,293.1499938964844,0.0756713598966598,-1427.1505126953125,304.16021728515625,0.7746249437332153,0.1308122277259826,0.0924527198076248,293.183837890625,297.1499938964844,293.1499938964844,0.1512061506509781,-3355.35791015625,304.1540832519531,0.933922290802002,0.2289146929979324,0.2174685001373291,293.3095397949219,297.1499938964844,293.1499938964844,0.0064820111729204,-2277.36328125,299.6429138183594,0.55670166015625,0.050000000745058,0.2286099195480346,291.4000244140625,291.1499938964844,274.8500061035156,271.4692077636719,285.94891357421875,293.4049072265625,291.4020080566406,1.0,0.1836559772491455,0.7908464074134827,0.7908464074134827,1.0,1.0,-0.8078917264938354,0.3247397840023041,0.4831519424915313,0.1663440465927124,0.0,0.0,0.6988385915756226,25.833452224731445,25.0,18.33998107910156,-4467.99853515625,65.43605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,304.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996213480830192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001011030035442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745860,293.16607666015625,297.1499938964844,293.1499938964844,0.0464663133025169,-1330.933349609375,304.1514587402344,0.6984483599662781,0.0951597690582275,0.0863640531897544,293.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4115600585937,0.557014524936676,0.050000000745058,0.0481915138661861,293.2678527832031,297.1499938964844,293.1499938964844,0.0740033239126205,-1403.50634765625,304.1596069335937,0.7709020376205444,0.1288106888532638,0.0910153910517692,293.18231201171875,297.1499938964844,293.1499938964844,0.1505583971738815,-3343.68603515625,304.15380859375,0.9335329532623292,0.2283662110567093,0.2169311791658401,293.3089294433594,297.1499938964844,293.1499938964844,0.0064245061948895,-2260.502197265625,299.59478759765625,0.557014524936676,0.050000000745058,0.2285997867584228,291.4127197265625,291.1499938964844,274.8500061035156,271.4736022949219,285.9482116699219,293.38330078125,291.41461181640625,1.0,0.183277890086174,0.7909920811653137,0.7909920811653137,1.0,1.0,-0.8053742051124573,0.3231938183307647,0.4821803569793701,0.1669888943433761,0.0,0.0,0.6629459857940674,25.775115966796875,25.0,17.564477920532227,-4463.6240234375,64.9665298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17822265625,304.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995249599218368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001010051855701,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745920,293.16607666015625,297.1499938964844,293.1499938964844,0.0464663133025169,-1330.933349609375,304.1514587402344,0.6984483599662781,0.0951597690582275,0.0863640531897544,293.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4115600585937,0.557014524936676,0.050000000745058,0.0481915138661861,293.2678527832031,297.1499938964844,293.1499938964844,0.0740033239126205,-1403.50634765625,304.1596069335937,0.7709020376205444,0.1288106888532638,0.0910153910517692,293.18231201171875,297.1499938964844,293.1499938964844,0.1505583971738815,-3343.68603515625,304.15380859375,0.9335329532623292,0.2283662110567093,0.2169311791658401,293.3089294433594,297.1499938964844,293.1499938964844,0.0064245061948895,-2260.502197265625,299.59478759765625,0.557014524936676,0.050000000745058,0.2285997867584228,291.4127197265625,291.1499938964844,274.8500061035156,271.4736022949219,285.9482116699219,293.38330078125,291.41461181640625,1.0,0.183277890086174,0.7909920811653137,0.7909920811653137,1.0,1.0,-0.8053742051124573,0.3231938183307647,0.4821803569793701,0.1669888943433761,0.0,0.0,0.6629459857940674,25.775115966796875,25.0,17.564477920532227,-4463.6240234375,64.9665298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17822265625,304.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995249599218368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001010051855701,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
745980,293.16412353515625,297.1499938964844,293.1499938964844,0.0463683418929576,-1329.203857421875,304.1511535644531,0.6987718343734741,0.0951514169573783,0.0863339230418205,293.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5573846101760864,0.050000000745058,0.048188991844654,293.2619934082031,297.1499938964844,293.1499938964844,0.0724967941641807,-1382.2568359375,304.1589050292969,0.7676430940628052,0.1270142942667007,0.0897251740097999,293.1806335449219,297.1499938964844,293.1499938964844,0.1499827653169632,-3333.305419921875,304.15350341796875,0.9333497881889344,0.2278915643692016,0.2164631932973861,293.30810546875,297.1499938964844,293.1499938964844,0.0063685784116387,-2244.0419921875,299.5473937988281,0.5573846101760864,0.050000000745058,0.2285878360271453,291.42462158203125,291.1499938964844,274.8500061035156,271.4779968261719,285.9477844238281,293.3608093261719,291.4263610839844,1.0,0.1829303503036499,0.7911377549171448,0.7911377549171448,1.0,1.0,-0.8032105565071106,0.3217569589614868,0.4814536273479461,0.1678158789873123,0.0,0.0,0.6255154013633728,25.712759017944336,25.0,16.432287216186523,-4459.76513671875,64.5480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994365662336349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001009154730127,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746040,293.16412353515625,297.1499938964844,293.1499938964844,0.0463683418929576,-1329.203857421875,304.1511535644531,0.6987718343734741,0.0951514169573783,0.0863339230418205,293.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5573846101760864,0.050000000745058,0.048188991844654,293.2619934082031,297.1499938964844,293.1499938964844,0.0724967941641807,-1382.2568359375,304.1589050292969,0.7676430940628052,0.1270142942667007,0.0897251740097999,293.1806335449219,297.1499938964844,293.1499938964844,0.1499827653169632,-3333.305419921875,304.15350341796875,0.9333497881889344,0.2278915643692016,0.2164631932973861,293.30810546875,297.1499938964844,293.1499938964844,0.0063685784116387,-2244.0419921875,299.5473937988281,0.5573846101760864,0.050000000745058,0.2285878360271453,291.42462158203125,291.1499938964844,274.8500061035156,271.4779968261719,285.9477844238281,293.3608093261719,291.4263610839844,1.0,0.1829303503036499,0.7911377549171448,0.7911377549171448,1.0,1.0,-0.8032105565071106,0.3217569589614868,0.4814536273479461,0.1678158789873123,0.0,0.0,0.6255154013633728,25.712759017944336,25.0,16.432287216186523,-4459.76513671875,64.5480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994365662336349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001009154730127,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746100,293.1630554199219,297.1499938964844,293.1499938964844,0.0463482290506362,-1328.8170166015625,304.1509704589844,0.6990309357643127,0.0951781645417213,0.0863476544618606,293.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.5575829148292542,0.050000000745058,0.048187643289566,293.2590637207031,297.1499938964844,293.1499938964844,0.0717920064926147,-1372.350830078125,304.1585693359375,0.7661460041999817,0.1261698305606842,0.0891233831644058,293.1797180175781,297.1499938964844,293.1499938964844,0.1497215628623962,-3328.592041015625,304.1533508300781,0.9333208799362184,0.2276798784732818,0.2162542343139648,293.3075866699219,297.1499938964844,293.1499938964844,0.0063411840237677,-2235.961181640625,299.52392578125,0.5575829148292542,0.050000000745058,0.2285814434289932,291.43023681640625,291.1499938964844,274.8500061035156,271.4801940917969,285.9479675292969,293.34979248046875,291.4319152832031,1.0,0.1827683448791504,0.7912105917930603,0.7912105917930603,1.0,1.0,-0.8022447824478149,0.3210743367671966,0.4811704754829407,0.1682887524366378,0.0,0.0,0.6062557101249695,25.68123817443848,25.0,15.85676097869873,-4457.95263671875,64.35680389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,304.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993955731391906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100873876363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746160,293.1619873046875,297.1499938964844,293.1499938964844,0.0463448986411094,-1328.7071533203125,304.1508178710937,0.6993424296379089,0.0952231734991073,0.0863782614469528,293.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346618652344,0.5577848553657532,0.050000000745058,0.0481862723827362,293.2561950683594,297.1499938964844,293.1499938964844,0.0711094439029693,-1362.7781982421875,304.15826416015625,0.7647055983543396,0.1253516376018524,0.0885413661599159,293.1788024902344,297.1499938964844,293.1499938964844,0.1494756937026977,-3324.152587890625,304.1531677246094,0.9333221316337584,0.2274834364652633,0.216059997677803,293.3070373535156,297.1499938964844,293.1499938964844,0.0063142064027488,-2227.98681640625,299.5006408691406,0.5577848553657532,0.050000000745058,0.2285749316215515,291.4356689453125,291.1499938964844,274.8500061035156,271.4823913574219,285.94854736328125,293.339111328125,291.43731689453125,1.0,0.1826137602329254,0.791286051273346,0.791286051273346,1.0,1.0,-0.8013405203819275,0.3204101920127868,0.4809303283691406,0.1687948256731033,0.0,0.0,0.5866566896438599,25.650177001953125,25.0,15.350225448608398,-4456.18115234375,64.1759262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,304.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993566364049911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001008343533612,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746220,293.1597900390625,297.1499938964844,293.1499938964844,0.0463853701949119,-1329.2642822265625,304.1504821777344,0.7001091241836548,0.0953653007745742,0.0864874571561813,293.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451904296875,0.5581942200660706,0.050000000745058,0.0481835044920444,293.25067138671875,297.1499938964844,293.1499938964844,0.0698026046156883,-1344.5079345703125,304.1576843261719,0.7619704604148865,0.1237872019410133,0.0874296650290489,293.17694091796875,297.1499938964844,293.1499938964844,0.149026557803154,-3316.0322265625,304.1528625488281,0.9334033131599426,0.2271343767642974,0.2157137989997863,293.3057861328125,297.1499938964844,293.1499938964844,0.0062613245099782,-2212.302001953125,299.4546813964844,0.5581942200660706,0.050000000745058,0.2285617887973785,291.4461669921875,291.1499938964844,274.8500061035156,271.4867858886719,285.9507141113281,293.3188781738281,291.44775390625,1.0,0.1823264360427856,0.7914369702339172,0.7914369702339172,1.0,1.0,-0.7997028827667236,0.3191356956958771,0.4805672168731689,0.1698912680149078,0.0,0.0,0.5464451909065247,25.59001541137696,25.0,14.57348918914795,-4452.75244140625,63.84381866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,304.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992845594882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001007612081593,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746280,293.1597900390625,297.1499938964844,293.1499938964844,0.0463853701949119,-1329.2642822265625,304.1504821777344,0.7001091241836548,0.0953653007745742,0.0864874571561813,293.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451904296875,0.5581942200660706,0.050000000745058,0.0481835044920444,293.25067138671875,297.1499938964844,293.1499938964844,0.0698026046156883,-1344.5079345703125,304.1576843261719,0.7619704604148865,0.1237872019410133,0.0874296650290489,293.17694091796875,297.1499938964844,293.1499938964844,0.149026557803154,-3316.0322265625,304.1528625488281,0.9334033131599426,0.2271343767642974,0.2157137989997863,293.3057861328125,297.1499938964844,293.1499938964844,0.0062613245099782,-2212.302001953125,299.4546813964844,0.5581942200660706,0.050000000745058,0.2285617887973785,291.4461669921875,291.1499938964844,274.8500061035156,271.4867858886719,285.9507141113281,293.3188781738281,291.44775390625,1.0,0.1823264360427856,0.7914369702339172,0.7914369702339172,1.0,1.0,-0.7997028827667236,0.3191356956958771,0.4805672168731689,0.1698912680149078,0.0,0.0,0.5464451909065247,25.59001541137696,25.0,14.57348918914795,-4452.75244140625,63.84381866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,304.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992845594882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001007612081593,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746340,293.157470703125,297.1499938964844,293.1499938964844,0.046488419175148,-1330.85009765625,304.150146484375,0.7010704874992371,0.0955898165702819,0.0866622179746627,293.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554138183594,0.5586102604866028,0.050000000745058,0.0481806993484497,293.2453308105469,297.1499938964844,293.1499938964844,0.06856519728899,-1327.279296875,304.1571960449219,0.7594133019447327,0.1223154589533805,0.0863817408680915,293.17498779296875,297.1499938964844,293.1499938964844,0.148629605770111,-3308.83740234375,304.152587890625,0.9335870742797852,0.2268479317426681,0.2154230326414108,293.30438232421875,297.1499938964844,293.1499938964844,0.0062097627669572,-2196.9208984375,299.4095153808594,0.5586102604866028,0.050000000745058,0.2285484820604324,291.4563903808594,291.1499938964844,274.8500061035156,271.4911804199219,285.95672607421875,293.3043518066406,291.4579772949219,1.0,0.1820669621229171,0.7915879487991333,0.7915879487991333,1.0,1.0,-0.7982867956161499,0.3179392516613006,0.4803475439548492,0.1710760742425918,0.0,0.0,0.5049099922180176,25.532106399536133,25.0,14.505120277404783,-4448.953125,63.54947662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701965332031,304.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992190763354301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001006947495625,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746400,293.157470703125,297.1499938964844,293.1499938964844,0.046488419175148,-1330.85009765625,304.150146484375,0.7010704874992371,0.0955898165702819,0.0866622179746627,293.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554138183594,0.5586102604866028,0.050000000745058,0.0481806993484497,293.2453308105469,297.1499938964844,293.1499938964844,0.06856519728899,-1327.279296875,304.1571960449219,0.7594133019447327,0.1223154589533805,0.0863817408680915,293.17498779296875,297.1499938964844,293.1499938964844,0.148629605770111,-3308.83740234375,304.152587890625,0.9335870742797852,0.2268479317426681,0.2154230326414108,293.30438232421875,297.1499938964844,293.1499938964844,0.0062097627669572,-2196.9208984375,299.4095153808594,0.5586102604866028,0.050000000745058,0.2285484820604324,291.4563903808594,291.1499938964844,274.8500061035156,271.4911804199219,285.95672607421875,293.3043518066406,291.4579772949219,1.0,0.1820669621229171,0.7915879487991333,0.7915879487991333,1.0,1.0,-0.7982867956161499,0.3179392516613006,0.4803475439548492,0.1710760742425918,0.0,0.0,0.5049099922180176,25.532106399536133,25.0,14.505120277404783,-4448.953125,63.54947662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701965332031,304.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992190763354301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001006947495625,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746460,293.1545104980469,297.1499938964844,293.1499938964844,0.0467181764543056,-1334.5035400390625,304.14971923828125,0.7025154232978821,0.095998615026474,0.0869835019111633,293.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46685791015625,0.5590857267379761,0.050000000745058,0.0481775067746639,293.2400817871094,297.1499938964844,293.1499938964844,0.067405991256237,-1311.1866455078125,304.15673828125,0.7571487426757812,0.1209684386849403,0.0854163616895675,293.1727294921875,297.1499938964844,293.1499938964844,0.1482936441898346,-3302.69970703125,304.1522827148437,0.934025764465332,0.2266736328601837,0.2152272760868072,293.3028564453125,297.1499938964844,293.1499938964844,0.0061587439849972,-2181.480712890625,299.3658142089844,0.5590857267379761,0.050000000745058,0.2285333424806594,291.468017578125,291.1499938964844,274.8500061035156,271.4955749511719,285.9703369140625,293.302978515625,291.469970703125,1.0,0.1818383783102035,0.791742205619812,0.791742205619812,1.0,1.0,-0.7972568869590759,0.3169073760509491,0.4803495109081268,0.1723473370075225,0.0,0.0,0.4617417454719543,25.468530654907227,25.0,16.506433486938477,-4444.8037109375,63.306785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687316894531,304.3009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991559922695159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001006307284114,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746520,293.1545104980469,297.1499938964844,293.1499938964844,0.0467181764543056,-1334.5035400390625,304.14971923828125,0.7025154232978821,0.095998615026474,0.0869835019111633,293.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46685791015625,0.5590857267379761,0.050000000745058,0.0481775067746639,293.2400817871094,297.1499938964844,293.1499938964844,0.067405991256237,-1311.1866455078125,304.15673828125,0.7571487426757812,0.1209684386849403,0.0854163616895675,293.1727294921875,297.1499938964844,293.1499938964844,0.1482936441898346,-3302.69970703125,304.1522827148437,0.934025764465332,0.2266736328601837,0.2152272760868072,293.3028564453125,297.1499938964844,293.1499938964844,0.0061587439849972,-2181.480712890625,299.3658142089844,0.5590857267379761,0.050000000745058,0.2285333424806594,291.468017578125,291.1499938964844,274.8500061035156,271.4955749511719,285.9703369140625,293.302978515625,291.469970703125,1.0,0.1818383783102035,0.791742205619812,0.791742205619812,1.0,1.0,-0.7972568869590759,0.3169073760509491,0.4803495109081268,0.1723473370075225,0.0,0.0,0.4617417454719543,25.468530654907227,25.0,16.506433486938477,-4444.8037109375,63.306785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687316894531,304.3009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991559922695159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001006307284114,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
