time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746580,293.1514587402344,297.1499938964844,293.1499938964844,0.0470498874783515,-1339.8228759765625,304.1492614746094,0.7043147683143616,0.0965067371726036,0.0874200314283371,293.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794616699219,0.5595882534980774,0.050000000745058,0.0481741465628147,293.23504638671875,297.1499938964844,293.1499938964844,0.066315658390522,-1296.0970458984375,304.15631103515625,0.7551022171974182,0.1197078078985214,0.0845199525356292,293.1703491210937,297.1499938964844,293.1499938964844,0.1480206400156021,-3297.66796875,304.1519775390625,0.9346526265144348,0.2265781611204147,0.2151178568601608,293.3012084960937,297.1499938964844,293.1499938964844,0.0061087575741112,-2166.18505859375,299.3233947753906,0.5595882534980774,0.050000000745058,0.2285174131393432,291.48065185546875,291.1499938964844,274.8500061035156,271.4999389648437,285.9833679199219,293.30133056640625,291.48260498046875,1.0,0.181641936302185,0.791896402835846,0.791896402835846,1.0,1.0,-0.7965506315231323,0.3160240650177002,0.4805265963077545,0.1736641228199005,0.0,0.0,0.4167928993701935,25.403743743896484,25.0,17.40685272216797,-4441.3486328125,63.11188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,304.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990929752588272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100566772744,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746640,293.1514587402344,297.1499938964844,293.1499938964844,0.0470498874783515,-1339.8228759765625,304.1492614746094,0.7043147683143616,0.0965067371726036,0.0874200314283371,293.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794616699219,0.5595882534980774,0.050000000745058,0.0481741465628147,293.23504638671875,297.1499938964844,293.1499938964844,0.066315658390522,-1296.0970458984375,304.15631103515625,0.7551022171974182,0.1197078078985214,0.0845199525356292,293.1703491210937,297.1499938964844,293.1499938964844,0.1480206400156021,-3297.66796875,304.1519775390625,0.9346526265144348,0.2265781611204147,0.2151178568601608,293.3012084960937,297.1499938964844,293.1499938964844,0.0061087575741112,-2166.18505859375,299.3233947753906,0.5595882534980774,0.050000000745058,0.2285174131393432,291.48065185546875,291.1499938964844,274.8500061035156,271.4999389648437,285.9833679199219,293.30133056640625,291.48260498046875,1.0,0.181641936302185,0.791896402835846,0.791896402835846,1.0,1.0,-0.7965506315231323,0.3160240650177002,0.4805265963077545,0.1736641228199005,0.0,0.0,0.4167928993701935,25.403743743896484,25.0,17.40685272216797,-4441.3486328125,63.11188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,304.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990929752588272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100566772744,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746700,293.14996337890625,297.1499938964844,293.1499938964844,0.047234907746315,-1342.797119140625,304.1490478515625,0.7052620053291321,0.0967801511287689,0.0876589119434356,293.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4857788085937,0.5598318576812744,0.050000000745058,0.0481725260615348,293.232666015625,297.1499938964844,293.1499938964844,0.0657899752259254,-1288.84130859375,304.1561279296875,0.7541186809539795,0.119101196527481,0.0840897113084793,293.169189453125,297.1499938964844,293.1499938964844,0.1479024440050125,-3295.476318359375,304.1518249511719,0.9349883198738098,0.2265500575304031,0.2150839269161224,293.30035400390625,297.1499938964844,293.1499938964844,0.0060841403901577,-2158.61767578125,299.3025207519531,0.5598318576812744,0.050000000745058,0.228509709239006,291.4869689941406,291.1499938964844,274.8500061035156,271.50213623046875,285.9896545410156,293.30047607421875,291.4889221191406,1.0,0.181554839015007,0.7919735312461853,0.7919735312461853,1.0,1.0,-0.7962691783905029,0.3156198859214782,0.4806492626667022,0.1743210107088089,0.0,0.0,0.393684834241867,25.37324333190918,25.0,17.51731300354004,-4439.79150390625,63.027931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,304.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990618169307708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001005351514322,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746760,293.1485290527344,297.1499938964844,293.1499938964844,0.0474292337894439,-1345.925048828125,304.1488647460937,0.706225574016571,0.0970635637640953,0.0879075527191162,293.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.5600669980049133,0.050000000745058,0.0481709614396095,293.2303466796875,297.1499938964844,293.1499938964844,0.0652755945920944,-1281.75439453125,304.15594482421875,0.7531527876853943,0.118508294224739,0.0836695805191993,293.16802978515625,297.1499938964844,293.1499938964844,0.1477946192026138,-3293.46923828125,304.1517028808594,0.9353285431861876,0.2265327721834182,0.2150609195232391,293.2994689941406,297.1499938964844,293.1499938964844,0.0060597979463636,-2151.115478515625,299.28179931640625,0.5600669980049133,0.050000000745058,0.2285023033618927,291.4932556152344,291.1499938964844,274.8500061035156,271.5043334960937,285.9957580566406,293.29962158203125,291.49517822265625,1.0,0.1814747303724289,0.7920501828193665,0.7920501828193665,1.0,1.0,-0.7960250377655029,0.315238356590271,0.4807866513729095,0.174969345331192,0.0,0.0,0.3701557517051697,25.34435272216797,25.0,17.463930130004883,-4438.3330078125,62.95185470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,304.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990310609340667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001005039375741,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746820,293.1457824707031,297.1499938964844,293.1499938964844,0.0478410609066486,-1352.567138671875,304.1485595703125,0.7081817388534546,0.0976545885205268,0.0884283035993576,293.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5043334960937,0.5605095624923706,0.050000000745058,0.0481680296361446,293.2259826660156,297.1499938964844,293.1499938964844,0.0642759948968887,-1268.021484375,304.1556396484375,0.7512577176094055,0.1173561960458755,0.0828545689582824,293.16583251953125,297.1499938964844,293.1499938964844,0.1476071178913116,-3289.957275390625,304.1514587402344,0.9360095262527466,0.2265252321958542,0.2150420546531677,293.2977294921875,297.1499938964844,293.1499938964844,0.0060119442641735,-2136.3232421875,299.2408447265625,0.5605095624923706,0.050000000745058,0.2284884005784988,291.5054931640625,291.1499938964844,274.8500061035156,271.5087280273437,286.0072937011719,293.2978515625,291.50732421875,1.0,0.1813330203294754,0.7922035455703735,0.7922035455703735,1.0,1.0,-0.7956292033195496,0.3145412504673004,0.4810879528522491,0.1762206405401229,0.0,0.0,0.3219289183616638,25.29123306274414,25.0,16.966407775878906,-4435.6865234375,62.82006454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,304.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989711284637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001004431178444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746880,293.1457824707031,297.1499938964844,293.1499938964844,0.0478410609066486,-1352.567138671875,304.1485595703125,0.7081817388534546,0.0976545885205268,0.0884283035993576,293.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5043334960937,0.5605095624923706,0.050000000745058,0.0481680296361446,293.2259826660156,297.1499938964844,293.1499938964844,0.0642759948968887,-1268.021484375,304.1556396484375,0.7512577176094055,0.1173561960458755,0.0828545689582824,293.16583251953125,297.1499938964844,293.1499938964844,0.1476071178913116,-3289.957275390625,304.1514587402344,0.9360095262527466,0.2265252321958542,0.2150420546531677,293.2977294921875,297.1499938964844,293.1499938964844,0.0060119442641735,-2136.3232421875,299.2408447265625,0.5605095624923706,0.050000000745058,0.2284884005784988,291.5054931640625,291.1499938964844,274.8500061035156,271.5087280273437,286.0072937011719,293.2978515625,291.50732421875,1.0,0.1813330203294754,0.7922035455703735,0.7922035455703735,1.0,1.0,-0.7956292033195496,0.3145412504673004,0.4810879528522491,0.1762206405401229,0.0,0.0,0.3219289183616638,25.29123306274414,25.0,16.966407775878906,-4435.6865234375,62.82006454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,304.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989711284637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001004431178444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
746940,293.1432800292969,297.1499938964844,293.1499938964844,0.0482803136110305,-1359.6722412109375,304.1483154296875,0.7101386189460754,0.0982728004455566,0.0889753848314285,293.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5160217285156,0.5609108805656433,0.050000000745058,0.0481653809547424,293.2220153808594,297.1499938964844,293.1499938964844,0.0633109211921691,-1254.81494140625,304.1553649902344,0.7493925094604492,0.1162417009472847,0.0820678398013114,293.1637268066406,297.1499938964844,293.1499938964844,0.1474565416574478,-3287.111083984375,304.1512145996094,0.9366772174835204,0.226549819111824,0.2150551676750183,293.29595947265625,297.1499938964844,293.1499938964844,0.005965206772089,-2121.839599609375,299.2003479003906,0.5609108805656433,0.050000000745058,0.2284758388996124,291.51708984375,291.1499938964844,274.8500061035156,271.5131225585937,286.01776123046875,293.2961120605469,291.518798828125,1.0,0.181214153766632,0.7923568487167358,0.7923568487167358,1.0,1.0,-0.7953392267227173,0.3139349222183227,0.4814042747020721,0.1773824393749237,0.0,0.0,0.2721971273422241,25.24431037902832,25.0,16.02774429321289,-4433.3955078125,62.71272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989142060279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001003853467409,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747000,293.1432800292969,297.1499938964844,293.1499938964844,0.0482803136110305,-1359.6722412109375,304.1483154296875,0.7101386189460754,0.0982728004455566,0.0889753848314285,293.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5160217285156,0.5609108805656433,0.050000000745058,0.0481653809547424,293.2220153808594,297.1499938964844,293.1499938964844,0.0633109211921691,-1254.81494140625,304.1553649902344,0.7493925094604492,0.1162417009472847,0.0820678398013114,293.1637268066406,297.1499938964844,293.1499938964844,0.1474565416574478,-3287.111083984375,304.1512145996094,0.9366772174835204,0.226549819111824,0.2150551676750183,293.29595947265625,297.1499938964844,293.1499938964844,0.005965206772089,-2121.839599609375,299.2003479003906,0.5609108805656433,0.050000000745058,0.2284758388996124,291.51708984375,291.1499938964844,274.8500061035156,271.5131225585937,286.01776123046875,293.2961120605469,291.518798828125,1.0,0.181214153766632,0.7923568487167358,0.7923568487167358,1.0,1.0,-0.7953392267227173,0.3139349222183227,0.4814042747020721,0.1773824393749237,0.0,0.0,0.2721971273422241,25.24431037902832,25.0,16.02774429321289,-4433.3955078125,62.71272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989142060279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001003853467409,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747060,293.1409606933594,297.1499938964844,293.1499938964844,0.0487425178289413,-1367.172119140625,304.1481018066406,0.7120544910430908,0.0989113673567771,0.0895426049828529,293.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5612679719924927,0.050000000745058,0.0481630340218544,293.2183532714844,297.1499938964844,293.1499938964844,0.0623744763433933,-1242.0533447265625,304.1551513671875,0.7475358843803406,0.1151554957032203,0.0813026949763298,293.1617736816406,297.1499938964844,293.1499938964844,0.1473418772220611,-3284.91748046875,304.1510009765625,0.9373186230659484,0.2266015857458114,0.2150954008102417,293.2942199707031,297.1499938964844,293.1499938964844,0.0059196120128035,-2107.695556640625,299.1600646972656,0.5612679719924927,0.050000000745058,0.2284646928310394,291.5278015136719,291.1499938964844,274.8500061035156,271.5175170898437,286.02685546875,293.2943725585937,291.52935791015625,1.0,0.1811152696609497,0.7925077676773071,0.7925077676773071,1.0,1.0,-0.7951338887214661,0.3134213984012604,0.4817124903202057,0.1784225106239318,0.0,0.0,0.2210952043533325,25.20325469970703,25.0,14.736567497253418,-4431.44775390625,62.62614822387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988614484667778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001003318029688,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747120,293.1409606933594,297.1499938964844,293.1499938964844,0.0487425178289413,-1367.172119140625,304.1481018066406,0.7120544910430908,0.0989113673567771,0.0895426049828529,293.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5612679719924927,0.050000000745058,0.0481630340218544,293.2183532714844,297.1499938964844,293.1499938964844,0.0623744763433933,-1242.0533447265625,304.1551513671875,0.7475358843803406,0.1151554957032203,0.0813026949763298,293.1617736816406,297.1499938964844,293.1499938964844,0.1473418772220611,-3284.91748046875,304.1510009765625,0.9373186230659484,0.2266015857458114,0.2150954008102417,293.2942199707031,297.1499938964844,293.1499938964844,0.0059196120128035,-2107.695556640625,299.1600646972656,0.5612679719924927,0.050000000745058,0.2284646928310394,291.5278015136719,291.1499938964844,274.8500061035156,271.5175170898437,286.02685546875,293.2943725585937,291.52935791015625,1.0,0.1811152696609497,0.7925077676773071,0.7925077676773071,1.0,1.0,-0.7951338887214661,0.3134213984012604,0.4817124903202057,0.1784225106239318,0.0,0.0,0.2210952043533325,25.20325469970703,25.0,14.736567497253418,-4431.44775390625,62.62614822387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988614484667778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001003318029688,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747180,293.1388854980469,297.1499938964844,293.1499938964844,0.0492230951786041,-1374.9957275390625,304.14794921875,0.713916540145874,0.0995635688304901,0.0901238769292831,293.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365600585937,0.5615788102149963,0.050000000745058,0.0481609962880611,293.215087890625,297.1499938964844,293.1499938964844,0.0614613741636276,-1229.6636962890625,304.1549377441406,0.7456699013710022,0.1140897125005722,0.0805533304810524,293.159912109375,297.1499938964844,293.1499938964844,0.1472619026899337,-3283.359619140625,304.1507873535156,0.9379231333732604,0.2266759574413299,0.2151583284139633,293.29254150390625,297.1499938964844,293.1499938964844,0.0058750906027853,-2093.890869140625,299.11993408203125,0.5615788102149963,0.050000000745058,0.2284550368785858,291.53741455078125,291.1499938964844,274.8500061035156,271.5219116210937,286.0343933105469,293.29266357421875,291.5387878417969,1.0,0.1810336410999298,0.7926586866378784,0.7926586866378784,1.0,1.0,-0.7949937582015991,0.3130013048648834,0.4819924533367157,0.1793154031038284,0.0,0.0,0.1687874495983123,25.167699813842773,25.0,13.16794204711914,-4429.83251953125,62.55686569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,304.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988140180706977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002836652332,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747240,293.1388854980469,297.1499938964844,293.1499938964844,0.0492230951786041,-1374.9957275390625,304.14794921875,0.713916540145874,0.0995635688304901,0.0901238769292831,293.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365600585937,0.5615788102149963,0.050000000745058,0.0481609962880611,293.215087890625,297.1499938964844,293.1499938964844,0.0614613741636276,-1229.6636962890625,304.1549377441406,0.7456699013710022,0.1140897125005722,0.0805533304810524,293.159912109375,297.1499938964844,293.1499938964844,0.1472619026899337,-3283.359619140625,304.1507873535156,0.9379231333732604,0.2266759574413299,0.2151583284139633,293.29254150390625,297.1499938964844,293.1499938964844,0.0058750906027853,-2093.890869140625,299.11993408203125,0.5615788102149963,0.050000000745058,0.2284550368785858,291.53741455078125,291.1499938964844,274.8500061035156,271.5219116210937,286.0343933105469,293.29266357421875,291.5387878417969,1.0,0.1810336410999298,0.7926586866378784,0.7926586866378784,1.0,1.0,-0.7949937582015991,0.3130013048648834,0.4819924533367157,0.1793154031038284,0.0,0.0,0.1687874495983123,25.167699813842773,25.0,13.16794204711914,-4429.83251953125,62.55686569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,304.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988140180706977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002836652332,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747300,293.1379089355469,297.1499938964844,293.1499938964844,0.0494690798223018,-1379.010498046875,304.1478576660156,0.7148244380950928,0.0998929738998413,0.0904181450605392,293.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409545898437,0.5617163181304932,0.050000000745058,0.0481600984930992,293.21356201171875,297.1499938964844,293.1499938964844,0.061012428253889,-1223.5924072265625,304.1548767089844,0.7447293996810913,0.1135627254843711,0.0801832675933837,293.1590576171875,297.1499938964844,293.1499938964844,0.1472347229719162,-3282.816650390625,304.15069580078125,0.9382089376449584,0.2267204672098159,0.2151972353458404,293.2917175292969,297.1499938964844,293.1499938964844,0.0058531584218144,-2087.09912109375,299.099853515625,0.5617163181304932,0.050000000745058,0.2284507751464843,291.541748046875,291.1499938964844,274.8500061035156,271.52410888671875,286.0375671386719,293.2918395996094,291.5430603027344,1.0,0.1809986382722854,0.7927342057228088,0.7927342057228088,1.0,1.0,-0.7949433326721191,0.3128261268138885,0.482117235660553,0.1797010600566864,0.0,0.0,0.1422257125377655,25.15191078186035,25.0,12.301033973693848,-4429.1455078125,62.52788925170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,304.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987926572561264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002619901555,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747360,293.13702392578125,297.1499938964844,293.1499938964844,0.0497180521488189,-1383.0810546875,304.1477966308594,0.7157154083251953,0.1002236232161521,0.0907138586044311,293.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450439453125,0.5618419647216797,0.050000000745058,0.0481592789292335,293.2121276855469,297.1499938964844,293.1499938964844,0.0605677999556064,-1217.5931396484375,304.15478515625,0.7437819838523865,0.1130387708544731,0.0798155441880226,293.1582336425781,297.1499938964844,293.1499938964844,0.1472156643867492,-3282.424072265625,304.1506042480469,0.9384826421737672,0.226769208908081,0.2152403593063354,293.2908935546875,297.1499938964844,293.1499938964844,0.0058315442875027,-2080.412109375,299.0797424316406,0.5618419647216797,0.050000000745058,0.2284468710422516,291.5457763671875,291.1499938964844,274.8500061035156,271.5262756347656,286.0403137207031,293.2910461425781,291.5469665527344,1.0,0.1809670478105545,0.792809247970581,0.792809247970581,1.0,1.0,-0.794903039932251,0.3126735091209411,0.4822295606136322,0.1800440102815628,0.0,0.0,0.1154287531971931,25.137359619140625,25.0,11.393781661987305,-4428.53564453125,62.50210952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,304.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987730473279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002420831355,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747420,293.1353759765625,297.1499938964844,293.1499938964844,0.0502230897545814,-1391.35986328125,304.147705078125,0.717444896697998,0.1008859276771545,0.0913073271512985,293.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521850585937,0.5620588064193726,0.050000000745058,0.0481578633189201,293.20953369140625,297.1499938964844,293.1499938964844,0.0596898533403873,-1205.7879638671875,304.1546630859375,0.7418630123138428,0.1119974479079246,0.0790855437517166,293.1566772460937,297.1499938964844,293.1499938964844,0.1472010314464569,-3282.07421875,304.1504211425781,0.9389928579330444,0.2268774658441543,0.2153376787900924,293.2893371582031,297.1499938964844,293.1499938964844,0.0057890713214874,-2067.298095703125,299.0394287109375,0.5620588064193726,0.050000000745058,0.2284401804208755,291.55279541015625,291.1499938964844,274.8500061035156,271.5306701660156,286.0445556640625,293.2894592285156,291.55377197265625,1.0,0.180912896990776,0.7929593920707703,0.7929593920707703,1.0,1.0,-0.7948463559150696,0.312433123588562,0.4824132025241852,0.1806007474660873,0.0,0.0,0.0612274594604969,25.111719131469727,25.0,9.493896484375,-4427.5341796875,62.45884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612243652344,304.32867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987394228577613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002079588943,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747480,293.1353759765625,297.1499938964844,293.1499938964844,0.0502230897545814,-1391.35986328125,304.147705078125,0.717444896697998,0.1008859276771545,0.0913073271512985,293.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521850585937,0.5620588064193726,0.050000000745058,0.0481578633189201,293.20953369140625,297.1499938964844,293.1499938964844,0.0596898533403873,-1205.7879638671875,304.1546630859375,0.7418630123138428,0.1119974479079246,0.0790855437517166,293.1566772460937,297.1499938964844,293.1499938964844,0.1472010314464569,-3282.07421875,304.1504211425781,0.9389928579330444,0.2268774658441543,0.2153376787900924,293.2893371582031,297.1499938964844,293.1499938964844,0.0057890713214874,-2067.298095703125,299.0394287109375,0.5620588064193726,0.050000000745058,0.2284401804208755,291.55279541015625,291.1499938964844,274.8500061035156,271.5306701660156,286.0445556640625,293.2894592285156,291.55377197265625,1.0,0.180912896990776,0.7929593920707703,0.7929593920707703,1.0,1.0,-0.7948463559150696,0.312433123588562,0.4824132025241852,0.1806007474660873,0.0,0.0,0.0612274594604969,25.111719131469727,25.0,9.493896484375,-4427.5341796875,62.45884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612243652344,304.32867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987394228577613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002079588943,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747540,293.1339416503906,297.1499938964844,293.1499938964844,0.0507345683872699,-1399.7738037109375,304.1476135253906,0.7191020250320435,0.1015460267663002,0.091900035738945,293.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5579528808594,0.5622313618659973,0.050000000745058,0.0481567420065403,293.2071838378906,297.1499938964844,293.1499938964844,0.0588240250945091,-1194.199462890625,304.154541015625,0.7399065494537354,0.1109614968299865,0.0783601850271225,293.1552429199219,297.1499938964844,293.1499938964844,0.1472157984972,-3282.271484375,304.1502685546875,0.939452052116394,0.226997509598732,0.2154471576213836,293.2878723144531,297.1499938964844,293.1499938964844,0.0057475715875625,-2054.52392578125,298.9988708496094,0.5622313618659973,0.050000000745058,0.2284348458051681,291.5584411621094,291.1499938964844,274.8500061035156,271.5350646972656,286.0472106933594,293.2879943847656,291.5591735839844,1.0,0.1808690428733825,0.7931095957756042,0.7931095957756042,1.0,1.0,-0.7948108315467834,0.3122720122337341,0.4825388491153717,0.1809897273778915,0.0,0.0,0.0063769333064556,25.09035301208496,25.0,7.54622745513916,-4426.7978515625,62.42457962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.32861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987137332558631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001818891381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747600,293.1339416503906,297.1499938964844,293.1499938964844,0.0507345683872699,-1399.7738037109375,304.1476135253906,0.7191020250320435,0.1015460267663002,0.091900035738945,293.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5579528808594,0.5622313618659973,0.050000000745058,0.0481567420065403,293.2071838378906,297.1499938964844,293.1499938964844,0.0588240250945091,-1194.199462890625,304.154541015625,0.7399065494537354,0.1109614968299865,0.0783601850271225,293.1552429199219,297.1499938964844,293.1499938964844,0.1472157984972,-3282.271484375,304.1502685546875,0.939452052116394,0.226997509598732,0.2154471576213836,293.2878723144531,297.1499938964844,293.1499938964844,0.0057475715875625,-2054.52392578125,298.9988708496094,0.5622313618659973,0.050000000745058,0.2284348458051681,291.5584411621094,291.1499938964844,274.8500061035156,271.5350646972656,286.0472106933594,293.2879943847656,291.5591735839844,1.0,0.1808690428733825,0.7931095957756042,0.7931095957756042,1.0,1.0,-0.7948108315467834,0.3122720122337341,0.4825388491153717,0.1809897273778915,0.0,0.0,0.0063769333064556,25.09035301208496,25.0,7.54622745513916,-4426.7978515625,62.42457962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.32861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987137332558631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001818891381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747660,293.1327209472656,297.1499938964844,293.1499938964844,0.0512495934963226,-1408.276123046875,304.1475524902344,0.7206870317459106,0.1022007167339325,0.0924887657165527,293.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56231689453125,0.5623630881309509,0.050000000745058,0.0481558889150619,293.20513916015625,297.1499938964844,293.1499938964844,0.0579677149653434,-1182.7911376953125,304.1544494628906,0.7379099130630493,0.1099283844232559,0.0776373818516731,293.1539611816406,297.1499938964844,293.1499938964844,0.1472579389810562,-3282.9794921875,304.1501159667969,0.9398618340492249,0.2271270900964737,0.2155664414167404,293.2864685058594,297.1499938964844,293.1499938964844,0.0057069063186645,-2042.05029296875,298.95806884765625,0.5623630881309509,0.050000000745058,0.2284307926893234,291.56268310546875,291.1499938964844,274.8500061035156,271.5394592285156,286.0484313964844,293.2865905761719,291.563232421875,1.0,0.1808337718248367,0.7932549118995667,0.7932549118995667,1.0,1.0,-0.7947872281074524,0.3121789991855621,0.4826082289218902,0.1812253147363662,0.0,0.0,0.0,25.072893142700195,25.0,5.647688865661621,-4426.2890625,62.39739227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578674316406,304.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986964032053947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001643031486,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747720,293.1327209472656,297.1499938964844,293.1499938964844,0.0512495934963226,-1408.276123046875,304.1475524902344,0.7206870317459106,0.1022007167339325,0.0924887657165527,293.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56231689453125,0.5623630881309509,0.050000000745058,0.0481558889150619,293.20513916015625,297.1499938964844,293.1499938964844,0.0579677149653434,-1182.7911376953125,304.1544494628906,0.7379099130630493,0.1099283844232559,0.0776373818516731,293.1539611816406,297.1499938964844,293.1499938964844,0.1472579389810562,-3282.9794921875,304.1501159667969,0.9398618340492249,0.2271270900964737,0.2155664414167404,293.2864685058594,297.1499938964844,293.1499938964844,0.0057069063186645,-2042.05029296875,298.95806884765625,0.5623630881309509,0.050000000745058,0.2284307926893234,291.56268310546875,291.1499938964844,274.8500061035156,271.5394592285156,286.0484313964844,293.2865905761719,291.563232421875,1.0,0.1808337718248367,0.7932549118995667,0.7932549118995667,1.0,1.0,-0.7947872281074524,0.3121789991855621,0.4826082289218902,0.1812253147363662,0.0,0.0,0.0,25.072893142700195,25.0,5.647688865661621,-4426.2890625,62.39739227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578674316406,304.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986964032053947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001643031486,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747780,293.1317138671875,297.1499938964844,293.1499938964844,0.0517657622694969,-1416.8262939453125,304.1474914550781,0.7222052812576294,0.1028481498360633,0.0930716022849083,293.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653991699219,0.5624600052833557,0.050000000745058,0.0481552593410015,293.2033386230469,297.1499938964844,293.1499938964844,0.0571183562278747,-1171.5263671875,304.1543884277344,0.7358747124671936,0.1088962629437446,0.0769157335162162,293.1527709960937,297.1499938964844,293.1499938964844,0.1473240703344345,-3284.1357421875,304.14996337890625,0.9402285218238832,0.2272642254829406,0.2156934589147567,293.2851867675781,297.1499938964844,293.1499938964844,0.0056670662015676,-2029.8663330078125,298.9169921875,0.5624600052833557,0.050000000745058,0.2284278124570846,291.5656433105469,291.1499938964844,274.8500061035156,271.5438232421875,286.0484313964844,293.2852783203125,291.5660095214844,1.0,0.1808052510023117,0.793400228023529,0.793400228023529,1.0,1.0,-0.794768750667572,0.3121411800384521,0.4826276004314422,0.1813318729400634,0.0,0.0,0.0,25.058734893798828,25.0,3.8700904846191406,-4425.9677734375,62.37546157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560363769531,304.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098687082529068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001548444037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747840,293.1317138671875,297.1499938964844,293.1499938964844,0.0517657622694969,-1416.8262939453125,304.1474914550781,0.7222052812576294,0.1028481498360633,0.0930716022849083,293.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653991699219,0.5624600052833557,0.050000000745058,0.0481552593410015,293.2033386230469,297.1499938964844,293.1499938964844,0.0571183562278747,-1171.5263671875,304.1543884277344,0.7358747124671936,0.1088962629437446,0.0769157335162162,293.1527709960937,297.1499938964844,293.1499938964844,0.1473240703344345,-3284.1357421875,304.14996337890625,0.9402285218238832,0.2272642254829406,0.2156934589147567,293.2851867675781,297.1499938964844,293.1499938964844,0.0056670662015676,-2029.8663330078125,298.9169921875,0.5624600052833557,0.050000000745058,0.2284278124570846,291.5656433105469,291.1499938964844,274.8500061035156,271.5438232421875,286.0484313964844,293.2852783203125,291.5660095214844,1.0,0.1808052510023117,0.793400228023529,0.793400228023529,1.0,1.0,-0.794768750667572,0.3121411800384521,0.4826276004314422,0.1813318729400634,0.0,0.0,0.0,25.058734893798828,25.0,3.8700904846191406,-4425.9677734375,62.37546157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560363769531,304.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098687082529068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001548444037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747900,293.1312561035156,297.1499938964844,293.1499938964844,0.052023708820343,-1421.110107421875,304.1474914550781,0.7229406237602234,0.1031686142086982,0.0933602452278137,293.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664978027344,0.5624969005584717,0.050000000745058,0.0481550209224224,293.2025451660156,297.1499938964844,293.1499938964844,0.0566959083080291,-1165.9423828125,304.15435791015625,0.7348432540893555,0.1083805114030838,0.0765551403164863,293.1522521972656,297.1499938964844,293.1499938964844,0.1473657190799713,-3284.873779296875,304.14990234375,0.9403976202011108,0.2273353338241577,0.2157595753669738,293.2845764160156,297.1499938964844,293.1499938964844,0.0056474008597433,-2023.8660888671875,298.8963317871094,0.5624969005584717,0.050000000745058,0.2284266948699951,291.5666809082031,291.1499938964844,274.8500061035156,271.5460205078125,286.0480651855469,293.28466796875,291.56695556640625,1.0,0.180793210864067,0.7934728860855103,0.7934728860855103,1.0,1.0,-0.7947601675987244,0.3121386468410492,0.4826215207576751,0.1813457459211349,0.0,0.0,0.0,25.05280494689941,25.0,3.056384563446045,-4425.86474609375,62.36614227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15509033203125,304.3260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986854583024978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001531927613,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
747960,293.1308288574219,297.1499938964844,293.1499938964844,0.0522858947515487,-1425.482177734375,304.1474609375,0.7236611247062683,0.1034871786832809,0.0936471745371818,293.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669860839844,0.5625263452529907,0.050000000745058,0.0481548309326171,293.2017822265625,297.1499938964844,293.1499938964844,0.05627928301692,-1160.455322265625,304.1543273925781,0.7338026762008667,0.1078648716211319,0.0761947184801101,293.1517333984375,297.1499938964844,293.1499938964844,0.1474220007658004,-3285.895263671875,304.1498107910156,0.940557062625885,0.2274079173803329,0.2158270925283432,293.2839660644531,297.1499938964844,293.1499938964844,0.0056279702112078,-2018.00146484375,298.8753967285156,0.5625263452529907,0.050000000745058,0.2284257858991623,291.56695556640625,291.1499938964844,274.8500061035156,271.5482177734375,286.0263366699219,293.2840881347656,291.5664367675781,1.0,0.1807821542024612,0.8099310398101807,0.8099310398101807,1.0,1.0,-0.7947516441345215,0.3132124841213226,0.4815391600131988,0.1824032664299011,0.0,0.0,0.0,25.04784393310547,25.0,-1.7533427476882937,-4429.80029296875,62.357566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,304.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986867547035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001545097096,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748020,293.130126953125,297.1499938964844,293.1499938964844,0.0528766885399818,-1435.5076904296875,304.1473388671875,0.7250673770904541,0.1041189804673194,0.0942160040140152,293.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55718994140625,0.562571108341217,0.050000000745058,0.0481545440852642,293.20037841796875,297.1499938964844,293.1499938964844,0.0555181950330734,-1150.581298828125,304.1541442871094,0.7317019701004028,0.1068355366587638,0.0754746794700622,293.1507568359375,297.1499938964844,293.1499938964844,0.1476971507072448,-3291.0966796875,304.1494140625,0.940861701965332,0.2275588810443878,0.2159673124551773,293.2828369140625,297.1499938964844,293.1499938964844,0.005592702422291,-2008.2315673828125,298.82879638671875,0.562571108341217,0.050000000745058,0.2284244149923324,291.5557861328125,291.1499938964844,274.8500061035156,271.5526123046875,285.9805908203125,293.2829284667969,291.55328369140625,1.0,0.1807630658149719,0.8428473472595215,0.8428473472595215,1.0,1.0,-0.7947364449501038,0.3151133954524994,0.4796230792999267,0.184202954173088,0.0,0.0,0.0,25.039295196533203,25.0,-16.660995483398438,-4436.40576171875,62.34269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15008544921875,304.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987173020839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100185512565,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748080,293.130126953125,297.1499938964844,293.1499938964844,0.0528766885399818,-1435.5076904296875,304.1473388671875,0.7250673770904541,0.1041189804673194,0.0942160040140152,293.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55718994140625,0.562571108341217,0.050000000745058,0.0481545440852642,293.20037841796875,297.1499938964844,293.1499938964844,0.0555181950330734,-1150.581298828125,304.1541442871094,0.7317019701004028,0.1068355366587638,0.0754746794700622,293.1507568359375,297.1499938964844,293.1499938964844,0.1476971507072448,-3291.0966796875,304.1494140625,0.940861701965332,0.2275588810443878,0.2159673124551773,293.2828369140625,297.1499938964844,293.1499938964844,0.005592702422291,-2008.2315673828125,298.82879638671875,0.562571108341217,0.050000000745058,0.2284244149923324,291.5557861328125,291.1499938964844,274.8500061035156,271.5526123046875,285.9805908203125,293.2829284667969,291.55328369140625,1.0,0.1807630658149719,0.8428473472595215,0.8428473472595215,1.0,1.0,-0.7947364449501038,0.3151133954524994,0.4796230792999267,0.184202954173088,0.0,0.0,0.0,25.039295196533203,25.0,-16.660995483398438,-4436.40576171875,62.34269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15008544921875,304.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987173020839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100185512565,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748140,293.1295166015625,297.1499938964844,293.1499938964844,0.0534999370574951,-1446.175537109375,304.1471862792969,0.7264388799667358,0.1047455742955207,0.0947798267006874,293.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.5626028776168823,0.050000000745058,0.0481543391942977,293.1991271972656,297.1499938964844,293.1499938964844,0.0547969043254852,-1141.3172607421875,304.1539611816406,0.7295910716056824,0.1058154478669166,0.0747597143054008,293.14990234375,297.1499938964844,293.1499938964844,0.1480630040168762,-3298.021484375,304.14898681640625,0.9411585330963136,0.2277182042598724,0.2161154597997665,293.2817077636719,297.1499938964844,293.1499938964844,0.0055597927421331,-1999.5869140625,298.779541015625,0.5626028776168823,0.050000000745058,0.2284234464168548,291.5378112792969,291.1499938964844,274.8500061035156,271.5569763183594,285.9449157714844,293.28179931640625,291.5347900390625,1.0,0.1807475537061691,0.8757635951042175,0.8757635951042175,1.0,1.0,-0.7947314381599426,0.3165955543518066,0.4781359136104584,0.1855070441961288,0.0,0.0,0.0,25.03188133239746,25.0,-24.81733703613281,-4441.162109375,62.331146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443176269531,304.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987857431173324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002549688564,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748200,293.1295166015625,297.1499938964844,293.1499938964844,0.0534999370574951,-1446.175537109375,304.1471862792969,0.7264388799667358,0.1047455742955207,0.0947798267006874,293.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.5626028776168823,0.050000000745058,0.0481543391942977,293.1991271972656,297.1499938964844,293.1499938964844,0.0547969043254852,-1141.3172607421875,304.1539611816406,0.7295910716056824,0.1058154478669166,0.0747597143054008,293.14990234375,297.1499938964844,293.1499938964844,0.1480630040168762,-3298.021484375,304.14898681640625,0.9411585330963136,0.2277182042598724,0.2161154597997665,293.2817077636719,297.1499938964844,293.1499938964844,0.0055597927421331,-1999.5869140625,298.779541015625,0.5626028776168823,0.050000000745058,0.2284234464168548,291.5378112792969,291.1499938964844,274.8500061035156,271.5569763183594,285.9449157714844,293.28179931640625,291.5347900390625,1.0,0.1807475537061691,0.8757635951042175,0.8757635951042175,1.0,1.0,-0.7947314381599426,0.3165955543518066,0.4781359136104584,0.1855070441961288,0.0,0.0,0.0,25.03188133239746,25.0,-24.81733703613281,-4441.162109375,62.331146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443176269531,304.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987857431173324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002549688564,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748260,293.1289978027344,297.1499938964844,293.1499938964844,0.0541307926177978,-1457.0166015625,304.1470642089844,0.7277830243110657,0.1053669899702072,0.095339149236679,293.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5626263618469238,0.050000000745058,0.0481541864573955,293.19793701171875,297.1499938964844,293.1499938964844,0.0540957413613796,-1132.3575439453125,304.15380859375,0.7274893522262573,0.1048133075237274,0.0740557163953781,293.1490783691406,297.1499938964844,293.1499938964844,0.1484631597995758,-3305.56982421875,304.148681640625,0.9414539337158204,0.2278849780559539,0.2162709683179855,293.2806091308594,297.1499938964844,293.1499938964844,0.005527863278985,-1991.32861328125,298.7295837402344,0.5626263618469238,0.050000000745058,0.2284227311611175,291.5177917480469,291.1499938964844,274.8500061035156,271.5613708496094,285.9168701171875,293.2807006835937,291.5146484375,1.0,0.1807353347539901,0.9084075689315796,0.9084075689315796,1.0,1.0,-0.7947433590888977,0.3177627325057983,0.4769806563854217,0.1864298582077026,0.0,0.0,0.0,25.025102615356445,25.0,-28.05674171447754,-4444.67626953125,62.323184967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,304.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988830476999282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001003537254291,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748320,293.1289978027344,297.1499938964844,293.1499938964844,0.0541307926177978,-1457.0166015625,304.1470642089844,0.7277830243110657,0.1053669899702072,0.095339149236679,293.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5626263618469238,0.050000000745058,0.0481541864573955,293.19793701171875,297.1499938964844,293.1499938964844,0.0540957413613796,-1132.3575439453125,304.15380859375,0.7274893522262573,0.1048133075237274,0.0740557163953781,293.1490783691406,297.1499938964844,293.1499938964844,0.1484631597995758,-3305.56982421875,304.148681640625,0.9414539337158204,0.2278849780559539,0.2162709683179855,293.2806091308594,297.1499938964844,293.1499938964844,0.005527863278985,-1991.32861328125,298.7295837402344,0.5626263618469238,0.050000000745058,0.2284227311611175,291.5177917480469,291.1499938964844,274.8500061035156,271.5613708496094,285.9168701171875,293.2807006835937,291.5146484375,1.0,0.1807353347539901,0.9084075689315796,0.9084075689315796,1.0,1.0,-0.7947433590888977,0.3177627325057983,0.4769806563854217,0.1864298582077026,0.0,0.0,0.0,25.025102615356445,25.0,-28.05674171447754,-4444.67626953125,62.323184967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,304.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988830476999282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001003537254291,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
