time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748380,293.12860107421875,297.1499938964844,293.1499938964844,0.05475839599967,-1467.8272705078125,304.1470031738281,0.72910475730896,0.105983167886734,0.095893770456314,293.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994812011719,0.562645435333252,0.050000000745058,0.048154067248106,293.1967468261719,297.1499938964844,293.1499938964844,0.0534119717776775,-1123.646728515625,304.1536865234375,0.7254186868667603,0.1038397923111915,0.0733695924282074,293.1483459472656,297.1499938964844,293.1499938964844,0.1488728523254394,-3313.26611328125,304.1484375,0.9417521953582764,0.2280579209327697,0.2164326459169387,293.2795715332031,297.1499938964844,293.1499938964844,0.005496182013303,-1983.1014404296875,298.6796875,0.562645435333252,0.050000000745058,0.2284221649169922,291.49761962890625,291.1499938964844,274.8500061035156,271.5657653808594,285.8943176269531,293.2796630859375,291.4945373535156,1.0,0.1807262748479843,0.9410515427589417,0.9410515427589417,1.0,1.0,-0.7947787642478943,0.3187080919742584,0.4760706424713135,0.1870755553245544,0.0,0.0,0.0,25.0185661315918,25.0,-28.32560920715332,-4447.4453125,62.31921005249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13238525390625,304.2610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989996045827865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100472017948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748440,293.12860107421875,297.1499938964844,293.1499938964844,0.05475839599967,-1467.8272705078125,304.1470031738281,0.72910475730896,0.105983167886734,0.095893770456314,293.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994812011719,0.562645435333252,0.050000000745058,0.048154067248106,293.1967468261719,297.1499938964844,293.1499938964844,0.0534119717776775,-1123.646728515625,304.1536865234375,0.7254186868667603,0.1038397923111915,0.0733695924282074,293.1483459472656,297.1499938964844,293.1499938964844,0.1488728523254394,-3313.26611328125,304.1484375,0.9417521953582764,0.2280579209327697,0.2164326459169387,293.2795715332031,297.1499938964844,293.1499938964844,0.005496182013303,-1983.1014404296875,298.6796875,0.562645435333252,0.050000000745058,0.2284221649169922,291.49761962890625,291.1499938964844,274.8500061035156,271.5657653808594,285.8943176269531,293.2796630859375,291.4945373535156,1.0,0.1807262748479843,0.9410515427589417,0.9410515427589417,1.0,1.0,-0.7947787642478943,0.3187080919742584,0.4760706424713135,0.1870755553245544,0.0,0.0,0.0,25.0185661315918,25.0,-28.32560920715332,-4447.4453125,62.31921005249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13238525390625,304.2610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989996045827865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100472017948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748500,293.12841796875,297.1499938964844,293.1499938964844,0.0550688430666923,-1473.1810302734375,304.14697265625,0.7297589182853699,0.1062891259789466,0.0961692407727241,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896240234375,0.5626548528671265,0.050000000745058,0.0481540076434612,293.19610595703125,297.1499938964844,293.1499938964844,0.0530784428119659,-1119.405029296875,304.15362548828125,0.7244057059288025,0.1033697798848152,0.0730364993214607,293.14801025390625,297.1499938964844,293.1499938964844,0.1490764170885086,-3317.077392578125,304.1483459472656,0.941904366016388,0.2281464338302612,0.2165154814720153,293.279052734375,297.1499938964844,293.1499938964844,0.005480411928147,-1978.968505859375,298.6549072265625,0.5626548528671265,0.050000000745058,0.2284218817949295,291.4878234863281,291.1499938964844,274.8500061035156,271.56793212890625,285.8846740722656,293.2791442871094,291.4848327636719,1.0,0.1807229816913604,0.9573735594749452,0.9573735594749452,1.0,1.0,-0.794808566570282,0.3191175162792206,0.475691020488739,0.1873174607753753,0.0,0.0,0.0,25.015220642089844,25.0,-27.76795768737793,-4448.65576171875,62.3189811706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990623161196708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001005356607493,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748560,293.1282653808594,297.1499938964844,293.1499938964844,0.0553782097995281,-1478.5230712890625,304.14697265625,0.7304118275642395,0.1065938174724578,0.0964434221386909,293.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4799499511719,0.5626673698425293,0.050000000745058,0.0481539256870746,293.1954345703125,297.1499938964844,293.1499938964844,0.0527561828494071,-1115.315673828125,304.1535339355469,0.7234221696853638,0.1029178574681282,0.0727138593792915,293.1476745605469,297.1499938964844,293.1499938964844,0.1492815911769867,-3320.914794921875,304.1482849121094,0.9420632719993592,0.228236436843872,0.2165995687246322,293.278564453125,297.1499938964844,293.1499938964844,0.0054646302014589,-1974.820068359375,298.63018798828125,0.5626673698425293,0.050000000745058,0.2284214943647384,291.47808837890625,291.1499938964844,274.8500061035156,271.57012939453125,285.8662109375,293.2786560058594,291.47491455078125,1.0,0.1807206273078918,0.965898871421814,0.965898871421814,0.972846746444702,1.0,-0.794850766658783,0.319996565580368,0.4748541712760925,0.188016802072525,0.0,0.0,0.0,25.0114688873291,25.0,-28.718544006347656,-4451.6826171875,62.32032775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991270467638969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001006013480946,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748620,293.12799072265625,297.1499938964844,293.1499938964844,0.0560288242995739,-1489.8431396484375,304.1468811035156,0.731720507144928,0.1072006151080131,0.0969889909029007,293.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560241699219,0.562705397605896,0.050000000745058,0.0481536835432052,293.19384765625,297.1499938964844,293.1499938964844,0.0521979331970214,-1108.3314208984375,304.1532897949219,0.7215988636016846,0.1020899936556816,0.0721162781119346,293.14703369140625,297.1499938964844,293.1499938964844,0.1497721076011657,-3330.13330078125,304.1480407714844,0.9424099922180176,0.2284223884344101,0.2167727798223495,293.277587890625,297.1499938964844,293.1499938964844,0.0054344981908798,-1967.3492431640625,298.5785522460937,0.562705397605896,0.050000000745058,0.2284203469753265,291.45343017578125,291.1499938964844,274.8500061035156,271.57452392578125,285.8145446777344,293.2776794433594,291.448974609375,1.0,0.1807194203138351,0.982949435710907,0.982949435710907,0.9185402989387512,1.0,-0.7949944734573364,0.3223081529140472,0.4726862907409668,0.1899359822273254,0.0,0.0,0.0,25.002273559570312,25.0,-36.618263244628906,-4459.80224609375,62.32982635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992702543735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001007466853479,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748680,293.12799072265625,297.1499938964844,293.1499938964844,0.0560288242995739,-1489.8431396484375,304.1468811035156,0.731720507144928,0.1072006151080131,0.0969889909029007,293.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560241699219,0.562705397605896,0.050000000745058,0.0481536835432052,293.19384765625,297.1499938964844,293.1499938964844,0.0521979331970214,-1108.3314208984375,304.1532897949219,0.7215988636016846,0.1020899936556816,0.0721162781119346,293.14703369140625,297.1499938964844,293.1499938964844,0.1497721076011657,-3330.13330078125,304.1480407714844,0.9424099922180176,0.2284223884344101,0.2167727798223495,293.277587890625,297.1499938964844,293.1499938964844,0.0054344981908798,-1967.3492431640625,298.5785522460937,0.562705397605896,0.050000000745058,0.2284203469753265,291.45343017578125,291.1499938964844,274.8500061035156,271.57452392578125,285.8145446777344,293.2776794433594,291.448974609375,1.0,0.1807194203138351,0.982949435710907,0.982949435710907,0.9185402989387512,1.0,-0.7949944734573364,0.3223081529140472,0.4726862907409668,0.1899359822273254,0.0,0.0,0.0,25.002273559570312,25.0,-36.618263244628906,-4459.80224609375,62.32982635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992702543735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001007466853479,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748740,293.12774658203125,297.1499938964844,293.1499938964844,0.0567310974001884,-1502.187255859375,304.1467590332031,0.7330426573753357,0.1078048050403595,0.0975320115685463,293.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4235534667969,0.5627667307853699,0.050000000745058,0.0481532886624336,293.1918640136719,297.1499938964844,293.1499938964844,0.0517800524830818,-1103.271240234375,304.15289306640625,0.720024049282074,0.1013772115111351,0.0715973824262619,293.1464538574219,297.1499938964844,293.1499938964844,0.1503883153200149,-3341.760986328125,304.14764404296875,0.942806601524353,0.228617250919342,0.2169541418552398,293.276611328125,297.1499938964844,293.1499938964844,0.005406997166574,-1961.2940673828125,298.5232849121094,0.5627667307853699,0.050000000745058,0.2284184694290161,291.42010498046875,291.1499938964844,274.8500061035156,271.5788879394531,285.7418212890625,293.27667236328125,291.4140319824219,1.0,0.1807240843772888,1.0,1.0,0.8642338514328003,1.0,-0.7952383160591125,0.3256025612354278,0.4696357250213623,0.1927967965602874,0.0,0.0,0.0,24.990249633789062,25.0,-49.03799819946289,-4471.4873046875,62.35081100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,304.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994419306516647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100920915429,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748800,293.12774658203125,297.1499938964844,293.1499938964844,0.0567310974001884,-1502.187255859375,304.1467590332031,0.7330426573753357,0.1078048050403595,0.0975320115685463,293.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4235534667969,0.5627667307853699,0.050000000745058,0.0481532886624336,293.1918640136719,297.1499938964844,293.1499938964844,0.0517800524830818,-1103.271240234375,304.15289306640625,0.720024049282074,0.1013772115111351,0.0715973824262619,293.1464538574219,297.1499938964844,293.1499938964844,0.1503883153200149,-3341.760986328125,304.14764404296875,0.942806601524353,0.228617250919342,0.2169541418552398,293.276611328125,297.1499938964844,293.1499938964844,0.005406997166574,-1961.2940673828125,298.5232849121094,0.5627667307853699,0.050000000745058,0.2284184694290161,291.42010498046875,291.1499938964844,274.8500061035156,271.5788879394531,285.7418212890625,293.27667236328125,291.4140319824219,1.0,0.1807240843772888,1.0,1.0,0.8642338514328003,1.0,-0.7952383160591125,0.3256025612354278,0.4696357250213623,0.1927967965602874,0.0,0.0,0.0,24.990249633789062,25.0,-49.03799819946289,-4471.4873046875,62.35081100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,304.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994419306516647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100920915429,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748860,293.1275634765625,297.1499938964844,293.1499938964844,0.0575934834778308,-1517.6585693359375,304.1463928222656,0.7343965172767639,0.1084044426679611,0.0980710610747337,293.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37017822265625,0.5628716945648193,0.050000000745058,0.0481526106595993,293.1894836425781,297.1499938964844,293.1499938964844,0.0516141876578331,-1101.757568359375,304.1521911621094,0.7187454700469971,0.1007975488901138,0.0711634829640388,293.1459045410156,297.1499938964844,293.1499938964844,0.1513674706220626,-3360.4052734375,304.1467590332031,0.943284034729004,0.228820189833641,0.2171428501605987,293.27557373046875,297.1499938964844,293.1499938964844,0.005385126452893,-1958.9127197265625,298.4576416015625,0.5628716945648193,0.050000000745058,0.2284152656793594,291.3629150390625,291.1499938964844,274.8444519042969,271.579345703125,285.4916687011719,293.2756652832031,291.3483581542969,1.0,0.1807363629341125,1.0,1.0,0.7517874240875244,1.0,-0.7955862283706665,0.3373573422431946,0.4582288861274719,0.2041460424661636,0.0,0.0,0.0,24.974422454833984,25.0,-101.63323974609376,-4514.7568359375,62.38478469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996797233819961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001011622443911,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748920,293.1275634765625,297.1499938964844,293.1499938964844,0.0575934834778308,-1517.6585693359375,304.1463928222656,0.7343965172767639,0.1084044426679611,0.0980710610747337,293.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37017822265625,0.5628716945648193,0.050000000745058,0.0481526106595993,293.1894836425781,297.1499938964844,293.1499938964844,0.0516141876578331,-1101.757568359375,304.1521911621094,0.7187454700469971,0.1007975488901138,0.0711634829640388,293.1459045410156,297.1499938964844,293.1499938964844,0.1513674706220626,-3360.4052734375,304.1467590332031,0.943284034729004,0.228820189833641,0.2171428501605987,293.27557373046875,297.1499938964844,293.1499938964844,0.005385126452893,-1958.9127197265625,298.4576416015625,0.5628716945648193,0.050000000745058,0.2284152656793594,291.3629150390625,291.1499938964844,274.8444519042969,271.579345703125,285.4916687011719,293.2756652832031,291.3483581542969,1.0,0.1807363629341125,1.0,1.0,0.7517874240875244,1.0,-0.7955862283706665,0.3373573422431946,0.4582288861274719,0.2041460424661636,0.0,0.0,0.0,24.974422454833984,25.0,-101.63323974609376,-4514.7568359375,62.38478469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996797233819961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001011622443911,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
748980,293.1274108886719,297.1499938964844,293.1499938964844,0.0590626299381256,-1544.9283447265625,304.1451110839844,0.7358417510986328,0.1090082004666328,0.0986098125576973,293.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5630699396133423,0.050000000745058,0.0481513328850269,293.1862487792969,297.1499938964844,293.1499938964844,0.0521888993680477,-1110.865234375,304.15045166015625,0.7180187106132507,0.1004539281129837,0.0708753913640976,293.14532470703125,297.1499938964844,293.1499938964844,0.1536818444728851,-3404.837646484375,304.1439208984375,0.9439294338226318,0.2290415912866592,0.2173444479703903,293.27423095703125,297.1499938964844,293.1499938964844,0.0053857304155826,-1970.8148193359373,298.3509826660156,0.5630699396133423,0.050000000745058,0.2284092009067535,291.2125244140625,291.1499938964844,274.8283386230469,271.57232666015625,284.8357238769531,293.2743530273437,291.1755676269531,1.0,0.1807601749897003,1.0,1.0,0.6393409967422485,1.0,-0.7961201667785645,0.3674163818359375,0.4287037551403045,0.2338627278804779,0.0,0.0,0.0,24.9501895904541,25.0,-256.24273681640625,-4624.8134765625,62.44043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,303.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1001579761505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001016476089716,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749040,293.1274108886719,297.1499938964844,293.1499938964844,0.0590626299381256,-1544.9283447265625,304.1451110839844,0.7358417510986328,0.1090082004666328,0.0986098125576973,293.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5630699396133423,0.050000000745058,0.0481513328850269,293.1862487792969,297.1499938964844,293.1499938964844,0.0521888993680477,-1110.865234375,304.15045166015625,0.7180187106132507,0.1004539281129837,0.0708753913640976,293.14532470703125,297.1499938964844,293.1499938964844,0.1536818444728851,-3404.837646484375,304.1439208984375,0.9439294338226318,0.2290415912866592,0.2173444479703903,293.27423095703125,297.1499938964844,293.1499938964844,0.0053857304155826,-1970.8148193359373,298.3509826660156,0.5630699396133423,0.050000000745058,0.2284092009067535,291.2125244140625,291.1499938964844,274.8283386230469,271.57232666015625,284.8357238769531,293.2743530273437,291.1755676269531,1.0,0.1807601749897003,1.0,1.0,0.6393409967422485,1.0,-0.7961201667785645,0.3674163818359375,0.4287037551403045,0.2338627278804779,0.0,0.0,0.0,24.9501895904541,25.0,-256.24273681640625,-4624.8134765625,62.44043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,303.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1001579761505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001016476089716,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0602666772902011,-1567.7498779296875,304.143798828125,0.736635148525238,0.1093196868896484,0.0988848060369491,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.5632263422012329,0.050000000745058,0.0481503270566463,293.1842346191406,297.1499938964844,293.1499938964844,0.0529960729181766,-1122.9671630859375,304.1488952636719,0.7179443836212158,0.1003890261054039,0.070803202688694,293.1449890136719,297.1499938964844,293.1499938964844,0.1558715403079986,-3446.88525390625,304.1410217285156,0.9443606734275818,0.229167640209198,0.2174564152956009,293.2732849121094,297.1499938964844,293.1499938964844,0.0054031345061957,-1987.7548828125,298.2659606933594,0.5632263422012329,0.050000000745058,0.2284044176340103,291.065673828125,291.1499938964844,274.8165588378906,271.566162109375,284.20782470703125,293.2734680175781,291.0071716308594,1.0,0.1807786524295807,1.0,1.0,0.5831177830696106,1.0,-0.7964909672737122,0.3959873914718628,0.400503545999527,0.2622534036636352,0.0,0.0,0.0,24.9326400756836,25.0,-405.9067077636719,-4728.78369140625,62.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,303.6813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005987301468849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001020949275698,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749160,293.1270751953125,297.1499938964844,293.1499938964844,0.0618650168180465,-1598.37255859375,304.1420288085937,0.7374278903007507,0.1096452996134758,0.0991696342825889,293.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919982910156,0.5633596181869507,0.050000000745058,0.0481494702398777,293.1819152832031,297.1499938964844,293.1499938964844,0.054227914661169,-1141.2911376953125,304.1468505859375,0.7180213928222656,0.1004098951816558,0.0707850754261016,293.1445617675781,297.1499938964844,293.1499938964844,0.1589411050081253,-3505.592529296875,304.1370849609375,0.9447778463363647,0.2293117642402649,0.2175825387239456,293.27203369140625,297.1499938964844,293.1499938964844,0.0054386924020946,-2015.173583984375,298.15087890625,0.5633596181869507,0.050000000745058,0.2284003496170044,290.8509216308594,291.1499938964844,274.8023986816406,271.5583190917969,284.00860595703125,293.27227783203125,290.78515625,1.0,0.1808008253574371,1.0,1.0,0.5800874829292297,1.0,-0.796956479549408,0.4002027809619903,0.3967536985874176,0.2663822174072265,0.0,0.0,0.0,24.916860580444336,25.0,-493.3043212890625,-4738.8671875,62.53028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,303.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012421995401382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001027479593176,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749220,293.12652587890625,297.1499938964844,293.1499938964844,0.064317986369133,-1645.2642822265625,304.1406555175781,0.7391887903213501,0.1103367730975151,0.0997774824500083,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5553894042969,0.5637113451957703,0.050000000745058,0.0481472127139568,293.17633056640625,297.1499938964844,293.1499938964844,0.0561886057257652,-1170.16064453125,304.1446838378906,0.7188919186592102,0.1007340848445892,0.0709441006183624,293.1436462402344,297.1499938964844,293.1499938964844,0.1634690016508102,-3590.8701171875,304.13397216796875,0.945811927318573,0.2296348512172699,0.2178761065006256,293.2689514160156,297.1499938964844,293.1499938964844,0.0054894285276532,-2054.177734375,297.9706115722656,0.5637113451957703,0.050000000745058,0.2283896505832672,290.5298767089844,291.1499938964844,274.76739501953125,271.5378723144531,283.90008544921875,293.26922607421875,290.4901733398437,1.0,0.1808610260486602,1.0,1.0,0.574026882648468,1.0,-0.798213541507721,0.404707670211792,0.3935059010982513,0.2707459032535553,0.0,0.0,0.0,24.875688552856445,25.0,-415.4038391113281,-4746.68115234375,62.66496658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93511962890625,303.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027296409010887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001042575313476,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749280,293.12652587890625,297.1499938964844,293.1499938964844,0.064317986369133,-1645.2642822265625,304.1406555175781,0.7391887903213501,0.1103367730975151,0.0997774824500083,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5553894042969,0.5637113451957703,0.050000000745058,0.0481472127139568,293.17633056640625,297.1499938964844,293.1499938964844,0.0561886057257652,-1170.16064453125,304.1446838378906,0.7188919186592102,0.1007340848445892,0.0709441006183624,293.1436462402344,297.1499938964844,293.1499938964844,0.1634690016508102,-3590.8701171875,304.13397216796875,0.945811927318573,0.2296348512172699,0.2178761065006256,293.2689514160156,297.1499938964844,293.1499938964844,0.0054894285276532,-2054.177734375,297.9706115722656,0.5637113451957703,0.050000000745058,0.2283896505832672,290.5298767089844,291.1499938964844,274.76739501953125,271.5378723144531,283.90008544921875,293.26922607421875,290.4901733398437,1.0,0.1808610260486602,1.0,1.0,0.574026882648468,1.0,-0.798213541507721,0.404707670211792,0.3935059010982513,0.2707459032535553,0.0,0.0,0.0,24.875688552856445,25.0,-415.4038391113281,-4746.68115234375,62.66496658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93511962890625,303.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027296409010887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001042575313476,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749340,293.1259155273437,297.1499938964844,293.1499938964844,0.0663644447922706,-1684.397216796875,304.140380859375,0.7411028146743774,0.1110549569129943,0.1004154831171035,293.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125915527344,0.564142107963562,0.050000000745058,0.0481444597244262,293.1697692871094,297.1499938964844,293.1499938964844,0.0580356046557426,-1196.9970703125,304.1434020996094,0.7206056714057922,0.1013921499252319,0.0713440030813217,293.14276123046875,297.1499938964844,293.1499938964844,0.1670900285243988,-3658.125244140625,304.13330078125,0.9470002055168152,0.2299746572971344,0.2181905657052993,293.26568603515625,297.1499938964844,293.1499938964844,0.0055172191932797,-2080.632568359375,297.8280639648437,0.564142107963562,0.050000000745058,0.2283765822649002,290.29132080078125,291.1499938964844,274.7240600585937,271.5115051269531,283.7844543457031,293.2659606933594,290.2575988769531,1.0,0.1809451282024383,1.0,1.0,0.5679662227630615,1.0,-0.7998176217079163,0.4095138907432556,0.3903037011623382,0.2754479944705963,0.0,0.0,0.0,24.827211380004883,25.0,-341.26934814453125,-4760.11328125,62.84244537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88055419921875,303.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104251317679882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001058018315234,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749400,293.1259155273437,297.1499938964844,293.1499938964844,0.0663644447922706,-1684.397216796875,304.140380859375,0.7411028146743774,0.1110549569129943,0.1004154831171035,293.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125915527344,0.564142107963562,0.050000000745058,0.0481444597244262,293.1697692871094,297.1499938964844,293.1499938964844,0.0580356046557426,-1196.9970703125,304.1434020996094,0.7206056714057922,0.1013921499252319,0.0713440030813217,293.14276123046875,297.1499938964844,293.1499938964844,0.1670900285243988,-3658.125244140625,304.13330078125,0.9470002055168152,0.2299746572971344,0.2181905657052993,293.26568603515625,297.1499938964844,293.1499938964844,0.0055172191932797,-2080.632568359375,297.8280639648437,0.564142107963562,0.050000000745058,0.2283765822649002,290.29132080078125,291.1499938964844,274.7240600585937,271.5115051269531,283.7844543457031,293.2659606933594,290.2575988769531,1.0,0.1809451282024383,1.0,1.0,0.5679662227630615,1.0,-0.7998176217079163,0.4095138907432556,0.3903037011623382,0.2754479944705963,0.0,0.0,0.0,24.827211380004883,25.0,-341.26934814453125,-4760.11328125,62.84244537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88055419921875,303.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104251317679882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001058018315234,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749460,293.1253967285156,297.1499938964844,293.1499938964844,0.0667413845658302,-1690.1888427734375,304.1431579589844,0.742959201335907,0.1117738261818885,0.1010628640651702,293.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.5644922852516174,0.050000000745058,0.0481422282755374,293.162353515625,297.1499938964844,293.1499938964844,0.0586001574993133,-1203.9583740234375,304.14483642578125,0.7229655981063843,0.1023939847946167,0.0719809830188751,293.1420288085937,297.1499938964844,293.1499938964844,0.1669554114341735,-3653.472412109375,304.1395263671875,0.9480679035186768,0.2303102612495422,0.2185115814208984,293.2628173828125,297.1499938964844,293.1499938964844,0.0054963920265436,-2070.580322265625,297.7978820800781,0.5644922852516174,0.050000000745058,0.2283660024404525,290.2998352050781,291.1499938964844,274.6731872558594,271.4797058105469,285.255615234375,293.26300048828125,290.34747314453125,1.0,0.1810487359762191,0.9665302634239196,0.9665302634239196,0.7407797574996948,1.0,-0.8017289042472839,0.342975378036499,0.4587534964084625,0.2090517729520797,0.0,0.0,0.0,24.786113739013672,25.0,151.426025390625,-4514.51953125,63.05714797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8834228515625,303.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053334474563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001069000572897,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749520,293.1253967285156,297.1499938964844,293.1499938964844,0.0667413845658302,-1690.1888427734375,304.1431579589844,0.742959201335907,0.1117738261818885,0.1010628640651702,293.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.5644922852516174,0.050000000745058,0.0481422282755374,293.162353515625,297.1499938964844,293.1499938964844,0.0586001574993133,-1203.9583740234375,304.14483642578125,0.7229655981063843,0.1023939847946167,0.0719809830188751,293.1420288085937,297.1499938964844,293.1499938964844,0.1669554114341735,-3653.472412109375,304.1395263671875,0.9480679035186768,0.2303102612495422,0.2185115814208984,293.2628173828125,297.1499938964844,293.1499938964844,0.0054963920265436,-2070.580322265625,297.7978820800781,0.5644922852516174,0.050000000745058,0.2283660024404525,290.2998352050781,291.1499938964844,274.6731872558594,271.4797058105469,285.255615234375,293.26300048828125,290.34747314453125,1.0,0.1810487359762191,0.9665302634239196,0.9665302634239196,0.7407797574996948,1.0,-0.8017289042472839,0.342975378036499,0.4587534964084625,0.2090517729520797,0.0,0.0,0.0,24.786113739013672,25.0,151.426025390625,-4514.51953125,63.05714797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8834228515625,303.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053334474563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001069000572897,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749580,293.125244140625,297.1499938964844,293.1499938964844,0.0655713751912117,-1665.408935546875,304.1473083496094,0.7448028922080994,0.1124264895915985,0.1016642823815345,293.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5668334960937,0.5649285316467285,0.050000000745058,0.0481394566595554,293.1546936035156,297.1499938964844,293.1499938964844,0.0579777620732784,-1192.7108154296875,304.14752197265625,0.7259690761566162,0.1036310195922851,0.0728079229593277,293.1416931152344,297.1499938964844,293.1499938964844,0.1633842289447784,-3584.2861328125,304.1488037109375,0.9491757154464722,0.2305782884359359,0.2187768518924713,293.2615661621094,297.1499938964844,293.1499938964844,0.0053943069651722,-2016.5057373046875,297.8946838378906,0.5649285316467285,0.050000000745058,0.2283528596162796,290.5916442871094,291.1499938964844,274.61553955078125,271.44305419921875,285.6970520019531,293.2616271972656,290.6289978027344,1.0,0.1811754703521728,0.9330605268478394,0.9330605268478394,0.9135932326316832,1.0,-0.8037424683570862,0.3256395161151886,0.4781029522418976,0.1917501091957092,0.0,0.0,0.0,24.740697860717773,25.0,321.8347473144531,-4468.0927734375,63.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,304.0530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053667888045311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001069338977686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749640,293.125244140625,297.1499938964844,293.1499938964844,0.0655713751912117,-1665.408935546875,304.1473083496094,0.7448028922080994,0.1124264895915985,0.1016642823815345,293.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5668334960937,0.5649285316467285,0.050000000745058,0.0481394566595554,293.1546936035156,297.1499938964844,293.1499938964844,0.0579777620732784,-1192.7108154296875,304.14752197265625,0.7259690761566162,0.1036310195922851,0.0728079229593277,293.1416931152344,297.1499938964844,293.1499938964844,0.1633842289447784,-3584.2861328125,304.1488037109375,0.9491757154464722,0.2305782884359359,0.2187768518924713,293.2615661621094,297.1499938964844,293.1499938964844,0.0053943069651722,-2016.5057373046875,297.8946838378906,0.5649285316467285,0.050000000745058,0.2283528596162796,290.5916442871094,291.1499938964844,274.61553955078125,271.44305419921875,285.6970520019531,293.2616271972656,290.6289978027344,1.0,0.1811754703521728,0.9330605268478394,0.9330605268478394,0.9135932326316832,1.0,-0.8037424683570862,0.3256395161151886,0.4781029522418976,0.1917501091957092,0.0,0.0,0.0,24.740697860717773,25.0,321.8347473144531,-4468.0927734375,63.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,304.0530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053667888045311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001069338977686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749700,293.12530517578125,297.1499938964844,293.1499938964844,0.0651473402976989,-1656.3973388671875,304.1485595703125,0.7456638216972351,0.1127269640564918,0.1019400656223297,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6844177246094,0.5651417374610901,0.050000000745058,0.0481381081044673,293.1509094238281,297.1499938964844,293.1499938964844,0.0578959360718727,-1190.5108642578125,304.14813232421875,0.72760409116745,0.1043188348412513,0.0732708126306533,293.1416015625,297.1499938964844,293.1499938964844,0.1619955152273178,-3557.533447265625,304.15155029296875,0.949694573879242,0.2307010293006897,0.2188934832811355,293.2613830566406,297.1499938964844,293.1499938964844,0.0053499578498303,-1994.1297607421875,297.927734375,0.5651417374610901,0.050000000745058,0.2283464521169662,290.705322265625,291.1499938964844,274.5843811035156,271.42303466796875,285.7690734863281,293.26141357421875,290.7369689941406,1.0,0.181246280670166,0.9163256883621216,0.9163256883621216,1.0,1.0,-0.8047597408294678,0.3226840794086456,0.4820756614208221,0.1888113170862198,0.0,0.0,0.0,24.720081329345703,25.0,315.7025451660156,-4467.40478515625,63.42238998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214538574219,304.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051661446690559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067302655428,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749760,293.1254272460937,297.1499938964844,293.1499938964844,0.0648076683282852,-1649.1343994140625,304.1494445800781,0.7464976906776428,0.1130154728889465,0.1022032126784324,293.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7841796875,0.5653558373451233,0.050000000745058,0.0481367520987987,293.1470947265625,297.1499938964844,293.1499938964844,0.0579410009086132,-1190.1802978515625,304.1483764648437,0.729331374168396,0.1050539687275886,0.0737664178013801,293.1415405273437,297.1499938964844,293.1499938964844,0.160817801952362,-3534.91552734375,304.15338134765625,0.9502093195915222,0.2308230251073837,0.2190073728561401,293.2613525390625,297.1499938964844,293.1499938964844,0.0053094271570444,-1974.242919921875,297.9527587890625,0.5653558373451233,0.050000000745058,0.2283400297164917,290.8018798828125,291.1499938964844,274.55181884765625,271.4020080566406,285.7823791503906,293.2613525390625,290.8282470703125,1.0,0.1813218742609024,0.8927974104881287,0.8927974104881287,1.0,1.0,-0.8057976365089417,0.3222467303276062,0.4835509359836578,0.1883865445852279,0.0,0.0,0.0065131643787026,24.700092315673828,25.0,285.6496276855469,-4475.99560546875,63.55353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708923339844,304.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048788279294967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064386742655,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749820,293.1257629394531,297.1499938964844,293.1499938964844,0.0643689781427383,-1639.506591796875,304.1503295898437,0.7481135725975037,0.1135709136724472,0.1027054190635681,293.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9363098144531,0.5657842755317688,0.050000000745058,0.0481340512633323,293.1394958496094,297.1499938964844,293.1499938964844,0.0583906136453151,-1194.7767333984375,304.1481628417969,0.7330713868141174,0.1066700890660286,0.0748585686087608,293.141357421875,297.1499938964844,293.1499938964844,0.159047320485115,-3501.0390625,304.1551513671875,0.9512425065040588,0.2310748398303985,0.2192392945289611,293.2615051269531,297.1499938964844,293.1499938964844,0.0052394825033843,-1941.353271484375,297.9814147949219,0.5657842755317688,0.050000000745058,0.228327214717865,290.9488830566406,291.1499938964844,274.4827880859375,271.3571472167969,285.7990417480469,293.261474609375,290.968017578125,1.0,0.181487038731575,0.8457408547401428,0.8457408547401428,1.0,1.0,-0.8079709410667419,0.3211739957332611,0.4867969155311584,0.1873309910297393,0.0,0.0,0.0230069104582071,24.661508560180664,25.0,214.70762634277344,-4490.46240234375,63.83367538452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15728759765625,304.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1041523665189743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001057014160323,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749880,293.1257629394531,297.1499938964844,293.1499938964844,0.0643689781427383,-1639.506591796875,304.1503295898437,0.7481135725975037,0.1135709136724472,0.1027054190635681,293.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9363098144531,0.5657842755317688,0.050000000745058,0.0481340512633323,293.1394958496094,297.1499938964844,293.1499938964844,0.0583906136453151,-1194.7767333984375,304.1481628417969,0.7330713868141174,0.1066700890660286,0.0748585686087608,293.141357421875,297.1499938964844,293.1499938964844,0.159047320485115,-3501.0390625,304.1551513671875,0.9512425065040588,0.2310748398303985,0.2192392945289611,293.2615051269531,297.1499938964844,293.1499938964844,0.0052394825033843,-1941.353271484375,297.9814147949219,0.5657842755317688,0.050000000745058,0.228327214717865,290.9488830566406,291.1499938964844,274.4827880859375,271.3571472167969,285.7990417480469,293.261474609375,290.968017578125,1.0,0.181487038731575,0.8457408547401428,0.8457408547401428,1.0,1.0,-0.8079709410667419,0.3211739957332611,0.4867969155311584,0.1873309910297393,0.0,0.0,0.0230069104582071,24.661508560180664,25.0,214.70762634277344,-4490.46240234375,63.83367538452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15728759765625,304.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1041523665189743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001057014160323,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
749940,293.1261291503906,297.1499938964844,293.1499938964844,0.0641024783253669,-1633.36669921875,304.1506652832031,0.7497091889381409,0.1141131222248077,0.1031919121742248,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5662233233451843,0.050000000745058,0.0481312945485115,293.1318664550781,297.1499938964844,293.1499938964844,0.0591630861163139,-1204.020751953125,304.1474609375,0.7372108101844788,0.1084782034158706,0.0760858803987503,293.14111328125,297.1499938964844,293.1499938964844,0.1577053517103195,-3475.43798828125,304.1556396484375,0.9523101449012756,0.2313432395458221,0.2194854915142059,293.26171875,297.1499938964844,293.1499938964844,0.0051783435046672,-1913.63232421875,297.994873046875,0.5662233233451843,0.050000000745058,0.2283141314983368,291.0623474121094,291.1499938964844,274.4092712402344,271.3089599609375,285.8341064453125,293.26171875,291.0777282714844,1.0,0.1816709190607071,0.798684298992157,0.798684298992157,1.0,1.0,-0.8103042840957642,0.3192772567272186,0.4910269975662231,0.1854087114334106,0.0,0.0,0.0268496703356504,24.62302589416504,25.0,163.45346069335938,-4498.9296875,64.14008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,304.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1033096238970756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001048461344907,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750000,293.1261291503906,297.1499938964844,293.1499938964844,0.0641024783253669,-1633.36669921875,304.1506652832031,0.7497091889381409,0.1141131222248077,0.1031919121742248,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5662233233451843,0.050000000745058,0.0481312945485115,293.1318664550781,297.1499938964844,293.1499938964844,0.0591630861163139,-1204.020751953125,304.1474609375,0.7372108101844788,0.1084782034158706,0.0760858803987503,293.14111328125,297.1499938964844,293.1499938964844,0.1577053517103195,-3475.43798828125,304.1556396484375,0.9523101449012756,0.2313432395458221,0.2194854915142059,293.26171875,297.1499938964844,293.1499938964844,0.0051783435046672,-1913.63232421875,297.994873046875,0.5662233233451843,0.050000000745058,0.2283141314983368,291.0623474121094,291.1499938964844,274.4092712402344,271.3089599609375,285.8341064453125,293.26171875,291.0777282714844,1.0,0.1816709190607071,0.798684298992157,0.798684298992157,1.0,1.0,-0.8103042840957642,0.3192772567272186,0.4910269975662231,0.1854087114334106,0.0,0.0,0.0268496703356504,24.62302589416504,25.0,163.45346069335938,-4498.9296875,64.14008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,304.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1033096238970756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001048461344907,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750060,293.1264343261719,297.1499938964844,293.1499938964844,0.064003400504589,-1630.566162109375,304.1506042480469,0.7513039708137512,0.1146518066525459,0.1036734133958816,293.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5666676759719849,0.050000000745058,0.0481285117566585,293.1243591308594,297.1499938964844,293.1499938964844,0.0602333024144172,-1217.5794677734375,304.1465148925781,0.7417296767234802,0.1104629635810852,0.0774398297071456,293.14080810546875,297.1499938964844,293.1499938964844,0.1567598283290863,-3457.44482421875,304.1553039550781,0.9534078240394592,0.2316303551197052,0.2197488248348236,293.2619323730469,297.1499938964844,293.1499938964844,0.0051238625310361,-1890.1151123046875,297.9958801269531,0.5666676759719849,0.050000000745058,0.2283009439706802,291.14801025390625,291.1499938964844,274.3319396972656,271.25799560546875,285.8145751953125,293.26190185546875,291.15753173828125,1.0,0.1818731278181076,0.7971242070198059,0.7971242070198059,1.0,1.0,-0.8128040432929993,0.3200226128101349,0.4927814304828644,0.1860311776399612,0.0,0.0,0.0209666732698678,24.58548164367676,25.0,111.69127655029295,-4514.44775390625,64.47321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,304.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024346724152565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039581693476,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750120,293.1264343261719,297.1499938964844,293.1499938964844,0.064003400504589,-1630.566162109375,304.1506042480469,0.7513039708137512,0.1146518066525459,0.1036734133958816,293.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5666676759719849,0.050000000745058,0.0481285117566585,293.1243591308594,297.1499938964844,293.1499938964844,0.0602333024144172,-1217.5794677734375,304.1465148925781,0.7417296767234802,0.1104629635810852,0.0774398297071456,293.14080810546875,297.1499938964844,293.1499938964844,0.1567598283290863,-3457.44482421875,304.1553039550781,0.9534078240394592,0.2316303551197052,0.2197488248348236,293.2619323730469,297.1499938964844,293.1499938964844,0.0051238625310361,-1890.1151123046875,297.9958801269531,0.5666676759719849,0.050000000745058,0.2283009439706802,291.14801025390625,291.1499938964844,274.3319396972656,271.25799560546875,285.8145751953125,293.26190185546875,291.15753173828125,1.0,0.1818731278181076,0.7971242070198059,0.7971242070198059,1.0,1.0,-0.8128040432929993,0.3200226128101349,0.4927814304828644,0.1860311776399612,0.0,0.0,0.0209666732698678,24.58548164367676,25.0,111.69127655029295,-4514.44775390625,64.47321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,304.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024346724152565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039581693476,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
