time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750180,293.126708984375,297.1499938964844,293.1499938964844,0.0641292706131935,-1632.1995849609375,304.1501770019531,0.7529118061065674,0.1151934415102005,0.1041562035679817,293.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.5671165585517883,0.050000000745058,0.0481257177889347,293.1169738769531,297.1499938964844,293.1499938964844,0.0616377741098403,-1236.073974609375,304.14532470703125,0.7466017007827759,0.1126069352030754,0.0789079070091247,293.1404113769531,297.1499938964844,293.1499938964844,0.1563215553760528,-3449.141845703125,304.1542663574219,0.954538106918335,0.231939435005188,0.2200321555137634,293.2619323730469,297.1499938964844,293.1499938964844,0.0050786985084414,-1872.1484375,297.9803161621094,0.5671165585517883,0.050000000745058,0.2282876819372177,291.1969299316406,291.1499938964844,274.2515869140625,271.2047424316406,285.7854919433594,293.2619323730469,291.2020874023437,1.0,0.1820936352014541,0.7955641746520996,0.7955641746520996,1.0,1.0,-0.8154661655426025,0.3209703266620636,0.4944958388805389,0.1867219060659408,0.0,0.0,0.0111491316929459,24.548002243041992,25.0,64.87615203857422,-4527.43359375,64.83294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978820800781,304.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016298905014991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031414212775,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750240,293.126708984375,297.1499938964844,293.1499938964844,0.0641292706131935,-1632.1995849609375,304.1501770019531,0.7529118061065674,0.1151934415102005,0.1041562035679817,293.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.5671165585517883,0.050000000745058,0.0481257177889347,293.1169738769531,297.1499938964844,293.1499938964844,0.0616377741098403,-1236.073974609375,304.14532470703125,0.7466017007827759,0.1126069352030754,0.0789079070091247,293.1404113769531,297.1499938964844,293.1499938964844,0.1563215553760528,-3449.141845703125,304.1542663574219,0.954538106918335,0.231939435005188,0.2200321555137634,293.2619323730469,297.1499938964844,293.1499938964844,0.0050786985084414,-1872.1484375,297.9803161621094,0.5671165585517883,0.050000000745058,0.2282876819372177,291.1969299316406,291.1499938964844,274.2515869140625,271.2047424316406,285.7854919433594,293.2619323730469,291.2020874023437,1.0,0.1820936352014541,0.7955641746520996,0.7955641746520996,1.0,1.0,-0.8154661655426025,0.3209703266620636,0.4944958388805389,0.1867219060659408,0.0,0.0,0.0111491316929459,24.548002243041992,25.0,64.87615203857422,-4527.43359375,64.83294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978820800781,304.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016298905014991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031414212775,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750300,293.1268310546875,297.1499938964844,293.1499938964844,0.0642546713352203,-1634.24072265625,304.1499328613281,0.7537215352058411,0.11546640843153,0.1043993458151817,293.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.5673407316207886,0.050000000745058,0.048124324530363,293.1133728027344,297.1499938964844,293.1499938964844,0.0624392889440059,-1246.80224609375,304.14471435546875,0.7491602301597595,0.1137331277132034,0.0796810835599899,293.14019775390625,297.1499938964844,293.1499938964844,0.1562430709600448,-3447.656494140625,304.15362548828125,0.9551129341125488,0.2321022748947143,0.2201817482709884,293.2618713378906,297.1499938964844,293.1499938964844,0.005058750975877,-1864.688720703125,297.9681091308594,0.5673407316207886,0.050000000745058,0.2282810658216476,291.21148681640625,291.1499938964844,274.2105407714844,271.1774597167969,285.7701416015625,293.2618713378906,291.21490478515625,1.0,0.1822107285261154,0.7947841882705688,0.7947841882705688,1.0,1.0,-0.8168558478355408,0.3214836716651916,0.4953722059726715,0.1870433539152145,0.0,0.0,0.0055634025484323,24.52937126159668,25.0,45.70247650146485,-4532.95068359375,65.0226821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033447265625,304.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012731939554214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001027794205583,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750360,293.1269226074219,297.1499938964844,293.1499938964844,0.0644162744283676,-1636.9901123046875,304.1496276855469,0.7545339465141296,0.1157408952713012,0.1046438589692115,293.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.5675631761550903,0.050000000745058,0.0481229424476623,293.1098327636719,297.1499938964844,293.1499938964844,0.0632989630103111,-1258.4105224609375,304.1441345214844,0.7517924904823303,0.1148918271064758,0.0804779380559921,293.1399841308594,297.1499938964844,293.1499938964844,0.1562458574771881,-3447.704833984375,304.1529541015625,0.955691397190094,0.2322703748941421,0.2203363925218582,293.2617492675781,297.1499938964844,293.1499938964844,0.0050402907654643,-1858.0882568359373,297.9534606933594,0.5675631761550903,0.050000000745058,0.2282745242118835,291.220458984375,291.1499938964844,274.16900634765625,271.1498107910156,285.7531433105469,293.26177978515625,291.2222595214844,1.0,0.1823322623968124,0.7948322296142578,0.7948322296142578,1.0,1.0,-0.8182817697525024,0.3220824897289276,0.4961993098258972,0.1874018311500549,0.0,0.0,0.0,24.51094627380371,25.0,28.687145233154297,-4538.1279296875,65.21876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304443359375,304.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009540110826492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001024554876494,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750420,293.1270751953125,297.1499938964844,293.1499938964844,0.0648375898599624,-1644.410888671875,304.1490478515625,0.7561607360839844,0.1162937730550766,0.1051367297768592,293.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5679981708526611,0.050000000745058,0.0481202565133571,293.1029968261719,297.1499938964844,293.1499938964844,0.0651754066348075,-1284.045166015625,304.1429443359375,0.7572524547576904,0.1172962561249733,0.0821354538202285,293.1394958496094,297.1499938964844,293.1499938964844,0.1564720869064331,-3451.95263671875,304.151611328125,0.9568502306938172,0.2326211780309677,0.2206600308418274,293.2613220214844,297.1499938964844,293.1499938964844,0.0050074360333383,-1847.21044921875,297.91748046875,0.5679981708526611,0.050000000745058,0.2282617688179016,291.22344970703125,291.1499938964844,274.0848693847656,271.0936889648437,285.71697998046875,293.2613830566406,291.2225036621094,1.0,0.1825884580612182,0.7949283123016357,0.7949283123016357,1.0,1.0,-0.8212324976921082,0.3233714401721954,0.4978610575199127,0.1880499869585037,0.0,0.0,0.0,24.475069046020508,25.0,0.2649206817150116,-4547.0791015625,65.62918853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,304.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004446670413017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001019385745166,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750480,293.1270751953125,297.1499938964844,293.1499938964844,0.0648375898599624,-1644.410888671875,304.1490478515625,0.7561607360839844,0.1162937730550766,0.1051367297768592,293.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5679981708526611,0.050000000745058,0.0481202565133571,293.1029968261719,297.1499938964844,293.1499938964844,0.0651754066348075,-1284.045166015625,304.1429443359375,0.7572524547576904,0.1172962561249733,0.0821354538202285,293.1394958496094,297.1499938964844,293.1499938964844,0.1564720869064331,-3451.95263671875,304.151611328125,0.9568502306938172,0.2326211780309677,0.2206600308418274,293.2613220214844,297.1499938964844,293.1499938964844,0.0050074360333383,-1847.21044921875,297.91748046875,0.5679981708526611,0.050000000745058,0.2282617688179016,291.22344970703125,291.1499938964844,274.0848693847656,271.0936889648437,285.71697998046875,293.2613830566406,291.2225036621094,1.0,0.1825884580612182,0.7949283123016357,0.7949283123016357,1.0,1.0,-0.8212324976921082,0.3233714401721954,0.4978610575199127,0.1880499869585037,0.0,0.0,0.0,24.475069046020508,25.0,0.2649206817150116,-4547.0791015625,65.62918853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,304.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004446670413017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001019385745166,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750540,293.127197265625,297.1499938964844,293.1499938964844,0.0653642490506172,-1653.9007568359375,304.14849853515625,0.7577775120735168,0.116849772632122,0.1056331619620323,293.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5684117078781128,0.050000000745058,0.048117708414793,293.0965576171875,297.1499938964844,293.1499938964844,0.0672235861420631,-1312.39501953125,304.14190673828125,0.7629199624061584,0.1197970062494278,0.0838644653558731,293.1390075683594,297.1499938964844,293.1499938964844,0.1569384932518005,-3460.68994140625,304.1502990722656,0.9579957723617554,0.2329888939857483,0.2210005223751068,293.2607116699219,297.1499938964844,293.1499938964844,0.0049789454787969,-1838.8089599609373,297.8743896484375,0.5684117078781128,0.050000000745058,0.2282496988773346,291.2103576660156,291.1499938964844,274.0,271.0369567871094,285.6788635253906,293.2607727050781,291.2073669433594,1.0,0.182861253619194,0.7950243949890137,0.7950243949890137,1.0,1.0,-0.8242945075035095,0.3247691094875335,0.4995254278182983,0.1885749548673629,0.0,0.0,0.0,24.4411678314209,25.0,-21.493816375732425,-4554.609375,66.06197357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735595703125,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1001195684075355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001016086389427,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750600,293.127197265625,297.1499938964844,293.1499938964844,0.0653642490506172,-1653.9007568359375,304.14849853515625,0.7577775120735168,0.116849772632122,0.1056331619620323,293.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.5684117078781128,0.050000000745058,0.048117708414793,293.0965576171875,297.1499938964844,293.1499938964844,0.0672235861420631,-1312.39501953125,304.14190673828125,0.7629199624061584,0.1197970062494278,0.0838644653558731,293.1390075683594,297.1499938964844,293.1499938964844,0.1569384932518005,-3460.68994140625,304.1502990722656,0.9579957723617554,0.2329888939857483,0.2210005223751068,293.2607116699219,297.1499938964844,293.1499938964844,0.0049789454787969,-1838.8089599609373,297.8743896484375,0.5684117078781128,0.050000000745058,0.2282496988773346,291.2103576660156,291.1499938964844,274.0,271.0369567871094,285.6788635253906,293.2607727050781,291.2073669433594,1.0,0.182861253619194,0.7950243949890137,0.7950243949890137,1.0,1.0,-0.8242945075035095,0.3247691094875335,0.4995254278182983,0.1885749548673629,0.0,0.0,0.0,24.4411678314209,25.0,-21.493816375732425,-4554.609375,66.06197357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735595703125,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1001195684075355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001016086389427,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750660,293.1273193359375,297.1499938964844,293.1499938964844,0.0659764483571052,-1665.0848388671875,304.1479797363281,0.7593663930892944,0.1174054518342018,0.106130339205265,293.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5687942504882812,0.050000000745058,0.0481153614819049,293.0905456542969,297.1499938964844,293.1499938964844,0.06940858066082,-1342.9967041015625,304.1409606933594,0.7687221169471741,0.1223678812384605,0.0856473743915557,293.13848876953125,297.1499938964844,293.1499938964844,0.1576047241687774,-3473.142578125,304.1490783691406,0.9591085314750672,0.2333700060844421,0.2213547080755233,293.25994873046875,297.1499938964844,293.1499938964844,0.004954018164426,-1832.4259033203125,297.8255310058594,0.5687942504882812,0.050000000745058,0.2282385677099228,291.18426513671875,291.1499938964844,273.9151306152344,270.9801330566406,285.6322937011719,293.2600402832031,291.17938232421875,1.0,0.1831490993499755,0.799415647983551,0.799415647983551,1.0,1.0,-0.8274399042129517,0.3265785276889801,0.5008613467216492,0.18926702439785,0.0,0.0,0.0,24.41017723083496,25.0,-39.83955383300781,-4562.44580078125,66.5141372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999802947044372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014672889141,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750720,293.1273193359375,297.1499938964844,293.1499938964844,0.0659764483571052,-1665.0848388671875,304.1479797363281,0.7593663930892944,0.1174054518342018,0.106130339205265,293.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5687942504882812,0.050000000745058,0.0481153614819049,293.0905456542969,297.1499938964844,293.1499938964844,0.06940858066082,-1342.9967041015625,304.1409606933594,0.7687221169471741,0.1223678812384605,0.0856473743915557,293.13848876953125,297.1499938964844,293.1499938964844,0.1576047241687774,-3473.142578125,304.1490783691406,0.9591085314750672,0.2333700060844421,0.2213547080755233,293.25994873046875,297.1499938964844,293.1499938964844,0.004954018164426,-1832.4259033203125,297.8255310058594,0.5687942504882812,0.050000000745058,0.2282385677099228,291.18426513671875,291.1499938964844,273.9151306152344,270.9801330566406,285.6322937011719,293.2600402832031,291.17938232421875,1.0,0.1831490993499755,0.799415647983551,0.799415647983551,1.0,1.0,-0.8274399042129517,0.3265785276889801,0.5008613467216492,0.18926702439785,0.0,0.0,0.0,24.41017723083496,25.0,-39.83955383300781,-4562.44580078125,66.5141372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999802947044372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014672889141,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750780,293.12744140625,297.1499938964844,293.1499938964844,0.0666601508855819,-1677.7021484375,304.14752197265625,0.7609099745750427,0.1179567202925682,0.1066247895359993,293.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5691380500793457,0.050000000745058,0.0481132604181766,293.0850830078125,297.1499938964844,293.1499938964844,0.0717026442289352,-1375.4783935546875,304.1401672363281,0.7745842933654785,0.1249853447079658,0.0874668732285499,293.13800048828125,297.1499938964844,293.1499938964844,0.1584443002939224,-3488.80078125,304.14801025390625,0.9601725935935974,0.2337608933448791,0.2217193245887756,293.2590637207031,297.1499938964844,293.1499938964844,0.0049321074038743,-1827.7596435546875,297.77154541015625,0.5691380500793457,0.050000000745058,0.2282285839319229,291.14678955078125,291.1499938964844,273.8309936523437,270.9237976074219,285.5837097167969,293.2591552734375,291.1405639648437,1.0,0.1834503561258316,0.8038069605827332,0.8038069605827332,1.0,1.0,-0.8306400775909424,0.3284800052642822,0.5021600723266602,0.1898074746131897,0.0,0.0,0.0,24.38275718688965,25.0,-54.27019882202149,-4569.84130859375,66.98253631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090759277344,304.0948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100020982325077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001015085799735,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750840,293.12744140625,297.1499938964844,293.1499938964844,0.0666601508855819,-1677.7021484375,304.14752197265625,0.7609099745750427,0.1179567202925682,0.1066247895359993,293.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5691380500793457,0.050000000745058,0.0481132604181766,293.0850830078125,297.1499938964844,293.1499938964844,0.0717026442289352,-1375.4783935546875,304.1401672363281,0.7745842933654785,0.1249853447079658,0.0874668732285499,293.13800048828125,297.1499938964844,293.1499938964844,0.1584443002939224,-3488.80078125,304.14801025390625,0.9601725935935974,0.2337608933448791,0.2217193245887756,293.2590637207031,297.1499938964844,293.1499938964844,0.0049321074038743,-1827.7596435546875,297.77154541015625,0.5691380500793457,0.050000000745058,0.2282285839319229,291.14678955078125,291.1499938964844,273.8309936523437,270.9237976074219,285.5837097167969,293.2591552734375,291.1405639648437,1.0,0.1834503561258316,0.8038069605827332,0.8038069605827332,1.0,1.0,-0.8306400775909424,0.3284800052642822,0.5021600723266602,0.1898074746131897,0.0,0.0,0.0,24.38275718688965,25.0,-54.27019882202149,-4569.84130859375,66.98253631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090759277344,304.0948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100020982325077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001015085799735,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750900,293.12750244140625,297.1499938964844,293.1499938964844,0.0670204386115074,-1684.387451171875,304.1473083496094,0.7616590857505798,0.1182291284203529,0.1068696603178978,293.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5692933797836304,0.050000000745058,0.0481123104691505,293.0825500488281,297.1499938964844,293.1499938964844,0.0728782936930656,-1392.24560546875,304.1398010253906,0.7775147557258606,0.126302883028984,0.0883851125836372,293.1377868652344,297.1499938964844,293.1499938964844,0.1589125692844391,-3497.515380859375,304.14752197265625,0.9606814384460448,0.2339585125446319,0.2219042479991912,293.25860595703125,297.1499938964844,293.1499938964844,0.0049220421351492,-1825.9136962890625,297.7431640625,0.5692933797836304,0.050000000745058,0.2282240837812423,291.1249389648437,291.1499938964844,273.7894592285156,270.8959655761719,285.55908203125,293.2586669921875,291.1181945800781,1.0,0.1836053878068924,0.8060026168823242,0.8060026168823242,1.0,1.0,-0.8322513699531555,0.3294570446014404,0.5027943849563599,0.1900159567594528,0.0,0.0,0.0,24.37060165405273,25.0,-59.94696044921875,-4573.49853515625,67.2217025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19091796875,304.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100102812051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001015916277538,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
750960,293.1275634765625,297.1499938964844,293.1499938964844,0.0673887208104133,-1691.2412109375,304.1471252441406,0.7623896598815918,0.1184985190629959,0.10711220651865,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5694363713264465,0.050000000745058,0.0481114387512207,293.0802001953125,297.1499938964844,293.1499938964844,0.0740651413798332,-1409.2469482421875,304.1394958496094,0.7804279923439026,0.127620443701744,0.0893048271536827,293.1375427246094,297.1499938964844,293.1499938964844,0.1594046652317047,-3506.658935546875,304.1470642089844,0.9611719250679016,0.2341567277908325,0.2220901101827621,293.25811767578125,297.1499938964844,293.1499938964844,0.0049124411307275,-1824.31201171875,297.7140808105469,0.5694363713264465,0.050000000745058,0.2282199561595916,291.1015319824219,291.1499938964844,273.7484130859375,270.8684997558594,285.5377197265625,293.2581787109375,291.094482421875,1.0,0.1837629526853561,0.8055675625801086,0.8055675625801086,1.0,1.0,-0.833863377571106,0.330277144908905,0.5035862326622009,0.1900130808353424,0.0,0.0,0.0,24.359596252441406,25.0,-64.07073974609375,-4576.52978515625,67.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,304.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002209261059761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001017114991554,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751020,293.1277770996094,297.1499938964844,293.1499938964844,0.0681298524141311,-1705.07373046875,304.1468505859375,0.7637844681739807,0.1190256029367446,0.1075879037380218,293.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.5696813464164734,0.050000000745058,0.0481099486351013,293.07598876953125,297.1499938964844,293.1499938964844,0.0764441564679145,-1443.5146484375,304.1390380859375,0.7861596345901489,0.130241259932518,0.0911382883787155,293.1371459960937,297.1499938964844,293.1499938964844,0.1604213118553161,-3525.489990234375,304.1463623046875,0.9620888233184814,0.2345524430274963,0.222462311387062,293.2571105957031,297.1499938964844,293.1499938964844,0.0048938430845737,-1821.399169921875,297.65509033203125,0.5696813464164734,0.050000000745058,0.2282128781080246,291.0528259277344,291.1499938964844,273.6680603027344,270.8148193359375,285.4964294433594,293.2572021484375,291.0455322265625,1.0,0.1840843111276626,0.8046973943710327,0.8046973943710327,1.0,1.0,-0.8370711207389832,0.3319304585456848,0.5051406621932983,0.1898696422576904,0.0,0.0,0.0079183205962181,24.341625213623047,25.0,-68.66114807128906,-4582.80810546875,67.95195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137939453125,303.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005487367510795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001020441850414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751080,293.1277770996094,297.1499938964844,293.1499938964844,0.0681298524141311,-1705.07373046875,304.1468505859375,0.7637844681739807,0.1190256029367446,0.1075879037380218,293.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.5696813464164734,0.050000000745058,0.0481099486351013,293.07598876953125,297.1499938964844,293.1499938964844,0.0764441564679145,-1443.5146484375,304.1390380859375,0.7861596345901489,0.130241259932518,0.0911382883787155,293.1371459960937,297.1499938964844,293.1499938964844,0.1604213118553161,-3525.489990234375,304.1463623046875,0.9620888233184814,0.2345524430274963,0.222462311387062,293.2571105957031,297.1499938964844,293.1499938964844,0.0048938430845737,-1821.399169921875,297.65509033203125,0.5696813464164734,0.050000000745058,0.2282128781080246,291.0528259277344,291.1499938964844,273.6680603027344,270.8148193359375,285.4964294433594,293.2572021484375,291.0455322265625,1.0,0.1840843111276626,0.8046973943710327,0.8046973943710327,1.0,1.0,-0.8370711207389832,0.3319304585456848,0.5051406621932983,0.1898696422576904,0.0,0.0,0.0079183205962181,24.341625213623047,25.0,-68.66114807128906,-4582.80810546875,67.95195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137939453125,303.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005487367510795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001020441850414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751140,293.1280517578125,297.1499938964844,293.1499938964844,0.0688715800642967,-1718.9735107421875,304.14666748046875,0.7650781273841858,0.1195333376526832,0.1080475822091102,293.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.5698683261871338,0.050000000745058,0.0481088124215602,293.0725402832031,297.1499938964844,293.1499938964844,0.0788111239671707,-1477.839111328125,304.1387634277344,0.7916998267173767,0.132818728685379,0.0929468497633934,293.1368408203125,297.1499938964844,293.1499938964844,0.1614721715450287,-3544.890625,304.14581298828125,0.9629111289978028,0.2349436432123184,0.2228316217660904,293.2561340332031,297.1499938964844,293.1499938964844,0.0048758750781416,-1818.7945556640625,297.5951538085937,0.5698683261871338,0.050000000745058,0.2282074838876724,291.002197265625,291.1499938964844,273.5907287597656,270.7633056640625,285.455078125,293.2561950683594,290.9946594238281,1.0,0.1844116151332855,0.8038272261619568,0.8038272261619568,1.0,1.0,-0.8402286767959595,0.3336135149002075,0.506615161895752,0.1895833611488342,0.0,0.0,0.0309987049549818,24.32950019836425,25.0,-71.22193145751953,-4589.63623046875,68.44353485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,303.9530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009714007377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001024731318466,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751200,293.1280517578125,297.1499938964844,293.1499938964844,0.0688715800642967,-1718.9735107421875,304.14666748046875,0.7650781273841858,0.1195333376526832,0.1080475822091102,293.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.5698683261871338,0.050000000745058,0.0481088124215602,293.0725402832031,297.1499938964844,293.1499938964844,0.0788111239671707,-1477.839111328125,304.1387634277344,0.7916998267173767,0.132818728685379,0.0929468497633934,293.1368408203125,297.1499938964844,293.1499938964844,0.1614721715450287,-3544.890625,304.14581298828125,0.9629111289978028,0.2349436432123184,0.2228316217660904,293.2561340332031,297.1499938964844,293.1499938964844,0.0048758750781416,-1818.7945556640625,297.5951538085937,0.5698683261871338,0.050000000745058,0.2282074838876724,291.002197265625,291.1499938964844,273.5907287597656,270.7633056640625,285.455078125,293.2561950683594,290.9946594238281,1.0,0.1844116151332855,0.8038272261619568,0.8038272261619568,1.0,1.0,-0.8402286767959595,0.3336135149002075,0.506615161895752,0.1895833611488342,0.0,0.0,0.0309987049549818,24.32950019836425,25.0,-71.22193145751953,-4589.63623046875,68.44353485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,303.9530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009714007377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001024731318466,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751260,293.12841796875,297.1499938964844,293.1499938964844,0.0696001201868057,-1732.6729736328125,304.1465759277344,0.7662594318389893,0.1200178191065788,0.1084875836968422,293.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5699960589408875,0.050000000745058,0.0481080338358879,293.0698547363281,297.1499938964844,293.1499938964844,0.0811366289854049,-1511.7476806640625,304.1386413574219,0.7969828844070435,0.1353272348642349,0.0947117581963539,293.1365966796875,297.1499938964844,293.1499938964844,0.1625308096408844,-3564.37109375,304.1454467773437,0.9636327624320984,0.2353264540433883,0.2231943011283874,293.25518798828125,297.1499938964844,293.1499938964844,0.0048581361770629,-1816.258056640625,297.534912109375,0.5699960589408875,0.050000000745058,0.2282038033008575,290.9510192871094,291.1499938964844,273.5172119140625,270.71453857421875,285.4181823730469,293.2552490234375,290.94366455078125,1.0,0.1847418695688247,0.800470769405365,0.800470769405365,1.0,1.0,-0.8433048129081726,0.3351262211799621,0.5081785917282104,0.1889945566654205,0.0,0.0,0.0609522461891174,24.32345199584961,25.0,-71.10504913330078,-4596.41259765625,68.93343353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,303.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014563143253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029652630677,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751320,293.12841796875,297.1499938964844,293.1499938964844,0.0696001201868057,-1732.6729736328125,304.1465759277344,0.7662594318389893,0.1200178191065788,0.1084875836968422,293.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5699960589408875,0.050000000745058,0.0481080338358879,293.0698547363281,297.1499938964844,293.1499938964844,0.0811366289854049,-1511.7476806640625,304.1386413574219,0.7969828844070435,0.1353272348642349,0.0947117581963539,293.1365966796875,297.1499938964844,293.1499938964844,0.1625308096408844,-3564.37109375,304.1454467773437,0.9636327624320984,0.2353264540433883,0.2231943011283874,293.25518798828125,297.1499938964844,293.1499938964844,0.0048581361770629,-1816.258056640625,297.534912109375,0.5699960589408875,0.050000000745058,0.2282038033008575,290.9510192871094,291.1499938964844,273.5172119140625,270.71453857421875,285.4181823730469,293.2552490234375,290.94366455078125,1.0,0.1847418695688247,0.800470769405365,0.800470769405365,1.0,1.0,-0.8433048129081726,0.3351262211799621,0.5081785917282104,0.1889945566654205,0.0,0.0,0.0609522461891174,24.32345199584961,25.0,-71.10504913330078,-4596.41259765625,68.93343353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,303.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014563143253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029652630677,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751380,293.1288452148437,297.1499938964844,293.1499938964844,0.0703007653355598,-1745.8819580078125,304.14654541015625,0.7673203349113464,0.1204756796360015,0.1089047193527221,293.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90606689453125,0.570064902305603,0.050000000745058,0.0481076166033744,293.0679626464844,297.1499938964844,293.1499938964844,0.0833914950489997,-1544.7607421875,304.138671875,0.8019569516181946,0.1377430707216262,0.0964164659380912,293.1364440917969,297.1499938964844,293.1499938964844,0.163567841053009,-3583.3876953125,304.1452331542969,0.964250147342682,0.2356971204280853,0.2235467880964279,293.2543334960937,297.1499938964844,293.1499938964844,0.0048400615341961,-1813.4805908203125,297.4751892089844,0.570064902305603,0.050000000745058,0.2282018065452575,290.9012145996094,291.1499938964844,273.4481811523437,270.66912841796875,285.3830871582031,293.2544250488281,290.89410400390625,1.0,0.1850719898939132,0.7971142530441284,0.7971142530441284,1.0,1.0,-0.8462713956832886,0.3366080224514007,0.5096634030342102,0.1882859468460083,0.0,0.0,0.0974652916193008,24.323638916015625,25.0,-69.29219818115234,-4603.771484375,69.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06121826171875,303.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019711345434188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000103487742308,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751440,293.1288452148437,297.1499938964844,293.1499938964844,0.0703007653355598,-1745.8819580078125,304.14654541015625,0.7673203349113464,0.1204756796360015,0.1089047193527221,293.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90606689453125,0.570064902305603,0.050000000745058,0.0481076166033744,293.0679626464844,297.1499938964844,293.1499938964844,0.0833914950489997,-1544.7607421875,304.138671875,0.8019569516181946,0.1377430707216262,0.0964164659380912,293.1364440917969,297.1499938964844,293.1499938964844,0.163567841053009,-3583.3876953125,304.1452331542969,0.964250147342682,0.2356971204280853,0.2235467880964279,293.2543334960937,297.1499938964844,293.1499938964844,0.0048400615341961,-1813.4805908203125,297.4751892089844,0.570064902305603,0.050000000745058,0.2282018065452575,290.9012145996094,291.1499938964844,273.4481811523437,270.66912841796875,285.3830871582031,293.2544250488281,290.89410400390625,1.0,0.1850719898939132,0.7971142530441284,0.7971142530441284,1.0,1.0,-0.8462713956832886,0.3366080224514007,0.5096634030342102,0.1882859468460083,0.0,0.0,0.0974652916193008,24.323638916015625,25.0,-69.29219818115234,-4603.771484375,69.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06121826171875,303.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019711345434188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000103487742308,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751500,293.12908935546875,297.1499938964844,293.1499938964844,0.0706390887498855,-1752.2725830078125,304.14654541015625,0.7678036689758301,0.1206937506794929,0.1091038882732391,293.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5700773596763611,0.050000000745058,0.0481075383722782,293.0673217773437,297.1499938964844,293.1499938964844,0.0844859853386879,-1560.8238525390625,304.13873291015625,0.8043124675750732,0.1389080137014389,0.0972407311201095,293.13641357421875,297.1499938964844,293.1499938964844,0.1640753000974655,-3592.672119140625,304.14520263671875,0.9645187854766846,0.2358767986297607,0.2237181514501571,293.25396728515625,297.1499938964844,293.1499938964844,0.0048308977857232,-1811.994140625,297.4455261230469,0.5700773596763611,0.050000000745058,0.2282014489173889,290.876953125,291.1499938964844,273.4156188964844,270.6478576660156,285.3662414550781,293.2540283203125,290.8699951171875,1.0,0.1852360665798187,0.7954360246658325,0.7954360246658325,1.0,1.0,-0.8477048277854919,0.337332010269165,0.5103728175163269,0.1878956109285354,0.0,0.0,0.1181073859333992,24.32611656188965,25.0,-68.00857543945312,-4607.6435546875,69.65515899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537414550781,303.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022312939167022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037517722579,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751560,293.1293640136719,297.1499938964844,293.1499938964844,0.0709689632058143,-1758.5118408203125,304.1465759277344,0.7682550549507141,0.1209043934941291,0.1092965304851532,293.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8578186035156,0.5700753331184387,0.050000000745058,0.0481075495481491,293.06689453125,297.1499938964844,293.1499938964844,0.0855553597211837,-1576.5389404296875,304.13885498046875,0.8065686225891113,0.140040785074234,0.0980434268712997,293.1363830566406,297.1499938964844,293.1499938964844,0.1645743995904922,-3601.791015625,304.1451416015625,0.9647604823112488,0.2360522598028183,0.2238857448101043,293.2536315917969,297.1499938964844,293.1499938964844,0.0048215542919933,-1810.408935546875,297.4160461425781,0.5700753331184387,0.050000000745058,0.2282014936208725,290.8531494140625,291.1499938964844,273.38446044921875,270.6276550292969,285.3475036621094,293.253662109375,290.8463134765625,1.0,0.1853989660739898,0.7954533100128174,0.7954533100128174,1.0,1.0,-0.8491005897521973,0.3381656408309936,0.5109348893165588,0.1876097470521927,0.0,0.0,0.1402778327465057,24.330217361450195,25.0,-66.9769287109375,-4612.09716796875,69.88992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478210449219,303.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024892106652259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001040135175571,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751620,293.1299743652344,297.1499938964844,293.1499938964844,0.0716088414192199,-1770.6455078125,304.14666748046875,0.7690659761428833,0.1213039010763168,0.1096621826291084,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.5700318217277527,0.050000000745058,0.0481078065931797,293.0666198730469,297.1499938964844,293.1499938964844,0.0876192599534988,-1606.9246826171875,304.1391296386719,0.8106968998908997,0.1422034353017807,0.0995785072445869,293.13641357421875,297.1499938964844,293.1499938964844,0.1655581593513488,-3619.741943359375,304.1451416015625,0.9651675820350648,0.2363899052143097,0.2242088168859481,293.2530212402344,297.1499938964844,293.1499938964844,0.0048026773147284,-1807.1173095703125,297.3570251464844,0.5700318217277527,0.050000000745058,0.2282027304172516,290.8060913085937,291.1499938964844,273.3268127441406,270.5906677246094,285.31060791015625,293.2530822753906,290.7994079589844,1.0,0.1857196986675262,0.7954878807067871,0.7954878807067871,1.0,1.0,-0.8517711758613586,0.3398024141788482,0.5119687914848328,0.1870146095752716,0.0,0.0,0.1892914772033691,24.34286499023437,25.0,-65.25948333740234,-4621.26513671875,70.34768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,303.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029900535941124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001045218086801,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751680,293.1299743652344,297.1499938964844,293.1499938964844,0.0716088414192199,-1770.6455078125,304.14666748046875,0.7690659761428833,0.1213039010763168,0.1096621826291084,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.5700318217277527,0.050000000745058,0.0481078065931797,293.0666198730469,297.1499938964844,293.1499938964844,0.0876192599534988,-1606.9246826171875,304.1391296386719,0.8106968998908997,0.1422034353017807,0.0995785072445869,293.13641357421875,297.1499938964844,293.1499938964844,0.1655581593513488,-3619.741943359375,304.1451416015625,0.9651675820350648,0.2363899052143097,0.2242088168859481,293.2530212402344,297.1499938964844,293.1499938964844,0.0048026773147284,-1807.1173095703125,297.3570251464844,0.5700318217277527,0.050000000745058,0.2282027304172516,290.8060913085937,291.1499938964844,273.3268127441406,270.5906677246094,285.31060791015625,293.2530822753906,290.7994079589844,1.0,0.1857196986675262,0.7954878807067871,0.7954878807067871,1.0,1.0,-0.8517711758613586,0.3398024141788482,0.5119687914848328,0.1870146095752716,0.0,0.0,0.1892914772033691,24.34286499023437,25.0,-65.25948333740234,-4621.26513671875,70.34768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,303.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029900535941124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001045218086801,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751740,293.1306457519531,297.1499938964844,293.1499938964844,0.0722147598862648,-1782.162841796875,304.1467590332031,0.769766628742218,0.1216763779520988,0.1100032702088356,293.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652587890625,0.5699430704116821,0.050000000745058,0.0481083393096923,293.06707763671875,297.1499938964844,293.1499938964844,0.0895678922533989,-1635.6507568359375,304.1394958496094,0.8143600225448608,0.1442217230796814,0.1010145246982574,293.13653564453125,297.1499938964844,293.1499938964844,0.1665031611919403,-3636.944580078125,304.1451721191406,0.9654843211174012,0.2367098778486251,0.2245155274868011,293.2525634765625,297.1499938964844,293.1499938964844,0.0047831996344029,-1803.456787109375,297.2985534667969,0.5699430704116821,0.050000000745058,0.2282052487134933,290.7608947753906,291.1499938964844,273.27593994140625,270.55877685546875,285.27667236328125,293.2525939941406,290.75457763671875,1.0,0.1860316842794418,0.7955224514007568,0.7955224514007568,1.0,1.0,-0.8542757034301758,0.3413646817207336,0.5129110217094421,0.1863871663808822,0.0,0.0,0.2442196607589721,24.360679626464844,25.0,-62.34535598754883,-4630.52685546875,70.7876205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,303.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034578457474708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001049965576385,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751800,293.1306457519531,297.1499938964844,293.1499938964844,0.0722147598862648,-1782.162841796875,304.1467590332031,0.769766628742218,0.1216763779520988,0.1100032702088356,293.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652587890625,0.5699430704116821,0.050000000745058,0.0481083393096923,293.06707763671875,297.1499938964844,293.1499938964844,0.0895678922533989,-1635.6507568359375,304.1394958496094,0.8143600225448608,0.1442217230796814,0.1010145246982574,293.13653564453125,297.1499938964844,293.1499938964844,0.1665031611919403,-3636.944580078125,304.1451721191406,0.9654843211174012,0.2367098778486251,0.2245155274868011,293.2525634765625,297.1499938964844,293.1499938964844,0.0047831996344029,-1803.456787109375,297.2985534667969,0.5699430704116821,0.050000000745058,0.2282052487134933,290.7608947753906,291.1499938964844,273.27593994140625,270.55877685546875,285.27667236328125,293.2525939941406,290.75457763671875,1.0,0.1860316842794418,0.7955224514007568,0.7955224514007568,1.0,1.0,-0.8542757034301758,0.3413646817207336,0.5129110217094421,0.1863871663808822,0.0,0.0,0.2442196607589721,24.360679626464844,25.0,-62.34535598754883,-4630.52685546875,70.7876205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,303.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034578457474708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001049965576385,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751860,293.13134765625,297.1499938964844,293.1499938964844,0.0727824196219444,-1792.9700927734375,304.1468811035156,0.7703700661659241,0.1220238730311393,0.1103217005729675,293.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225952148437,0.5698167681694031,0.050000000745058,0.0481090992689132,293.0682373046875,297.1499938964844,293.1499938964844,0.0913871973752975,-1662.4764404296875,304.1399841308594,0.8176102638244629,0.1460862010717392,0.1023450270295143,293.13671875,297.1499938964844,293.1499938964844,0.1673957109451294,-3653.149169921875,304.1452941894531,0.9657219648361206,0.2370118200778961,0.224805548787117,293.2522277832031,297.1499938964844,293.1499938964844,0.0047629550099372,-1799.3116455078125,297.2410888671875,0.5698167681694031,0.050000000745058,0.2282088547945022,290.7185363769531,291.1499938964844,273.23260498046875,270.5325622558594,285.24627685546875,293.25225830078125,290.71270751953125,1.0,0.1863327920436859,0.7955433130264282,0.7955433130264282,1.0,1.0,-0.8566079139709473,0.3428387343883514,0.5137692093849182,0.18575020134449,0.0,0.0,0.3046106696128845,24.382930755615234,25.0,-58.37492370605469,-4639.66455078125,71.20732879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04022216796875,303.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038798317313194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054248205036,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
751920,293.13134765625,297.1499938964844,293.1499938964844,0.0727824196219444,-1792.9700927734375,304.1468811035156,0.7703700661659241,0.1220238730311393,0.1103217005729675,293.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225952148437,0.5698167681694031,0.050000000745058,0.0481090992689132,293.0682373046875,297.1499938964844,293.1499938964844,0.0913871973752975,-1662.4764404296875,304.1399841308594,0.8176102638244629,0.1460862010717392,0.1023450270295143,293.13671875,297.1499938964844,293.1499938964844,0.1673957109451294,-3653.149169921875,304.1452941894531,0.9657219648361206,0.2370118200778961,0.224805548787117,293.2522277832031,297.1499938964844,293.1499938964844,0.0047629550099372,-1799.3116455078125,297.2410888671875,0.5698167681694031,0.050000000745058,0.2282088547945022,290.7185363769531,291.1499938964844,273.23260498046875,270.5325622558594,285.24627685546875,293.25225830078125,290.71270751953125,1.0,0.1863327920436859,0.7955433130264282,0.7955433130264282,1.0,1.0,-0.8566079139709473,0.3428387343883514,0.5137692093849182,0.18575020134449,0.0,0.0,0.3046106696128845,24.382930755615234,25.0,-58.37492370605469,-4639.66455078125,71.20732879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04022216796875,303.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038798317313194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054248205036,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
