time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751980,293.132080078125,297.1499938964844,293.1499938964844,0.0733091309666633,-1803.0064697265625,304.1470642089844,0.7708865404129028,0.1223481446504592,0.1106190532445907,293.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6833190917969,0.5696588158607483,0.050000000745058,0.0481100529432296,293.0700988769531,297.1499938964844,293.1499938964844,0.0930635929107666,-1687.1781005859375,304.1405334472656,0.8204759955406189,0.1477860659360885,0.1035627424716949,293.1369934082031,297.1499938964844,293.1499938964844,0.1682258695363998,-3668.177734375,304.1454772949219,0.9658883213996888,0.2372951358556747,0.2250783294439315,293.2520446777344,297.1499938964844,293.1499938964844,0.004741788841784,-1794.5894775390625,297.1849060058594,0.5696588158607483,0.050000000745058,0.228213369846344,290.6795959472656,291.1499938964844,273.1976013183594,270.5126342773437,285.21990966796875,293.2520446777344,290.6742858886719,1.0,0.1866211295127868,0.7955641746520996,0.7955641746520996,1.0,1.0,-0.8587601184844971,0.3442132771015167,0.5145468711853027,0.1851254999637603,0.0,0.0,0.3699745535850525,24.40910530090332,25.0,-53.53858184814453,-4648.451171875,71.60444641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462646484375,303.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042473688721656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001057978224707,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752040,293.132080078125,297.1499938964844,293.1499938964844,0.0733091309666633,-1803.0064697265625,304.1470642089844,0.7708865404129028,0.1223481446504592,0.1106190532445907,293.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6833190917969,0.5696588158607483,0.050000000745058,0.0481100529432296,293.0700988769531,297.1499938964844,293.1499938964844,0.0930635929107666,-1687.1781005859375,304.1405334472656,0.8204759955406189,0.1477860659360885,0.1035627424716949,293.1369934082031,297.1499938964844,293.1499938964844,0.1682258695363998,-3668.177734375,304.1454772949219,0.9658883213996888,0.2372951358556747,0.2250783294439315,293.2520446777344,297.1499938964844,293.1499938964844,0.004741788841784,-1794.5894775390625,297.1849060058594,0.5696588158607483,0.050000000745058,0.228213369846344,290.6795959472656,291.1499938964844,273.1976013183594,270.5126342773437,285.21990966796875,293.2520446777344,290.6742858886719,1.0,0.1866211295127868,0.7955641746520996,0.7955641746520996,1.0,1.0,-0.8587601184844971,0.3442132771015167,0.5145468711853027,0.1851254999637603,0.0,0.0,0.3699745535850525,24.40910530090332,25.0,-53.53858184814453,-4648.451171875,71.60444641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462646484375,303.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042473688721656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001057978224707,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752100,293.1324462890625,297.1499938964844,293.1499938964844,0.0735563412308693,-1807.7178955078125,304.1471252441406,0.7711146473884583,0.1225020587444305,0.1107602566480636,293.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.66510009765625,0.5695692300796509,0.050000000745058,0.0481105931103229,293.0712585449219,297.1499938964844,293.1499938964844,0.0938433706760406,-1698.6563720703125,304.1408386230469,0.8217681646347046,0.1485704481601715,0.1041265353560447,293.1371459960937,297.1499938964844,293.1499938964844,0.1686146408319473,-3675.19921875,304.1455993652344,0.9659464955329896,0.2374295890331268,0.2252080589532852,293.2519836425781,297.1499938964844,293.1499938964844,0.004730821121484,-1791.9874267578125,297.1573791503906,0.5695692300796509,0.050000000745058,0.2282159477472305,290.6615600585937,291.1499938964844,273.1834411621094,270.50518798828125,285.2083740234375,293.2519836425781,290.6565856933594,1.0,0.1867599189281463,0.7955746054649353,0.7955746054649353,1.0,1.0,-0.8597656488418579,0.3448594808578491,0.5149061679840088,0.1848231852054596,0.0,0.0,0.4043610095977783,24.423553466796875,25.0,-50.84557342529297,-4652.64013671875,71.79375457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504455566406,303.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044089123606681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001059617716236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752160,293.1328430175781,297.1499938964844,293.1499938964844,0.0737926363945007,-1812.2203369140625,304.147216796875,0.7713245749473572,0.1226508691906929,0.110896810889244,293.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6479187011719,0.5694735050201416,0.050000000745058,0.0481111742556095,293.07257080078125,297.1499938964844,293.1499938964844,0.0945826545357704,-1709.528564453125,304.1411437988281,0.8229694366455078,0.1493102610111236,0.1046596243977546,293.1373291015625,297.1499938964844,293.1499938964844,0.1689847856760025,-3681.873291015625,304.1457214355469,0.9659892320632936,0.2375592291355133,0.2253332734107971,293.251953125,297.1499938964844,293.1499938964844,0.0047195684164762,-1789.2105712890625,297.1302795410156,0.5694735050201416,0.050000000745058,0.2282186895608902,290.64459228515625,291.1499938964844,273.1716613769531,270.4995422363281,285.19805908203125,293.251953125,290.6399230957031,1.0,0.1868949085474014,0.7955829501152039,0.7955829501152039,1.0,1.0,-0.8607235550880432,0.3454769253730774,0.5152466297149658,0.184530034661293,0.0,0.0,0.4397655129432678,24.438825607299805,25.0,-47.99137878417969,-4656.65283203125,71.97663879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05523681640625,303.7679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045553684234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001061104048858,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752220,293.1335754394531,297.1499938964844,293.1499938964844,0.0742315053939819,-1820.5765380859373,304.1474304199219,0.77169269323349,0.122933879494667,0.1111566200852394,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.5692648887634277,0.050000000745058,0.0481124371290206,293.0756225585937,297.1499938964844,293.1499938964844,0.0959317684173584,-1729.3353271484375,304.141845703125,0.8250970840454102,0.1506486237049102,0.1056290715932846,293.1376953125,297.1499938964844,293.1499938964844,0.1696652323007583,-3694.109130859375,304.1460266113281,0.9660300016403198,0.2378036677837371,0.225569948554039,293.25201416015625,297.1499938964844,293.1499938964844,0.0046962569467723,-1783.1356201171875,297.07745361328125,0.5692648887634277,0.050000000745058,0.2282246798276901,290.61395263671875,291.1499938964844,273.1555480957031,270.4939270019531,285.18115234375,293.2519836425781,290.6099548339844,1.0,0.1871526539325714,0.795599639415741,0.795599639415741,1.0,1.0,-0.8624915480613708,0.3466209769248962,0.5158706307411194,0.1839772015810012,0.0,0.0,0.5133362412452698,24.471717834472656,25.0,-41.85501480102539,-4664.04345703125,72.3219223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,303.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048024520277977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000106361163489,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752280,293.1335754394531,297.1499938964844,293.1499938964844,0.0742315053939819,-1820.5765380859373,304.1474304199219,0.77169269323349,0.122933879494667,0.1111566200852394,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.5692648887634277,0.050000000745058,0.0481124371290206,293.0756225585937,297.1499938964844,293.1499938964844,0.0959317684173584,-1729.3353271484375,304.141845703125,0.8250970840454102,0.1506486237049102,0.1056290715932846,293.1376953125,297.1499938964844,293.1499938964844,0.1696652323007583,-3694.109130859375,304.1460266113281,0.9660300016403198,0.2378036677837371,0.225569948554039,293.25201416015625,297.1499938964844,293.1499938964844,0.0046962569467723,-1783.1356201171875,297.07745361328125,0.5692648887634277,0.050000000745058,0.2282246798276901,290.61395263671875,291.1499938964844,273.1555480957031,270.4939270019531,285.18115234375,293.2519836425781,290.6099548339844,1.0,0.1871526539325714,0.795599639415741,0.795599639415741,1.0,1.0,-0.8624915480613708,0.3466209769248962,0.5158706307411194,0.1839772015810012,0.0,0.0,0.5133362412452698,24.471717834472656,25.0,-41.85501480102539,-4664.04345703125,72.3219223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,303.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048024520277977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000106361163489,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752340,293.13433837890625,297.1499938964844,293.1499938964844,0.0746244117617607,-1828.0423583984373,304.1476135253906,0.7719957828521729,0.1231987625360488,0.1113998889923095,293.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.5690342783927917,0.050000000745058,0.0481138341128826,293.0793151855469,297.1499938964844,293.1499938964844,0.0970942601561546,-1746.3538818359375,304.14263916015625,0.8268479108810425,0.1517854481935501,0.1064608097076416,293.1381225585937,297.1499938964844,293.1499938964844,0.1702605634927749,-3704.76953125,304.1463623046875,0.966011881828308,0.2380279153585434,0.2257878333330154,293.25213623046875,297.1499938964844,293.1499938964844,0.0046717538498342,-1776.30615234375,297.026611328125,0.5690342783927917,0.050000000745058,0.2282313257455825,290.5880432128906,291.1499938964844,273.1499938964844,270.4963684082031,285.1695861816406,293.25213623046875,290.5847473144531,1.0,0.187392845749855,0.7956163287162781,0.7956163287162781,1.0,1.0,-0.8640528917312622,0.3476366698741913,0.5164161920547485,0.1834750473499298,0.0,0.0,0.5900448560714722,24.50767707824707,25.0,-35.22569274902344,-4670.416015625,72.6379165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07861328125,303.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049893125891685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001065508113242,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752400,293.13433837890625,297.1499938964844,293.1499938964844,0.0746244117617607,-1828.0423583984373,304.1476135253906,0.7719957828521729,0.1231987625360488,0.1113998889923095,293.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.5690342783927917,0.050000000745058,0.0481138341128826,293.0793151855469,297.1499938964844,293.1499938964844,0.0970942601561546,-1746.3538818359375,304.14263916015625,0.8268479108810425,0.1517854481935501,0.1064608097076416,293.1381225585937,297.1499938964844,293.1499938964844,0.1702605634927749,-3704.76953125,304.1463623046875,0.966011881828308,0.2380279153585434,0.2257878333330154,293.25213623046875,297.1499938964844,293.1499938964844,0.0046717538498342,-1776.30615234375,297.026611328125,0.5690342783927917,0.050000000745058,0.2282313257455825,290.5880432128906,291.1499938964844,273.1499938964844,270.4963684082031,285.1695861816406,293.25213623046875,290.5847473144531,1.0,0.187392845749855,0.7956163287162781,0.7956163287162781,1.0,1.0,-0.8640528917312622,0.3476366698741913,0.5164161920547485,0.1834750473499298,0.0,0.0,0.5900448560714722,24.50767707824707,25.0,-35.22569274902344,-4670.416015625,72.6379165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07861328125,303.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049893125891685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001065508113242,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752460,293.1346435546875,297.1499938964844,293.1499938964844,0.0750134959816932,-1835.3922119140625,304.14776611328125,0.7724087834358215,0.1235325336456298,0.1116747260093689,293.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.56890869140625,0.568835973739624,0.050000000745058,0.0481150411069393,293.0832824707031,297.1499938964844,293.1499938964844,0.0980871766805648,-1760.8427734375,304.1434326171875,0.8283349871635437,0.1527708172798156,0.1071726530790329,293.13818359375,297.1499938964844,293.1499938964844,0.1708145141601562,-3714.637451171875,304.1466369628906,0.9660836458206176,0.238318845629692,0.2260363399982452,293.2518920898437,297.1499938964844,293.1499938964844,0.0046475799754261,-1769.2520751953125,296.9792785644531,0.568835973739624,0.050000000745058,0.228237047791481,290.5669250488281,291.1499938964844,273.1499938964844,270.5028991699219,285.1610412597656,293.2519226074219,290.5642395019531,1.0,0.1876170486211776,0.7956320643424988,0.7956320643424988,1.0,1.0,-0.8655434846878052,0.3485991060733795,0.516944408416748,0.1830133944749832,0.0,0.0,0.6692561507225037,24.539066314697266,25.0,-28.979875564575195,-4676.3310546875,72.9361343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,303.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051189601421356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001066823824658,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752520,293.1346435546875,297.1499938964844,293.1499938964844,0.0750134959816932,-1835.3922119140625,304.14776611328125,0.7724087834358215,0.1235325336456298,0.1116747260093689,293.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.56890869140625,0.568835973739624,0.050000000745058,0.0481150411069393,293.0832824707031,297.1499938964844,293.1499938964844,0.0980871766805648,-1760.8427734375,304.1434326171875,0.8283349871635437,0.1527708172798156,0.1071726530790329,293.13818359375,297.1499938964844,293.1499938964844,0.1708145141601562,-3714.637451171875,304.1466369628906,0.9660836458206176,0.238318845629692,0.2260363399982452,293.2518920898437,297.1499938964844,293.1499938964844,0.0046475799754261,-1769.2520751953125,296.9792785644531,0.568835973739624,0.050000000745058,0.228237047791481,290.5669250488281,291.1499938964844,273.1499938964844,270.5028991699219,285.1610412597656,293.2519226074219,290.5642395019531,1.0,0.1876170486211776,0.7956320643424988,0.7956320643424988,1.0,1.0,-0.8655434846878052,0.3485991060733795,0.516944408416748,0.1830133944749832,0.0,0.0,0.6692561507225037,24.539066314697266,25.0,-28.979875564575195,-4676.3310546875,72.9361343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,303.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051189601421356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001066823824658,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752580,293.13446044921875,297.1499938964844,293.1499938964844,0.0754626244306564,-1843.8211669921875,304.14776611328125,0.7731128334999084,0.1239558458328247,0.1120400130748748,293.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506591796875,0.5687078833580017,0.050000000745058,0.0481158196926116,293.0877990722656,297.1499938964844,293.1499938964844,0.0989178493618965,-1772.934814453125,304.14422607421875,0.8295965194702148,0.1535470932722091,0.1077601239085197,293.13775634765625,297.1499938964844,293.1499938964844,0.171413704752922,-3725.268798828125,304.1467590332031,0.9663957357406616,0.2387046962976455,0.2263829708099365,293.2509460449219,297.1499938964844,293.1499938964844,0.004624247085303,-1762.268798828125,296.935546875,0.5687078833580017,0.050000000745058,0.2282407432794571,290.5489196777344,291.1499938964844,273.1499938964844,270.50927734375,285.15203857421875,293.25103759765625,290.5465393066406,1.0,0.1878313422203064,0.7956477999687195,0.7956477999687195,1.0,1.0,-0.8671082258224487,0.3495941162109375,0.517514169216156,0.1825665980577469,0.0,0.0,0.7506271004676819,24.56045150756836,25.0,-24.824268341064453,-4682.36181640625,73.23298645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104248046875,303.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052001044154167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00010676473903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752640,293.13446044921875,297.1499938964844,293.1499938964844,0.0754626244306564,-1843.8211669921875,304.14776611328125,0.7731128334999084,0.1239558458328247,0.1120400130748748,293.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506591796875,0.5687078833580017,0.050000000745058,0.0481158196926116,293.0877990722656,297.1499938964844,293.1499938964844,0.0989178493618965,-1772.934814453125,304.14422607421875,0.8295965194702148,0.1535470932722091,0.1077601239085197,293.13775634765625,297.1499938964844,293.1499938964844,0.171413704752922,-3725.268798828125,304.1467590332031,0.9663957357406616,0.2387046962976455,0.2263829708099365,293.2509460449219,297.1499938964844,293.1499938964844,0.004624247085303,-1762.268798828125,296.935546875,0.5687078833580017,0.050000000745058,0.2282407432794571,290.5489196777344,291.1499938964844,273.1499938964844,270.50927734375,285.15203857421875,293.25103759765625,290.5465393066406,1.0,0.1878313422203064,0.7956477999687195,0.7956477999687195,1.0,1.0,-0.8671082258224487,0.3495941162109375,0.517514169216156,0.1825665980577469,0.0,0.0,0.7506271004676819,24.56045150756836,25.0,-24.824268341064453,-4682.36181640625,73.23298645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104248046875,303.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052001044154167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00010676473903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752700,293.1343078613281,297.1499938964844,293.1499938964844,0.0756989642977714,-1848.246826171875,304.1477355957031,0.7735034227371216,0.1241843178868293,0.1122414246201515,293.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423278808594,0.568639874458313,0.050000000745058,0.0481162369251251,293.09039306640625,297.1499938964844,293.1499938964844,0.0992459878325462,-1777.704833984375,304.1446838378906,0.8300474882125854,0.1538239121437072,0.1079812943935394,293.137451171875,297.1499938964844,293.1499938964844,0.1717229783535003,-3730.7431640625,304.14678955078125,0.9665772318840028,0.2389169037342071,0.2265785187482834,293.2502746582031,297.1499938964844,293.1499938964844,0.0046129724942147,-1758.8563232421875,296.9147033691406,0.568639874458313,0.050000000745058,0.2282427102327346,290.5406799316406,291.1499938964844,273.1499938964844,270.51239013671875,285.1474609375,293.2503967285156,290.5384216308594,1.0,0.1879345178604126,0.7956557273864746,0.7956557273864746,1.0,1.0,-0.8678529262542725,0.3500761687755584,0.5177767872810364,0.18233223259449,0.0,0.0,0.7920895218849182,24.571304321289062,25.0,-23.31746292114257,-4685.26416015625,73.37555694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,303.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052256748080253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067906850948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752760,293.1341247558594,297.1499938964844,293.1499938964844,0.0759392827749252,-1852.7430419921875,304.147705078125,0.7738981246948242,0.1244201511144638,0.112450286746025,293.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.534423828125,0.568560779094696,0.050000000745058,0.0481167174875736,293.09326171875,297.1499938964844,293.1499938964844,0.0995091721415519,-1781.5286865234375,304.1451721191406,0.8303543925285339,0.1540198773145675,0.1081477254629135,293.1371459960937,297.1499938964844,293.1499938964844,0.172034740447998,-3736.25341796875,304.14678955078125,0.966755211353302,0.2391373962163925,0.2267830222845077,293.2495422363281,297.1499938964844,293.1499938964844,0.004601867403835,-1755.470458984375,296.8944396972656,0.568560779094696,0.050000000745058,0.2282449901103973,290.5328674316406,291.1499938964844,273.1499938964844,270.51544189453125,285.142822265625,293.2496643066406,290.5307006835937,1.0,0.188034638762474,0.7956617474555969,0.7956617474555969,1.0,1.0,-0.8685520887374878,0.3505399227142334,0.5180121660232544,0.1820833534002304,0.0,0.0,0.834027886390686,24.583290100097656,25.0,-22.04037475585937,-4688.041015625,73.51224517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158142089844,303.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052433177828788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068085839506,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752820,293.1336975097656,297.1499938964844,293.1499938964844,0.0764287412166595,-1861.89208984375,304.14764404296875,0.7746780514717102,0.1249094307422638,0.1128855720162391,293.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.51971435546875,0.5683605670928955,0.050000000745058,0.0481179431080818,293.0997009277344,297.1499938964844,293.1499938964844,0.0998274683952331,-1786.1551513671875,304.146240234375,0.8304990530014038,0.1541533023118972,0.1083043590188026,293.136474609375,297.1499938964844,293.1499938964844,0.1726623922586441,-3747.32470703125,304.1468200683594,0.9670785069465636,0.2395974248647689,0.2272122800350189,293.24786376953125,297.1499938964844,293.1499938964844,0.0045801857486367,-1748.7994384765625,296.8553466796875,0.5683605670928955,0.050000000745058,0.2282508015632629,290.5182800292969,291.1499938964844,273.1499938964844,270.5214538574219,285.13336181640625,293.2480163574219,290.5163269042969,1.0,0.188224196434021,0.7956739068031311,0.7956739068031311,1.0,1.0,-0.8697860836982727,0.351404458284378,0.5183815956115723,0.1815270483493805,0.0,0.0,0.9192560911178588,24.61154556274414,25.0,-19.97861862182617,-4693.15673828125,73.7644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,303.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052597090601921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068252240656,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752880,293.1336975097656,297.1499938964844,293.1499938964844,0.0764287412166595,-1861.89208984375,304.14764404296875,0.7746780514717102,0.1249094307422638,0.1128855720162391,293.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.51971435546875,0.5683605670928955,0.050000000745058,0.0481179431080818,293.0997009277344,297.1499938964844,293.1499938964844,0.0998274683952331,-1786.1551513671875,304.146240234375,0.8304990530014038,0.1541533023118972,0.1083043590188026,293.136474609375,297.1499938964844,293.1499938964844,0.1726623922586441,-3747.32470703125,304.1468200683594,0.9670785069465636,0.2395974248647689,0.2272122800350189,293.24786376953125,297.1499938964844,293.1499938964844,0.0045801857486367,-1748.7994384765625,296.8553466796875,0.5683605670928955,0.050000000745058,0.2282508015632629,290.5182800292969,291.1499938964844,273.1499938964844,270.5214538574219,285.13336181640625,293.2480163574219,290.5163269042969,1.0,0.188224196434021,0.7956739068031311,0.7956739068031311,1.0,1.0,-0.8697860836982727,0.351404458284378,0.5183815956115723,0.1815270483493805,0.0,0.0,0.9192560911178588,24.61154556274414,25.0,-19.97861862182617,-4693.15673828125,73.7644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,303.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052597090601921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068252240656,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
752940,293.1332092285156,297.1499938964844,293.1499938964844,0.0769272595643997,-1871.202880859375,304.1476135253906,0.775425374507904,0.1254178136587143,0.113339640200138,293.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.5680968761444092,0.050000000745058,0.0481195598840713,293.10711669921875,297.1499938964844,293.1499938964844,0.0998493507504463,-1786.489990234375,304.1474609375,0.8299707770347595,0.1539205610752105,0.1082091554999351,293.13580322265625,297.1499938964844,293.1499938964844,0.1732932180166244,-3758.42431640625,304.1468200683594,0.967339277267456,0.2400776147842407,0.2276624590158462,293.2460021972656,297.1499938964844,293.1499938964844,0.0045592538081109,-1742.2945556640625,296.8179626464844,0.5680968761444092,0.050000000745058,0.2282584607601165,290.5049133300781,291.1499938964844,273.1499938964844,270.5273132324219,285.1236267089844,293.24615478515625,290.50311279296875,1.0,0.1883967816829681,0.7956860661506653,0.7956860661506653,1.0,1.0,-0.8707681894302368,0.3521765768527984,0.518591582775116,0.180870920419693,0.0,0.0,1.0,24.64606475830078,25.0,-18.37557411193848,-4697.62451171875,73.98339080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339111328125,303.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052578538656234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068233395926,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753000,293.1332092285156,297.1499938964844,293.1499938964844,0.0769272595643997,-1871.202880859375,304.1476135253906,0.775425374507904,0.1254178136587143,0.113339640200138,293.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.5680968761444092,0.050000000745058,0.0481195598840713,293.10711669921875,297.1499938964844,293.1499938964844,0.0998493507504463,-1786.489990234375,304.1474609375,0.8299707770347595,0.1539205610752105,0.1082091554999351,293.13580322265625,297.1499938964844,293.1499938964844,0.1732932180166244,-3758.42431640625,304.1468200683594,0.967339277267456,0.2400776147842407,0.2276624590158462,293.2460021972656,297.1499938964844,293.1499938964844,0.0045592538081109,-1742.2945556640625,296.8179626464844,0.5680968761444092,0.050000000745058,0.2282584607601165,290.5049133300781,291.1499938964844,273.1499938964844,270.5273132324219,285.1236267089844,293.24615478515625,290.50311279296875,1.0,0.1883967816829681,0.7956860661506653,0.7956860661506653,1.0,1.0,-0.8707681894302368,0.3521765768527984,0.518591582775116,0.180870920419693,0.0,0.0,1.0,24.64606475830078,25.0,-18.37557411193848,-4697.62451171875,73.98339080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339111328125,303.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052578538656234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068233395926,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753060,293.1327209472656,297.1499938964844,293.1499938964844,0.0774320438504219,-1880.6279296875,304.1475524902344,0.7761258482933044,0.1259401589632034,0.113807626068592,293.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4937438964844,0.5677677989006042,0.050000000745058,0.0481215827167034,293.115478515625,297.1499938964844,293.1499938964844,0.0995678752660751,-1782.439697265625,304.1487731933594,0.8287516832351685,0.1533126384019851,0.1078554987907409,293.1351318359375,297.1499938964844,293.1499938964844,0.1739258170127868,-3769.531005859375,304.1468200683594,0.9675272107124328,0.240572839975357,0.2281282097101211,293.2440490722656,297.1499938964844,293.1499938964844,0.0045389090664684,-1735.9161376953125,296.7820129394531,0.5677677989006042,0.050000000745058,0.2282680720090866,290.4925231933594,291.1499938964844,273.1499938964844,270.532958984375,285.1134948730469,293.2442321777344,290.4908447265625,1.0,0.1885498613119125,0.795695424079895,0.795695424079895,1.0,1.0,-0.871478259563446,0.3528534173965454,0.5186248421669006,0.1800945997238159,0.0,0.0,1.0,24.686708450317383,25.0,-17.056203842163086,-4701.435546875,74.16524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,303.762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105245865881443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068111741915,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753120,293.1327209472656,297.1499938964844,293.1499938964844,0.0774320438504219,-1880.6279296875,304.1475524902344,0.7761258482933044,0.1259401589632034,0.113807626068592,293.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4937438964844,0.5677677989006042,0.050000000745058,0.0481215827167034,293.115478515625,297.1499938964844,293.1499938964844,0.0995678752660751,-1782.439697265625,304.1487731933594,0.8287516832351685,0.1533126384019851,0.1078554987907409,293.1351318359375,297.1499938964844,293.1499938964844,0.1739258170127868,-3769.531005859375,304.1468200683594,0.9675272107124328,0.240572839975357,0.2281282097101211,293.2440490722656,297.1499938964844,293.1499938964844,0.0045389090664684,-1735.9161376953125,296.7820129394531,0.5677677989006042,0.050000000745058,0.2282680720090866,290.4925231933594,291.1499938964844,273.1499938964844,270.532958984375,285.1134948730469,293.2442321777344,290.4908447265625,1.0,0.1885498613119125,0.795695424079895,0.795695424079895,1.0,1.0,-0.871478259563446,0.3528534173965454,0.5186248421669006,0.1800945997238159,0.0,0.0,1.0,24.686708450317383,25.0,-17.056203842163086,-4701.435546875,74.16524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,303.762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105245865881443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068111741915,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753180,293.1322631835937,297.1499938964844,293.1499938964844,0.0779412537813186,-1890.13427734375,304.14752197265625,0.7767733931541443,0.1264738887548446,0.114286720752716,293.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.5673742294311523,0.050000000745058,0.048124011605978,293.1247253417969,297.1499938964844,293.1499938964844,0.0989696606993675,-1773.808349609375,304.1501770019531,0.8268120288848877,0.1523170620203018,0.1072316244244575,293.1344909667969,297.1499938964844,293.1499938964844,0.1745593845844268,-3780.631591796875,304.1468200683594,0.9676402807235718,0.2410809695720672,0.2286069989204406,293.2420349121094,297.1499938964844,293.1499938964844,0.0045191762037575,-1729.68212890625,296.7474060058594,0.5673742294311523,0.050000000745058,0.2282796055078506,290.4809875488281,291.1499938964844,273.1499938964844,270.5384216308594,285.1029357910156,293.2421875,290.4794006347656,1.0,0.1886802464723587,0.79570472240448,0.79570472240448,1.0,1.0,-0.8718958497047424,0.3534298837184906,0.5184659361839294,0.1791846007108688,0.0,0.0,1.0,24.733015060424805,25.0,-15.907196998596191,-4704.58349609375,74.30558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,303.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052295863628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067946504917,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753240,293.1322631835937,297.1499938964844,293.1499938964844,0.0779412537813186,-1890.13427734375,304.14752197265625,0.7767733931541443,0.1264738887548446,0.114286720752716,293.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.5673742294311523,0.050000000745058,0.048124011605978,293.1247253417969,297.1499938964844,293.1499938964844,0.0989696606993675,-1773.808349609375,304.1501770019531,0.8268120288848877,0.1523170620203018,0.1072316244244575,293.1344909667969,297.1499938964844,293.1499938964844,0.1745593845844268,-3780.631591796875,304.1468200683594,0.9676402807235718,0.2410809695720672,0.2286069989204406,293.2420349121094,297.1499938964844,293.1499938964844,0.0045191762037575,-1729.68212890625,296.7474060058594,0.5673742294311523,0.050000000745058,0.2282796055078506,290.4809875488281,291.1499938964844,273.1499938964844,270.5384216308594,285.1029357910156,293.2421875,290.4794006347656,1.0,0.1886802464723587,0.79570472240448,0.79570472240448,1.0,1.0,-0.8718958497047424,0.3534298837184906,0.5184659361839294,0.1791846007108688,0.0,0.0,1.0,24.733015060424805,25.0,-15.907196998596191,-4704.58349609375,74.30558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,303.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052295863628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067946504917,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753300,293.13201904296875,297.1499938964844,293.1499938964844,0.0781974717974662,-1894.91748046875,304.14752197265625,0.7770795226097107,0.1267451345920562,0.1145302206277847,293.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4765930175781,0.5671557784080505,0.050000000745058,0.0481253676116466,293.1296081542969,297.1499938964844,293.1499938964844,0.0985519364476203,-1767.7745361328125,304.1509094238281,0.8255725502967834,0.1516750305891037,0.1068184375762939,293.1341552734375,297.1499938964844,293.1499938964844,0.1748765856027603,-3786.180908203125,304.1468200683594,0.9676718711853028,0.241339698433876,0.2288509458303451,293.2409973144531,297.1499938964844,293.1499938964844,0.0045095426030457,-1726.62255859375,296.7305908203125,0.5671557784080505,0.050000000745058,0.228286013007164,290.4754943847656,291.1499938964844,273.1499938964844,270.5411071777344,285.09747314453125,293.2411499023437,290.4739990234375,1.0,0.1887361854314804,0.7957094311714172,0.7957094311714172,1.0,1.0,-0.8719942569732666,0.3536807596683502,0.518313467502594,0.1786779463291168,0.0,0.0,1.0,24.75790977478028,25.0,-15.375118255615234,-4705.9208984375,74.35945892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,303.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052213087677955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067862540367,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753360,293.1317749023437,297.1499938964844,293.1499938964844,0.0784548297524452,-1899.7220458984373,304.1474914550781,0.7773759961128235,0.1270190775394439,0.1147763654589653,293.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47125244140625,0.5669246912002563,0.050000000745058,0.0481268018484115,293.1346740722656,297.1499938964844,293.1499938964844,0.0980570167303085,-1760.6202392578125,304.1516418457031,0.8241568207740784,0.1509392857551574,0.1063393205404281,293.13385009765625,297.1499938964844,293.1499938964844,0.17519411444664,-3791.730712890625,304.1468200683594,0.9676891565322876,0.2416013926267624,0.2290978282690048,293.2399597167969,297.1499938964844,293.1499938964844,0.004500069655478,-1723.604248046875,296.714111328125,0.5669246912002563,0.050000000745058,0.2282928228378296,290.47021484375,291.1499938964844,273.1499938964844,270.5437316894531,285.0918884277344,293.2401123046875,290.46875,1.0,0.1887857019901275,0.7957151532173157,0.7957151532173157,1.0,1.0,-0.8720207810401917,0.3539075553417206,0.5181131958961487,0.1781373620033264,0.0,0.0,1.0,24.78371810913086,25.0,-14.864678382873535,-4707.11181640625,74.40235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478271484375,303.7583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052135303616523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067783596226,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753420,293.13134765625,297.1499938964844,293.1499938964844,0.0789710357785224,-1909.35986328125,304.1474609375,0.777938723564148,0.1275715231895446,0.1152742207050323,293.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46112060546875,0.5664284825325012,0.050000000745058,0.0481298938393592,293.14520263671875,297.1499938964844,293.1499938964844,0.0968421697616577,-1743.0377197265625,304.1531066894531,0.8208016157150269,0.1491946727037429,0.1051888018846511,293.1332702636719,297.1499938964844,293.1499938964844,0.1758292466402053,-3802.816162109375,304.1468200683594,0.9676846265792848,0.2421316057443618,0.229599043726921,293.23779296875,297.1499938964844,293.1499938964844,0.0044816131703555,-1717.6961669921875,296.6820678710937,0.5664284825325012,0.050000000745058,0.2283075004816055,290.46014404296875,291.1499938964844,273.1499938964844,270.5488586425781,285.08038330078125,293.23797607421875,290.4587707519531,1.0,0.1888648420572281,0.7957266569137573,0.7957266569137573,1.0,1.0,-0.8718602061271667,0.3542883992195129,0.5175718069076538,0.1769575029611587,0.0,0.0,1.0,24.837615966796875,25.0,-13.88194751739502,-4709.0751953125,74.45488739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,303.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052006557583808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067652920028,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753480,293.13134765625,297.1499938964844,293.1499938964844,0.0789710357785224,-1909.35986328125,304.1474609375,0.777938723564148,0.1275715231895446,0.1152742207050323,293.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46112060546875,0.5664284825325012,0.050000000745058,0.0481298938393592,293.14520263671875,297.1499938964844,293.1499938964844,0.0968421697616577,-1743.0377197265625,304.1531066894531,0.8208016157150269,0.1491946727037429,0.1051888018846511,293.1332702636719,297.1499938964844,293.1499938964844,0.1758292466402053,-3802.816162109375,304.1468200683594,0.9676846265792848,0.2421316057443618,0.229599043726921,293.23779296875,297.1499938964844,293.1499938964844,0.0044816131703555,-1717.6961669921875,296.6820678710937,0.5664284825325012,0.050000000745058,0.2283075004816055,290.46014404296875,291.1499938964844,273.1499938964844,270.5488586425781,285.08038330078125,293.23797607421875,290.4587707519531,1.0,0.1888648420572281,0.7957266569137573,0.7957266569137573,1.0,1.0,-0.8718602061271667,0.3542883992195129,0.5175718069076538,0.1769575029611587,0.0,0.0,1.0,24.837615966796875,25.0,-13.88194751739502,-4709.0751953125,74.45488739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,303.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052006557583808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067652920028,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753540,293.1309509277344,297.1499938964844,293.1499938964844,0.0794843584299087,-1918.944580078125,304.1474609375,0.7784554958343506,0.1281241923570633,0.1157741099596023,293.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45172119140625,0.5658928155899048,0.050000000745058,0.0481332503259182,293.1560974121094,297.1499938964844,293.1499938964844,0.0953368842601776,-1721.2177734375,304.1545715332031,0.8167405724525452,0.1471011489629745,0.1037902534008026,293.1327209472656,297.1499938964844,293.1499938964844,0.17646124958992,-3813.825439453125,304.1468200683594,0.9676316380500792,0.2426675409078598,0.230106920003891,293.235595703125,297.1499938964844,293.1499938964844,0.0044638197869062,-1711.9642333984375,296.6513671875,0.5658928155899048,0.050000000745058,0.2283234149217605,290.4508056640625,291.1499938964844,273.1499938964844,270.5538024902344,285.0684509277344,293.2357788085937,290.44952392578125,1.0,0.188916265964508,0.795738160610199,0.795738160610199,1.0,1.0,-0.8714141845703125,0.3545684814453125,0.5168457627296448,0.1756550520658493,0.0,0.0,1.0,24.89389038085937,25.0,-12.893773078918455,-4710.50830078125,74.46192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,303.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051925346255302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067570483428,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753600,293.1309509277344,297.1499938964844,293.1499938964844,0.0794843584299087,-1918.944580078125,304.1474609375,0.7784554958343506,0.1281241923570633,0.1157741099596023,293.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45172119140625,0.5658928155899048,0.050000000745058,0.0481332503259182,293.1560974121094,297.1499938964844,293.1499938964844,0.0953368842601776,-1721.2177734375,304.1545715332031,0.8167405724525452,0.1471011489629745,0.1037902534008026,293.1327209472656,297.1499938964844,293.1499938964844,0.17646124958992,-3813.825439453125,304.1468200683594,0.9676316380500792,0.2426675409078598,0.230106920003891,293.235595703125,297.1499938964844,293.1499938964844,0.0044638197869062,-1711.9642333984375,296.6513671875,0.5658928155899048,0.050000000745058,0.2283234149217605,290.4508056640625,291.1499938964844,273.1499938964844,270.5538024902344,285.0684509277344,293.2357788085937,290.44952392578125,1.0,0.188916265964508,0.795738160610199,0.795738160610199,1.0,1.0,-0.8714141845703125,0.3545684814453125,0.5168457627296448,0.1756550520658493,0.0,0.0,1.0,24.89389038085937,25.0,-12.893773078918455,-4710.50830078125,74.46192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,303.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051925346255302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067570483428,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753660,293.130615234375,297.1499938964844,293.1499938964844,0.0799896344542503,-1928.3797607421875,304.1474609375,0.778926432132721,0.1286712735891342,0.1162704154849052,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4430236816406,0.5653289556503296,0.050000000745058,0.0481368005275726,293.1672058105469,297.1499938964844,293.1499938964844,0.0935690104961395,-1695.55712890625,304.156005859375,0.8119767308235168,0.1446963995695114,0.1021683514118194,293.1322021484375,297.1499938964844,293.1499938964844,0.1770862191915512,-3824.6904296875,304.1468505859375,0.9675407409667968,0.2432053685188293,0.2306176275014877,293.2333068847656,297.1499938964844,293.1499938964844,0.0044467030093073,-1706.4139404296875,296.6220397949219,0.5653289556503296,0.050000000745058,0.2283402532339096,290.44219970703125,291.1499938964844,273.1499938964844,270.5585632324219,285.05621337890625,293.2334899902344,290.4410400390625,1.0,0.1889398843050003,0.7957528829574585,0.7957528829574585,1.0,1.0,-0.8707005977630615,0.3547504842281341,0.5159501433372498,0.1742482632398605,0.0,0.0,1.0,24.95134162902832,25.0,-11.864434242248535,-4711.47412109375,74.42478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505126953125,303.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051893606781959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067538250936,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753720,293.130615234375,297.1499938964844,293.1499938964844,0.0799896344542503,-1928.3797607421875,304.1474609375,0.778926432132721,0.1286712735891342,0.1162704154849052,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4430236816406,0.5653289556503296,0.050000000745058,0.0481368005275726,293.1672058105469,297.1499938964844,293.1499938964844,0.0935690104961395,-1695.55712890625,304.156005859375,0.8119767308235168,0.1446963995695114,0.1021683514118194,293.1322021484375,297.1499938964844,293.1499938964844,0.1770862191915512,-3824.6904296875,304.1468505859375,0.9675407409667968,0.2432053685188293,0.2306176275014877,293.2333068847656,297.1499938964844,293.1499938964844,0.0044467030093073,-1706.4139404296875,296.6220397949219,0.5653289556503296,0.050000000745058,0.2283402532339096,290.44219970703125,291.1499938964844,273.1499938964844,270.5585632324219,285.05621337890625,293.2334899902344,290.4410400390625,1.0,0.1889398843050003,0.7957528829574585,0.7957528829574585,1.0,1.0,-0.8707005977630615,0.3547504842281341,0.5159501433372498,0.1742482632398605,0.0,0.0,1.0,24.95134162902832,25.0,-11.864434242248535,-4711.47412109375,74.42478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505126953125,303.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051893606781959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067538250936,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
