time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753780,293.1304016113281,297.1499938964844,293.1499938964844,0.0804825499653816,-1937.583984375,304.1474914550781,0.7793571949005127,0.1292084753513336,0.116758793592453,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4351501464844,0.564750075340271,0.050000000745058,0.0481404662132263,293.1782531738281,297.1499938964844,293.1499938964844,0.0915636196732521,-1666.4248046875,304.1573181152344,0.8064637780189514,0.1420171707868576,0.1003462150692939,293.1318054199219,297.1499938964844,293.1499938964844,0.1777003854513168,-3835.34521484375,304.1468811035156,0.9674263596534728,0.2437423318624496,0.2311282306909561,293.23095703125,297.1499938964844,293.1499938964844,0.0044303522445261,-1701.0753173828125,296.5942077636719,0.564750075340271,0.050000000745058,0.2283576428890228,290.43438720703125,291.1499938964844,273.1499938964844,270.56317138671875,285.0438232421875,293.23114013671875,290.4333190917969,1.0,0.188935175538063,0.7957676649093628,0.7957676649093628,1.0,1.0,-0.8697377443313599,0.3548355102539062,0.5149022936820984,0.1727582961320877,0.0,0.0,1.0,25.008501052856445,25.0,-10.77540683746338,-4712.0205078125,74.34454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,303.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105190597474575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067550838342,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753840,293.1304016113281,297.1499938964844,293.1499938964844,0.0804825499653816,-1937.583984375,304.1474914550781,0.7793571949005127,0.1292084753513336,0.116758793592453,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4351501464844,0.564750075340271,0.050000000745058,0.0481404662132263,293.1782531738281,297.1499938964844,293.1499938964844,0.0915636196732521,-1666.4248046875,304.1573181152344,0.8064637780189514,0.1420171707868576,0.1003462150692939,293.1318054199219,297.1499938964844,293.1499938964844,0.1777003854513168,-3835.34521484375,304.1468811035156,0.9674263596534728,0.2437423318624496,0.2311282306909561,293.23095703125,297.1499938964844,293.1499938964844,0.0044303522445261,-1701.0753173828125,296.5942077636719,0.564750075340271,0.050000000745058,0.2283576428890228,290.43438720703125,291.1499938964844,273.1499938964844,270.56317138671875,285.0438232421875,293.23114013671875,290.4333190917969,1.0,0.188935175538063,0.7957676649093628,0.7957676649093628,1.0,1.0,-0.8697377443313599,0.3548355102539062,0.5149022936820984,0.1727582961320877,0.0,0.0,1.0,25.008501052856445,25.0,-10.77540683746338,-4712.0205078125,74.34454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,303.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105190597474575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067550838342,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753900,293.1303100585937,297.1499938964844,293.1499938964844,0.0807234942913055,-1942.082763671875,304.1474914550781,0.7795612812042236,0.1294724345207214,0.1169990971684455,293.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314880371094,0.5644599199295044,0.050000000745058,0.0481423139572143,293.18365478515625,297.1499938964844,293.1499938964844,0.0904850959777832,-1650.754638671875,304.157958984375,0.8034284114837646,0.1405922770500183,0.0993721112608909,293.131591796875,297.1499938964844,293.1499938964844,0.1780026406049728,-3840.58056640625,304.1468811035156,0.9673665165901184,0.2440098226070404,0.231382817029953,293.229736328125,297.1499938964844,293.1499938964844,0.0044224630109965,-1698.485107421875,296.58087158203125,0.5644599199295044,0.050000000745058,0.2283664047718048,290.4307861328125,291.1499938964844,273.1499938964844,270.5653991699219,285.0375671386719,293.2299194335937,290.4297790527344,1.0,0.1889226585626602,0.7957750558853149,0.7957750558853149,1.0,1.0,-0.8691752552986145,0.354844868183136,0.5143303871154785,0.1719904541969299,0.0,0.0,1.0,25.036439895629883,25.0,-10.21376132965088,-4712.16162109375,74.28962707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,303.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051924526691436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067569683073,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
753960,293.1302490234375,297.1499938964844,293.1499938964844,0.0809605494141578,-1946.508544921875,304.14752197265625,0.7797669172286987,0.1297339349985122,0.1172366142272949,293.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42803955078125,0.564177393913269,0.050000000745058,0.0481441132724285,293.18865966796875,297.1499938964844,293.1499938964844,0.0893744006752967,-1634.62353515625,304.15850830078125,0.8003078103065491,0.1391790360212326,0.0983728393912315,293.1314392089844,297.1499938964844,293.1499938964844,0.1783013641834259,-3845.749267578125,304.1469116210937,0.9673160314559937,0.2442769110202789,0.2316367030143737,293.2284851074219,297.1499938964844,293.1499938964844,0.0044147749431431,-1695.9515380859375,296.5679626464844,0.564177393913269,0.050000000745058,0.22837495803833,290.4273681640625,291.1499938964844,273.1499938964844,270.56756591796875,285.0313415527344,293.2286682128906,290.42645263671875,1.0,0.1889037042856216,0.7957847714424133,0.7957847714424133,1.0,1.0,-0.8685780167579651,0.354839950799942,0.5137380957603455,0.1712138056755066,0.0,0.0,1.0,25.062911987304688,25.0,-9.655022621154783,-4712.25048828125,74.22663879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498107910156,303.7495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051948964595794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067594421328,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754020,293.1299133300781,297.1499938964844,293.1499938964844,0.0814500078558921,-1955.653564453125,304.14752197265625,0.7806180715560913,0.1303040236234665,0.1177306547760963,293.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4214782714844,0.5639510154724121,0.050000000745058,0.0481455698609352,293.1913146972656,297.1499938964844,293.1499938964844,0.0878333076834678,-1612.3900146484375,304.1581726074219,0.7961601614952087,0.1376452296972274,0.096991516649723,293.1309814453125,297.1499938964844,293.1499938964844,0.1789060980081558,-3856.209716796875,304.1469421386719,0.9677098989486694,0.2448352426290512,0.2321545332670211,293.2258605957031,297.1499938964844,293.1499938964844,0.0043999510817229,-1691.0631103515625,296.54327392578125,0.5639510154724121,0.050000000745058,0.2283818572759628,290.4208068847656,291.1499938964844,273.1499938964844,270.5718078613281,285.01910400390625,293.2281799316406,290.4198303222656,1.0,0.1888668686151504,0.7958042621612549,0.7958042621612549,1.0,1.0,-0.8681439757347107,0.3551841974258423,0.5129597783088684,0.1697660088539123,0.0,0.0,1.0,25.06861114501953,25.0,-9.530076026916504,-4713.5400390625,74.16104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,303.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105201706290245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067663542926,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754080,293.1299133300781,297.1499938964844,293.1499938964844,0.0814500078558921,-1955.653564453125,304.14752197265625,0.7806180715560913,0.1303040236234665,0.1177306547760963,293.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4214782714844,0.5639510154724121,0.050000000745058,0.0481455698609352,293.1913146972656,297.1499938964844,293.1499938964844,0.0878333076834678,-1612.3900146484375,304.1581726074219,0.7961601614952087,0.1376452296972274,0.096991516649723,293.1309814453125,297.1499938964844,293.1499938964844,0.1789060980081558,-3856.209716796875,304.1469421386719,0.9677098989486694,0.2448352426290512,0.2321545332670211,293.2258605957031,297.1499938964844,293.1499938964844,0.0043999510817229,-1691.0631103515625,296.54327392578125,0.5639510154724121,0.050000000745058,0.2283818572759628,290.4208068847656,291.1499938964844,273.1499938964844,270.5718078613281,285.01910400390625,293.2281799316406,290.4198303222656,1.0,0.1888668686151504,0.7958042621612549,0.7958042621612549,1.0,1.0,-0.8681439757347107,0.3551841974258423,0.5129597783088684,0.1697660088539123,0.0,0.0,1.0,25.06861114501953,25.0,-9.530076026916504,-4713.5400390625,74.16104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,303.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105201706290245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067663542926,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754140,293.1291809082031,297.1499938964844,293.1499938964844,0.0820245817303657,-1966.4288330078125,304.1473999023437,0.7821675539016724,0.1309626251459121,0.1183053404092788,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41326904296875,0.564163088798523,0.050000000745058,0.048144232481718,293.18865966796875,297.1499938964844,293.1499938964844,0.0873158276081085,-1605.1591796875,304.15631103515625,0.795054018497467,0.1371327489614486,0.0965085998177528,293.13037109375,297.1499938964844,293.1499938964844,0.1795845031738281,-3867.98974609375,304.1468200683594,0.968783676624298,0.245444968342781,0.2327177077531814,293.2229919433594,297.1499938964844,293.1499938964844,0.0043864604085683,-1686.7689208984375,296.5191955566406,0.564163088798523,0.050000000745058,0.2283755093812942,290.4123229980469,291.1499938964844,273.1499938964844,270.57586669921875,285.0045471191406,293.22613525390625,290.4108581542969,1.0,0.1888585388660431,0.7958237528800964,0.7958237528800964,1.0,1.0,-0.8689203262329102,0.3560812771320343,0.5128390789031982,0.1685115844011306,0.0,0.0,1.0,25.015405654907227,25.0,-12.550321578979492,-4717.0048828125,74.21539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,303.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052175387740135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000106782426883,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754200,293.1291809082031,297.1499938964844,293.1499938964844,0.0820245817303657,-1966.4288330078125,304.1473999023437,0.7821675539016724,0.1309626251459121,0.1183053404092788,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41326904296875,0.564163088798523,0.050000000745058,0.048144232481718,293.18865966796875,297.1499938964844,293.1499938964844,0.0873158276081085,-1605.1591796875,304.15631103515625,0.795054018497467,0.1371327489614486,0.0965085998177528,293.13037109375,297.1499938964844,293.1499938964844,0.1795845031738281,-3867.98974609375,304.1468200683594,0.968783676624298,0.245444968342781,0.2327177077531814,293.2229919433594,297.1499938964844,293.1499938964844,0.0043864604085683,-1686.7689208984375,296.5191955566406,0.564163088798523,0.050000000745058,0.2283755093812942,290.4123229980469,291.1499938964844,273.1499938964844,270.57586669921875,285.0045471191406,293.22613525390625,290.4108581542969,1.0,0.1888585388660431,0.7958237528800964,0.7958237528800964,1.0,1.0,-0.8689203262329102,0.3560812771320343,0.5128390789031982,0.1685115844011306,0.0,0.0,1.0,25.015405654907227,25.0,-12.550321578979492,-4717.0048828125,74.21539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,303.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052175387740135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000106782426883,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754260,293.1283569335937,297.1499938964844,293.1499938964844,0.0826563462615013,-1978.32421875,304.147216796875,0.7839218378067017,0.1316553652286529,0.1189194768667221,293.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.40185546875,0.5644734501838684,0.050000000745058,0.0481422692537307,293.1846923828125,297.1499938964844,293.1499938964844,0.0871849730610847,-1603.5628662109375,304.1544189453125,0.794958770275116,0.1369576603174209,0.0963421538472175,293.1296691894531,297.1499938964844,293.1499938964844,0.18034128844738,-3881.175048828125,304.1466064453125,0.9700279235839844,0.2460834830999374,0.2333121597766876,293.2198791503906,297.1499938964844,293.1499938964844,0.0043747960589826,-1683.3133544921875,296.4949951171875,0.5644734501838684,0.050000000745058,0.2283661961555481,290.4006042480469,291.1499938964844,273.1499938964844,270.5797424316406,284.9891662597656,293.2230224609375,290.39874267578125,1.0,0.1888823360204696,0.7958323955535889,0.7958323955535889,1.0,1.0,-0.8701572418212891,0.3571738600730896,0.5129834413528442,0.1673641502857208,0.0,0.0,1.0,24.951610565185547,25.0,-16.443605422973633,-4721.09423828125,74.33297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,303.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052510738372802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068164638127,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754320,293.1283569335937,297.1499938964844,293.1499938964844,0.0826563462615013,-1978.32421875,304.147216796875,0.7839218378067017,0.1316553652286529,0.1189194768667221,293.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.40185546875,0.5644734501838684,0.050000000745058,0.0481422692537307,293.1846923828125,297.1499938964844,293.1499938964844,0.0871849730610847,-1603.5628662109375,304.1544189453125,0.794958770275116,0.1369576603174209,0.0963421538472175,293.1296691894531,297.1499938964844,293.1499938964844,0.18034128844738,-3881.175048828125,304.1466064453125,0.9700279235839844,0.2460834830999374,0.2333121597766876,293.2198791503906,297.1499938964844,293.1499938964844,0.0043747960589826,-1683.3133544921875,296.4949951171875,0.5644734501838684,0.050000000745058,0.2283661961555481,290.4006042480469,291.1499938964844,273.1499938964844,270.5797424316406,284.9891662597656,293.2230224609375,290.39874267578125,1.0,0.1888823360204696,0.7958323955535889,0.7958323955535889,1.0,1.0,-0.8701572418212891,0.3571738600730896,0.5129834413528442,0.1673641502857208,0.0,0.0,1.0,24.951610565185547,25.0,-16.443605422973633,-4721.09423828125,74.33297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,303.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052510738372802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068164638127,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754380,293.1275329589844,297.1499938964844,293.1499938964844,0.0833227783441543,-1990.90673828125,304.14703369140625,0.7857121825218201,0.1323681622743606,0.1195536330342292,293.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879699707031,0.5647771954536438,0.050000000745058,0.048140350729227,293.1805114746094,297.1499938964844,293.1499938964844,0.0872197970747947,-1604.3590087890625,304.1529235839844,0.7952092885971069,0.1369309574365615,0.0963007882237434,293.12896728515625,297.1499938964844,293.1499938964844,0.181154653429985,-3895.358642578125,304.1463928222656,0.9712767004966736,0.2467411309480667,0.2339264899492263,293.21661376953125,297.1499938964844,293.1499938964844,0.0043648439459502,-1680.60498046875,296.4711608886719,0.5647771954536438,0.050000000745058,0.2283570915460586,290.3865051269531,291.1499938964844,273.1499938964844,270.5834655761719,284.9742431640625,293.22003173828125,290.3843994140625,1.0,0.1889360547065735,0.7958410382270813,0.7958410382270813,1.0,1.0,-0.8715925812721252,0.3583337068557739,0.5132588148117065,0.1663060188293457,0.0,0.0,1.0,24.892065048217773,25.0,-19.62105941772461,-4725.25244140625,74.49108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,303.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053058728575706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068720739567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754440,293.1275329589844,297.1499938964844,293.1499938964844,0.0833227783441543,-1990.90673828125,304.14703369140625,0.7857121825218201,0.1323681622743606,0.1195536330342292,293.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879699707031,0.5647771954536438,0.050000000745058,0.048140350729227,293.1805114746094,297.1499938964844,293.1499938964844,0.0872197970747947,-1604.3590087890625,304.1529235839844,0.7952092885971069,0.1369309574365615,0.0963007882237434,293.12896728515625,297.1499938964844,293.1499938964844,0.181154653429985,-3895.358642578125,304.1463928222656,0.9712767004966736,0.2467411309480667,0.2339264899492263,293.21661376953125,297.1499938964844,293.1499938964844,0.0043648439459502,-1680.60498046875,296.4711608886719,0.5647771954536438,0.050000000745058,0.2283570915460586,290.3865051269531,291.1499938964844,273.1499938964844,270.5834655761719,284.9742431640625,293.22003173828125,290.3843994140625,1.0,0.1889360547065735,0.7958410382270813,0.7958410382270813,1.0,1.0,-0.8715925812721252,0.3583337068557739,0.5132588148117065,0.1663060188293457,0.0,0.0,1.0,24.892065048217773,25.0,-19.62105941772461,-4725.25244140625,74.49108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,303.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053058728575706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068720739567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754500,293.1271667480469,297.1499938964844,293.1499938964844,0.0836654901504516,-1997.3870849609373,304.1469421386719,0.7866083383560181,0.1327301114797592,0.1198761686682701,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.5649200677871704,0.050000000745058,0.0481394492089748,293.1784362792969,297.1499938964844,293.1499938964844,0.0872750580310821,-1605.300537109375,304.1522827148437,0.7954015135765076,0.1369531154632568,0.0963075459003448,293.1286315917969,297.1499938964844,293.1499938964844,0.1815770864486694,-3902.723876953125,304.1462707519531,0.9718910455703736,0.2470752149820327,0.2342391163110733,293.2149353027344,297.1499938964844,293.1499938964844,0.0043604332022368,-1679.488525390625,296.4594421386719,0.5649200677871704,0.050000000745058,0.2283528298139572,290.3788452148437,291.1499938964844,273.1499938964844,270.5852355957031,284.967041015625,293.2186279296875,290.3766174316406,1.0,0.1889726221561432,0.7958453297615051,0.7958453297615051,1.0,1.0,-0.872356653213501,0.358924001455307,0.5134326219558716,0.1658114790916443,0.0,0.0,1.0,24.86474609375,25.0,-20.87054252624512,-4727.31591796875,74.58187103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408996582031,303.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053408682346344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001069075879058,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754560,293.12677001953125,297.1499938964844,293.1499938964844,0.0840135961771011,-2003.974853515625,304.1468811035156,0.7875028848648071,0.1330954432487487,0.1202018857002258,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3724365234375,0.5650561451911926,0.050000000745058,0.0481385923922061,293.1763916015625,297.1499938964844,293.1499938964844,0.0873517096042633,-1606.548828125,304.1517333984375,0.795629620552063,0.1369963884353637,0.0963298752903938,293.1282958984375,297.1499938964844,293.1499938964844,0.1820084154605865,-3910.2412109375,304.14617919921875,0.9724968075752258,0.2474124878644943,0.2345548719167709,293.21319580078125,297.1499938964844,293.1499938964844,0.0043563963845372,-1678.5247802734375,296.4479675292969,0.5650561451911926,0.050000000745058,0.2283487617969513,290.3708190917969,291.1499938964844,273.1499938964844,270.5870056152344,284.9600830078125,293.21728515625,290.3685302734375,1.0,0.1890154182910919,0.79583740234375,0.79583740234375,1.0,1.0,-0.8731473088264465,0.3595173060894012,0.5136300325393677,0.1653406620025634,0.0,0.0,1.0,24.839204788208008,25.0,-21.88738822937012,-4729.36376953125,74.67996978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,303.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053809225559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000106948238681,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754620,293.12603759765625,297.1499938964844,293.1499938964844,0.084722451865673,-2017.4024658203125,304.146728515625,0.789287269115448,0.1338342279195785,0.1208612695336341,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5653109550476074,0.050000000745058,0.0481369905173778,293.1723937988281,297.1499938964844,293.1499938964844,0.0875584408640861,-1609.8109130859375,304.1508483886719,0.7961778044700623,0.1371377557516098,0.0964143648743629,293.12762451171875,297.1499938964844,293.1499938964844,0.1828916370868683,-3925.621337890625,304.1459655761719,0.9736852645874025,0.2480946481227874,0.2351942658424377,293.209716796875,297.1499938964844,293.1499938964844,0.004349322989583,-1676.9935302734375,296.4256591796875,0.5653109550476074,0.050000000745058,0.2283411622047424,290.3541259765625,291.1499938964844,273.1499938964844,270.59033203125,284.94683837890625,293.21484375,290.3517150878906,1.0,0.189117357134819,0.795821487903595,0.795821487903595,1.0,1.0,-0.8747962117195129,0.3607081770896911,0.5140880346298218,0.1644763201475143,0.0,0.0,1.0,24.792888641357425,25.0,-23.33621597290039,-4733.42919921875,74.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,303.6934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054741889238357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001070428988896,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754680,293.12603759765625,297.1499938964844,293.1499938964844,0.084722451865673,-2017.4024658203125,304.146728515625,0.789287269115448,0.1338342279195785,0.1208612695336341,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5653109550476074,0.050000000745058,0.0481369905173778,293.1723937988281,297.1499938964844,293.1499938964844,0.0875584408640861,-1609.8109130859375,304.1508483886719,0.7961778044700623,0.1371377557516098,0.0964143648743629,293.12762451171875,297.1499938964844,293.1499938964844,0.1828916370868683,-3925.621337890625,304.1459655761719,0.9736852645874025,0.2480946481227874,0.2351942658424377,293.209716796875,297.1499938964844,293.1499938964844,0.004349322989583,-1676.9935302734375,296.4256591796875,0.5653109550476074,0.050000000745058,0.2283411622047424,290.3541259765625,291.1499938964844,273.1499938964844,270.59033203125,284.94683837890625,293.21484375,290.3517150878906,1.0,0.189117357134819,0.795821487903595,0.795821487903595,1.0,1.0,-0.8747962117195129,0.3607081770896911,0.5140880346298218,0.1644763201475143,0.0,0.0,1.0,24.792888641357425,25.0,-23.33621597290039,-4733.42919921875,74.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,303.6934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054741889238357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001070428988896,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754740,293.1253356933594,297.1499938964844,293.1499938964844,0.0854440927505493,-2031.08544921875,304.1466369628906,0.7910642027854919,0.1345818489789962,0.1215292662382125,293.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.33856201171875,0.5655460953712463,0.050000000745058,0.0481355153024196,293.1685791015625,297.1499938964844,293.1499938964844,0.0878282710909843,-1613.977294921875,304.1501159667969,0.796840250492096,0.137346938252449,0.0965475365519523,293.12701416015625,297.1499938964844,293.1499938964844,0.1837954670190811,-3941.33740234375,304.14581298828125,0.9748453497886658,0.2487852424383163,0.2358422428369522,293.2061767578125,297.1499938964844,293.1499938964844,0.0043434812687337,-1675.9346923828125,296.40447998046875,0.5655460953712463,0.050000000745058,0.2283341586589813,290.3368225097656,291.1499938964844,273.1499938964844,270.5935363769531,284.9345703125,293.212646484375,290.3343811035156,1.0,0.1892390251159668,0.7958056330680847,0.7958056330680847,1.0,1.0,-0.8765251040458679,0.3618977069854736,0.5146273970603943,0.1637202799320221,0.0,0.0,1.0,24.75239562988281,25.0,-24.12763786315918,-4737.4736328125,75.13359832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,303.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055824905633926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001071528022293,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754800,293.1253356933594,297.1499938964844,293.1499938964844,0.0854440927505493,-2031.08544921875,304.1466369628906,0.7910642027854919,0.1345818489789962,0.1215292662382125,293.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.33856201171875,0.5655460953712463,0.050000000745058,0.0481355153024196,293.1685791015625,297.1499938964844,293.1499938964844,0.0878282710909843,-1613.977294921875,304.1501159667969,0.796840250492096,0.137346938252449,0.0965475365519523,293.12701416015625,297.1499938964844,293.1499938964844,0.1837954670190811,-3941.33740234375,304.14581298828125,0.9748453497886658,0.2487852424383163,0.2358422428369522,293.2061767578125,297.1499938964844,293.1499938964844,0.0043434812687337,-1675.9346923828125,296.40447998046875,0.5655460953712463,0.050000000745058,0.2283341586589813,290.3368225097656,291.1499938964844,273.1499938964844,270.5935363769531,284.9345703125,293.212646484375,290.3343811035156,1.0,0.1892390251159668,0.7958056330680847,0.7958056330680847,1.0,1.0,-0.8765251040458679,0.3618977069854736,0.5146273970603943,0.1637202799320221,0.0,0.0,1.0,24.75239562988281,25.0,-24.12763786315918,-4737.4736328125,75.13359832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,303.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055824905633926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001071528022293,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754860,293.12469482421875,297.1499938964844,293.1499938964844,0.0861742049455642,-2044.9378662109373,304.14654541015625,0.7928341627120972,0.135336086153984,0.1222037747502327,293.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3210754394531,0.565766453742981,0.050000000745058,0.0481341369450092,293.1649475097656,297.1499938964844,293.1499938964844,0.0881530120968818,-1618.9306640625,304.1495361328125,0.7976099848747253,0.137618213891983,0.096725046634674,293.12646484375,297.1499938964844,293.1499938964844,0.18471260368824,-3957.25830078125,304.14569091796875,0.97598135471344,0.2494824379682541,0.2364969402551651,293.2025756835937,297.1499938964844,293.1499938964844,0.004338763654232,-1675.2891845703125,296.38458251953125,0.565766453742981,0.050000000745058,0.2283276170492172,290.3193054199219,291.1499938964844,273.1499938964844,270.5965270996094,284.92333984375,293.2106018066406,290.3168640136719,1.0,0.189377874135971,0.7957796454429626,0.7957796454429626,1.0,1.0,-0.8783237338066101,0.3630785644054413,0.5152451395988464,0.1630751192569732,0.0,0.0,1.0,24.716941833496094,25.0,-24.40599632263184,-4741.517578125,75.39219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,303.6697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057021021842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001072742015821,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754920,293.12469482421875,297.1499938964844,293.1499938964844,0.0861742049455642,-2044.9378662109373,304.14654541015625,0.7928341627120972,0.135336086153984,0.1222037747502327,293.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3210754394531,0.565766453742981,0.050000000745058,0.0481341369450092,293.1649475097656,297.1499938964844,293.1499938964844,0.0881530120968818,-1618.9306640625,304.1495361328125,0.7976099848747253,0.137618213891983,0.096725046634674,293.12646484375,297.1499938964844,293.1499938964844,0.18471260368824,-3957.25830078125,304.14569091796875,0.97598135471344,0.2494824379682541,0.2364969402551651,293.2025756835937,297.1499938964844,293.1499938964844,0.004338763654232,-1675.2891845703125,296.38458251953125,0.565766453742981,0.050000000745058,0.2283276170492172,290.3193054199219,291.1499938964844,273.1499938964844,270.5965270996094,284.92333984375,293.2106018066406,290.3168640136719,1.0,0.189377874135971,0.7957796454429626,0.7957796454429626,1.0,1.0,-0.8783237338066101,0.3630785644054413,0.5152451395988464,0.1630751192569732,0.0,0.0,1.0,24.716941833496094,25.0,-24.40599632263184,-4741.517578125,75.39219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,303.6697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057021021842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001072742015821,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
754980,293.1241149902344,297.1499938964844,293.1499938964844,0.0869093462824821,-2058.890380859375,304.1464538574219,0.7945969700813293,0.1360952258110046,0.1228831335902214,293.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036193847656,0.5659753084182739,0.050000000745058,0.0481328293681144,293.1614685058594,297.1499938964844,293.1499938964844,0.0885277763009071,-1624.6007080078125,304.1490783691406,0.798484742641449,0.137948676943779,0.0969447344541549,293.1259460449219,297.1499938964844,293.1499938964844,0.1856373250484466,-3973.281005859375,304.1455993652344,0.9770963191986084,0.2501848936080932,0.2371569871902465,293.1989440917969,297.1499938964844,293.1499938964844,0.0043351370841264,-1675.0296630859375,296.3661499023437,0.5659753084182739,0.050000000745058,0.2283214181661605,290.3018493652344,291.1499938964844,273.1499938964844,270.5993347167969,284.9130554199219,293.208740234375,290.2994384765625,1.0,0.1895321458578109,0.7957535982131958,0.7957535982131958,1.0,1.0,-0.8801857829093933,0.3642479181289673,0.5159378051757812,0.162542849779129,0.0,0.0,1.0,24.68594741821289,25.0,-24.296430587768555,-4745.58642578125,75.66923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,303.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058293282985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00010740331345,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755040,293.1241149902344,297.1499938964844,293.1499938964844,0.0869093462824821,-2058.890380859375,304.1464538574219,0.7945969700813293,0.1360952258110046,0.1228831335902214,293.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036193847656,0.5659753084182739,0.050000000745058,0.0481328293681144,293.1614685058594,297.1499938964844,293.1499938964844,0.0885277763009071,-1624.6007080078125,304.1490783691406,0.798484742641449,0.137948676943779,0.0969447344541549,293.1259460449219,297.1499938964844,293.1499938964844,0.1856373250484466,-3973.281005859375,304.1455993652344,0.9770963191986084,0.2501848936080932,0.2371569871902465,293.1989440917969,297.1499938964844,293.1499938964844,0.0043351370841264,-1675.0296630859375,296.3661499023437,0.5659753084182739,0.050000000745058,0.2283214181661605,290.3018493652344,291.1499938964844,273.1499938964844,270.5993347167969,284.9130554199219,293.208740234375,290.2994384765625,1.0,0.1895321458578109,0.7957535982131958,0.7957535982131958,1.0,1.0,-0.8801857829093933,0.3642479181289673,0.5159378051757812,0.162542849779129,0.0,0.0,1.0,24.68594741821289,25.0,-24.296430587768555,-4745.58642578125,75.66923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,303.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058293282985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00010740331345,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755100,293.1238708496094,297.1499938964844,293.1499938964844,0.0872778967022895,-2065.886474609375,304.1464233398437,0.795475959777832,0.136475995182991,0.1232240870594978,293.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2949523925781,0.5660767555236816,0.050000000745058,0.0481321923434734,293.1597900390625,297.1499938964844,293.1499938964844,0.0887316912412643,-1627.6724853515625,304.1488952636719,0.7989587187767029,0.1381339430809021,0.0970689058303833,293.1257019042969,297.1499938964844,293.1499938964844,0.1861010938882827,-3981.305419921875,304.1455383300781,0.9776471853256226,0.2505375146865845,0.2374885380268097,293.1971435546875,297.1499938964844,293.1499938964844,0.0043337349779903,-1675.0419921875,296.35748291015625,0.5660767555236816,0.050000000745058,0.2283184081315994,290.293212890625,291.1499938964844,273.1499938964844,270.6006774902344,284.9082946777344,293.2078552246094,290.29083251953125,1.0,0.1896143108606338,0.7957406044006348,0.7957406044006348,1.0,1.0,-0.881137490272522,0.3648267388343811,0.5163107514381409,0.1623191088438034,0.0,0.0,1.0,24.67188835144043,25.0,-24.13333511352539,-4747.6298828125,75.81382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,303.65338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058945953845977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001074695464922,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755160,293.12359619140625,297.1499938964844,293.1499938964844,0.0876466557383537,-2072.886474609375,304.1464233398437,0.7963529825210571,0.1368573904037475,0.1235656291246414,293.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864074707031,0.5661765336990356,0.050000000745058,0.0481315702199935,293.1581726074219,297.1499938964844,293.1499938964844,0.0889459103345871,-1630.8917236328125,304.1487121582031,0.7994562387466431,0.1383322030305862,0.0972022414207458,293.1254577636719,297.1499938964844,293.1499938964844,0.1865650713443756,-3989.325927734375,304.1455078125,0.978193700313568,0.2508910298347473,0.237820878624916,293.1953125,297.1499938964844,293.1499938964844,0.0043325372971594,-1675.1224365234375,296.34918212890625,0.5661765336990356,0.050000000745058,0.2283154428005218,290.28466796875,291.1499938964844,273.1499938964844,270.6019897460937,284.9037780761719,293.2069702148437,290.2823181152344,1.0,0.189699575304985,0.7957237362861633,0.7957237362861633,1.0,1.0,-0.8821019530296326,0.3654012084007263,0.5167006850242615,0.1621221750974655,0.0,0.0,1.0,24.6587142944336,25.0,-23.909841537475582,-4749.6806640625,75.9621810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,303.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059603840112686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001075363179552,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755220,293.1231384277344,297.1499938964844,293.1499938964844,0.0883838236331939,-2086.879638671875,304.1463928222656,0.7981019020080566,0.1376210451126098,0.1242498382925987,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2695617675781,0.5663729906082153,0.050000000745058,0.0481303408741951,293.155029296875,297.1499938964844,293.1499938964844,0.0894024074077606,-1637.7314453125,304.1483764648437,0.8005179762840271,0.138764202594757,0.0974942818284034,293.1250305175781,297.1499938964844,293.1499938964844,0.1874922811985016,-4005.3310546875,304.1454772949219,0.979275643825531,0.2515997588634491,0.2384874820709228,293.1916809082031,297.1499938964844,293.1499938964844,0.0043308530002832,-1675.5198974609375,296.33380126953125,0.5663729906082153,0.050000000745058,0.228309616446495,290.26788330078125,291.1499938964844,273.1499938964844,270.6044616699219,284.8954162597656,293.20526123046875,290.2655944824219,1.0,0.1898783594369888,0.7956900000572205,0.7956900000572205,1.0,1.0,-0.8840650320053101,0.3665360510349273,0.5175290107727051,0.1618099212646484,0.0,0.0,1.0,24.634695053100582,25.0,-23.322633743286133,-4753.80078125,76.26909637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,303.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060920432209968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001076699336408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755280,293.1231384277344,297.1499938964844,293.1499938964844,0.0883838236331939,-2086.879638671875,304.1463928222656,0.7981019020080566,0.1376210451126098,0.1242498382925987,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2695617675781,0.5663729906082153,0.050000000745058,0.0481303408741951,293.155029296875,297.1499938964844,293.1499938964844,0.0894024074077606,-1637.7314453125,304.1483764648437,0.8005179762840271,0.138764202594757,0.0974942818284034,293.1250305175781,297.1499938964844,293.1499938964844,0.1874922811985016,-4005.3310546875,304.1454772949219,0.979275643825531,0.2515997588634491,0.2384874820709228,293.1916809082031,297.1499938964844,293.1499938964844,0.0043308530002832,-1675.5198974609375,296.33380126953125,0.5663729906082153,0.050000000745058,0.228309616446495,290.26788330078125,291.1499938964844,273.1499938964844,270.6044616699219,284.8954162597656,293.20526123046875,290.2655944824219,1.0,0.1898783594369888,0.7956900000572205,0.7956900000572205,1.0,1.0,-0.8840650320053101,0.3665360510349273,0.5175290107727051,0.1618099212646484,0.0,0.0,1.0,24.634695053100582,25.0,-23.322633743286133,-4753.80078125,76.26909637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,303.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060920432209968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001076699336408,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755340,293.12274169921875,297.1499938964844,293.1499938964844,0.0891189649701118,-2100.83203125,304.1463623046875,0.7998425960540771,0.1383848935365677,0.1249345168471336,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2532653808594,0.5665662288665771,0.050000000745058,0.0481291376054286,293.1520690917969,297.1499938964844,293.1499938964844,0.0898943990468978,-1645.078125,304.1481018066406,0.801666259765625,0.1392422318458557,0.0978191122412681,293.1246643066406,297.1499938964844,293.1499938964844,0.1884161531925201,-4021.247802734375,304.1454467773437,0.980343222618103,0.252310037612915,0.2391557991504669,293.18804931640625,297.1499938964844,293.1499938964844,0.0043301135301589,-1676.226806640625,296.32000732421875,0.5665662288665771,0.050000000745058,0.2283038944005966,290.2516174316406,291.1499938964844,273.1499938964844,270.60675048828125,284.8879699707031,293.2035827636719,290.2494201660156,1.0,0.1900673806667328,0.7956562638282776,0.7956562638282776,1.0,1.0,-0.8860703110694885,0.3676509857177734,0.5184193253517151,0.1616048812866211,0.0,0.0,1.0,24.613569259643555,25.0,-22.59783935546875,-4757.94287109375,76.58875274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,303.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062216609716415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078014756785,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755400,293.12274169921875,297.1499938964844,293.1499938964844,0.0891189649701118,-2100.83203125,304.1463623046875,0.7998425960540771,0.1383848935365677,0.1249345168471336,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2532653808594,0.5665662288665771,0.050000000745058,0.0481291376054286,293.1520690917969,297.1499938964844,293.1499938964844,0.0898943990468978,-1645.078125,304.1481018066406,0.801666259765625,0.1392422318458557,0.0978191122412681,293.1246643066406,297.1499938964844,293.1499938964844,0.1884161531925201,-4021.247802734375,304.1454467773437,0.980343222618103,0.252310037612915,0.2391557991504669,293.18804931640625,297.1499938964844,293.1499938964844,0.0043301135301589,-1676.226806640625,296.32000732421875,0.5665662288665771,0.050000000745058,0.2283038944005966,290.2516174316406,291.1499938964844,273.1499938964844,270.60675048828125,284.8879699707031,293.2035827636719,290.2494201660156,1.0,0.1900673806667328,0.7956562638282776,0.7956562638282776,1.0,1.0,-0.8860703110694885,0.3676509857177734,0.5184193253517151,0.1616048812866211,0.0,0.0,1.0,24.613569259643555,25.0,-22.59783935546875,-4757.94287109375,76.58875274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,303.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062216609716415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078014756785,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755460,293.12237548828125,297.1499938964844,293.1499938964844,0.0898507088422775,-2114.71533203125,304.1463623046875,0.8015745878219604,0.1391478478908538,0.1256186217069625,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.5667580366134644,0.050000000745058,0.0481279380619525,293.1492614746094,297.1499938964844,293.1499938964844,0.0904185846447944,-1652.884033203125,304.1478576660156,0.802895724773407,0.1397628784179687,0.0981742888689041,293.12432861328125,297.1499938964844,293.1499938964844,0.189334750175476,-4037.043701171875,304.1454162597656,0.9813977479934692,0.2530211508274078,0.2398250699043274,293.1844177246094,297.1499938964844,293.1499938964844,0.0043302904814481,-1677.2301025390625,296.307861328125,0.5667580366134644,0.050000000745058,0.2282982319593429,290.2359313964844,291.1499938964844,273.1499938964844,270.6088562011719,284.8813781738281,293.201904296875,290.2338256835937,1.0,0.190265417098999,0.7956159114837646,0.7956159114837646,1.0,1.0,-0.8881126046180725,0.3687440156936645,0.5193685293197632,0.1615036427974701,0.0,0.0,1.0,24.5949764251709,25.0,-21.78826904296875,-4762.09375,76.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,303.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063470914959907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001079287758329,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755520,293.12237548828125,297.1499938964844,293.1499938964844,0.0898507088422775,-2114.71533203125,304.1463623046875,0.8015745878219604,0.1391478478908538,0.1256186217069625,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.5667580366134644,0.050000000745058,0.0481279380619525,293.1492614746094,297.1499938964844,293.1499938964844,0.0904185846447944,-1652.884033203125,304.1478576660156,0.802895724773407,0.1397628784179687,0.0981742888689041,293.12432861328125,297.1499938964844,293.1499938964844,0.189334750175476,-4037.043701171875,304.1454162597656,0.9813977479934692,0.2530211508274078,0.2398250699043274,293.1844177246094,297.1499938964844,293.1499938964844,0.0043302904814481,-1677.2301025390625,296.307861328125,0.5667580366134644,0.050000000745058,0.2282982319593429,290.2359313964844,291.1499938964844,273.1499938964844,270.6088562011719,284.8813781738281,293.201904296875,290.2338256835937,1.0,0.190265417098999,0.7956159114837646,0.7956159114837646,1.0,1.0,-0.8881126046180725,0.3687440156936645,0.5193685293197632,0.1615036427974701,0.0,0.0,1.0,24.5949764251709,25.0,-21.78826904296875,-4762.09375,76.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,303.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063470914959907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001079287758329,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
