time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755580,293.1220703125,297.1499938964844,293.1499938964844,0.0905778929591178,-2128.506591796875,304.1463623046875,0.8032974004745483,0.1399088352918625,0.1263012140989303,293.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2223815917969,0.5669498443603516,0.050000000745058,0.048126745969057,293.1466064453125,297.1499938964844,293.1499938964844,0.0909720882773399,-1661.107177734375,304.14764404296875,0.804201066493988,0.1403229534626007,0.0985575765371322,293.1240234375,297.1499938964844,293.1499938964844,0.19024658203125,-4052.694580078125,304.1454467773437,0.9824402332305908,0.2537323534488678,0.2404945790767669,293.1808166503906,297.1499938964844,293.1499938964844,0.0043313703499734,-1678.5235595703125,296.29736328125,0.5669498443603516,0.050000000745058,0.2282925546169281,290.2208557128906,291.1499938964844,273.1499938964844,270.6108093261719,284.8756103515625,293.2001953125,290.2188415527344,1.0,0.1904713809490203,0.7955755591392517,0.7955755591392517,1.0,1.0,-0.8901870250701904,0.3698141574859619,0.5203728675842285,0.1615047454833984,0.0,0.0,1.0,24.57861328125,25.0,-20.93289566040039,-4766.23779296875,77.26103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,303.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064667776226997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080502479453,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755640,293.1220703125,297.1499938964844,293.1499938964844,0.0905778929591178,-2128.506591796875,304.1463623046875,0.8032974004745483,0.1399088352918625,0.1263012140989303,293.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2223815917969,0.5669498443603516,0.050000000745058,0.048126745969057,293.1466064453125,297.1499938964844,293.1499938964844,0.0909720882773399,-1661.107177734375,304.14764404296875,0.804201066493988,0.1403229534626007,0.0985575765371322,293.1240234375,297.1499938964844,293.1499938964844,0.19024658203125,-4052.694580078125,304.1454467773437,0.9824402332305908,0.2537323534488678,0.2404945790767669,293.1808166503906,297.1499938964844,293.1499938964844,0.0043313703499734,-1678.5235595703125,296.29736328125,0.5669498443603516,0.050000000745058,0.2282925546169281,290.2208557128906,291.1499938964844,273.1499938964844,270.6108093261719,284.8756103515625,293.2001953125,290.2188415527344,1.0,0.1904713809490203,0.7955755591392517,0.7955755591392517,1.0,1.0,-0.8901870250701904,0.3698141574859619,0.5203728675842285,0.1615047454833984,0.0,0.0,1.0,24.57861328125,25.0,-20.93289566040039,-4766.23779296875,77.26103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,303.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064667776226997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080502479453,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755700,293.1219482421875,297.1499938964844,293.1499938964844,0.0909394100308418,-2135.360107421875,304.1463623046875,0.8041549921035767,0.1402882486581802,0.1266416311264038,293.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2150573730469,0.5670461058616638,0.050000000745058,0.048126146197319,293.14532470703125,297.1499938964844,293.1499938964844,0.0912593230605125,-1665.36767578125,304.1475524902344,0.8048813343048096,0.140617236495018,0.0987593904137611,293.1239013671875,297.1499938964844,293.1499938964844,0.190699502825737,-4060.457763671875,304.1454467773437,0.9829572439193726,0.254087746143341,0.2408292293548584,293.17901611328125,297.1499938964844,293.1499938964844,0.004332251381129,-1679.279052734375,296.29278564453125,0.5670461058616638,0.050000000745058,0.22828970849514,290.21356201171875,291.1499938964844,273.1499938964844,270.6117248535156,284.873046875,293.1993408203125,290.2115783691406,1.0,0.1905771344900131,0.7955554127693176,0.7955554127693176,1.0,1.0,-0.8912352919578552,0.3703401386737823,0.5208951830863953,0.1615436673164367,0.0,0.0,1.0,24.571208953857425,25.0,-20.49658203125,-4768.3017578125,77.43522644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119873046875,303.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065240651369094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081083828466,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755760,293.121826171875,297.1499938964844,293.1499938964844,0.0912994891405105,-2142.184326171875,304.1463623046875,0.8050102591514587,0.1406669318675995,0.1269813627004623,293.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2078857421875,0.567142903804779,0.050000000745058,0.0481255427002906,293.14410400390625,297.1499938964844,293.1499938964844,0.0915528610348701,-1669.717529296875,304.1474609375,0.8055784702301025,0.1409202665090561,0.0989673659205436,293.123779296875,297.1499938964844,293.1499938964844,0.1911503970623016,-4068.1796875,304.1454467773437,0.9834716320037842,0.2544430494308471,0.2411637157201767,293.1772155761719,297.1499938964844,293.1499938964844,0.0043333652429282,-1680.1099853515625,296.2886047363281,0.567142903804779,0.050000000745058,0.2282868474721908,290.2064208984375,291.1499938964844,273.1499938964844,270.6125793457031,284.8706970214844,293.1984558105469,290.2044677734375,1.0,0.1906844824552536,0.7955319285392761,0.7955319285392761,1.0,1.0,-0.892289936542511,0.3708594739437103,0.521430492401123,0.1616074591875076,0.0,0.0,1.0,24.56426048278809,25.0,-20.05894470214844,-4770.35498046875,77.61154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,303.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065796017646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081647424143,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755820,293.12164306640625,297.1499938964844,293.1499938964844,0.0920150652527809,-2155.739990234375,304.1463928222656,0.8067079186439514,0.1414214074611663,0.1276584565639495,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1940002441406,0.5673388838768005,0.050000000745058,0.048124324530363,293.1417541503906,297.1499938964844,293.1499938964844,0.0921574383974075,-1678.6649169921875,304.1473083496094,0.8070113062858582,0.1415503770112991,0.0994005426764488,293.12353515625,297.1499938964844,293.1499938964844,0.1920458972454071,-4083.49560546875,304.1454772949219,0.9844934344291688,0.2551527023315429,0.2418320029973983,293.1736145019531,297.1499938964844,293.1499938964844,0.0043362290598452,-1681.9744873046875,296.28143310546875,0.5673388838768005,0.050000000745058,0.2282810658216476,290.1925964355469,291.1499938964844,273.1499938964844,270.6141662597656,284.86651611328125,293.19659423828125,290.1907653808594,1.0,0.1909035444259643,0.7954849600791931,0.7954849600791931,1.0,1.0,-0.894416093826294,0.3718778491020202,0.5225382447242737,0.1618103682994842,0.0,0.0,1.0,24.551607131958008,25.0,-19.17620277404785,-4774.41796875,77.97000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213684082031,303.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066854000091552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001082721209968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755880,293.12164306640625,297.1499938964844,293.1499938964844,0.0920150652527809,-2155.739990234375,304.1463928222656,0.8067079186439514,0.1414214074611663,0.1276584565639495,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1940002441406,0.5673388838768005,0.050000000745058,0.048124324530363,293.1417541503906,297.1499938964844,293.1499938964844,0.0921574383974075,-1678.6649169921875,304.1473083496094,0.8070113062858582,0.1415503770112991,0.0994005426764488,293.12353515625,297.1499938964844,293.1499938964844,0.1920458972454071,-4083.49560546875,304.1454772949219,0.9844934344291688,0.2551527023315429,0.2418320029973983,293.1736145019531,297.1499938964844,293.1499938964844,0.0043362290598452,-1681.9744873046875,296.28143310546875,0.5673388838768005,0.050000000745058,0.2282810658216476,290.1925964355469,291.1499938964844,273.1499938964844,270.6141662597656,284.86651611328125,293.19659423828125,290.1907653808594,1.0,0.1909035444259643,0.7954849600791931,0.7954849600791931,1.0,1.0,-0.894416093826294,0.3718778491020202,0.5225382447242737,0.1618103682994842,0.0,0.0,1.0,24.551607131958008,25.0,-19.17620277404785,-4774.41796875,77.97000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213684082031,303.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066854000091552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001082721209968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
755940,293.1214904785156,297.1499938964844,293.1499938964844,0.0927235707640647,-2169.1513671875,304.1464233398437,0.8083736300468445,0.1421712934970855,0.1283315569162368,293.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1807556152344,0.5675387978553772,0.050000000745058,0.0481230802834034,293.1395263671875,297.1499938964844,293.1499938964844,0.0927843153476715,-1687.92626953125,304.14715576171875,0.8084882497787476,0.1422116756439209,0.0998559296131134,293.12335205078125,297.1499938964844,293.1499938964844,0.1929318755865097,-4098.62255859375,304.1455078125,0.9855060577392578,0.2558607757091522,0.2424988597631454,293.1700134277344,297.1499938964844,293.1499938964844,0.0043399855494499,-1684.124267578125,296.2759704589844,0.5675387978553772,0.050000000745058,0.228275179862976,290.1794128417969,291.1499938964844,273.1499938964844,270.6155700683594,284.8631896972656,293.1946716308594,290.1776733398437,1.0,0.1911279857158661,0.7954379916191101,0.7954379916191101,1.0,1.0,-0.8965622782707214,0.3728669881820678,0.5236952900886536,0.1621167063713073,0.0,0.0,1.0,24.5405387878418,25.0,-18.28843116760254,-4778.40576171875,78.33572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,303.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067839115858078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083720926544,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756000,293.1214904785156,297.1499938964844,293.1499938964844,0.0927235707640647,-2169.1513671875,304.1464233398437,0.8083736300468445,0.1421712934970855,0.1283315569162368,293.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1807556152344,0.5675387978553772,0.050000000745058,0.0481230802834034,293.1395263671875,297.1499938964844,293.1499938964844,0.0927843153476715,-1687.92626953125,304.14715576171875,0.8084882497787476,0.1422116756439209,0.0998559296131134,293.12335205078125,297.1499938964844,293.1499938964844,0.1929318755865097,-4098.62255859375,304.1455078125,0.9855060577392578,0.2558607757091522,0.2424988597631454,293.1700134277344,297.1499938964844,293.1499938964844,0.0043399855494499,-1684.124267578125,296.2759704589844,0.5675387978553772,0.050000000745058,0.228275179862976,290.1794128417969,291.1499938964844,273.1499938964844,270.6155700683594,284.8631896972656,293.1946716308594,290.1776733398437,1.0,0.1911279857158661,0.7954379916191101,0.7954379916191101,1.0,1.0,-0.8965622782707214,0.3728669881820678,0.5236952900886536,0.1621167063713073,0.0,0.0,1.0,24.5405387878418,25.0,-18.28843116760254,-4778.40576171875,78.33572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,303.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067839115858078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083720926544,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756060,293.1213684082031,297.1499938964844,293.1499938964844,0.0934249758720398,-2182.41796875,304.1464233398437,0.8100042939186096,0.1429161876440048,0.1290002763271331,293.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.5677390098571777,0.050000000745058,0.048121839761734,293.137451171875,297.1499938964844,293.1499938964844,0.0934315249323844,-1697.4730224609375,304.14703369140625,0.8099988698959351,0.1429012864828109,0.100331500172615,293.1231994628906,297.1499938964844,293.1499938964844,0.1938086748123169,-4113.568359375,304.1455383300781,0.986504852771759,0.256566971540451,0.243163987994194,293.1664428710937,297.1499938964844,293.1499938964844,0.0043446226045489,-1686.5582275390625,296.2721252441406,0.5677390098571777,0.050000000745058,0.2282692790031433,290.1668395996094,291.1499938964844,273.1499938964844,270.6168212890625,284.8602905273437,293.19256591796875,290.1651611328125,1.0,0.1913570910692215,0.7953875064849854,0.7953875064849854,1.0,1.0,-0.8987253308296204,0.3738406598567962,0.5248846411705017,0.1624855250120163,0.0,0.0,1.0,24.53083229064941,25.0,-17.481746673583984,-4782.3564453125,78.70787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,303.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068755537271499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084651012206,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756120,293.1213684082031,297.1499938964844,293.1499938964844,0.0934249758720398,-2182.41796875,304.1464233398437,0.8100042939186096,0.1429161876440048,0.1290002763271331,293.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.5677390098571777,0.050000000745058,0.048121839761734,293.137451171875,297.1499938964844,293.1499938964844,0.0934315249323844,-1697.4730224609375,304.14703369140625,0.8099988698959351,0.1429012864828109,0.100331500172615,293.1231994628906,297.1499938964844,293.1499938964844,0.1938086748123169,-4113.568359375,304.1455383300781,0.986504852771759,0.256566971540451,0.243163987994194,293.1664428710937,297.1499938964844,293.1499938964844,0.0043446226045489,-1686.5582275390625,296.2721252441406,0.5677390098571777,0.050000000745058,0.2282692790031433,290.1668395996094,291.1499938964844,273.1499938964844,270.6168212890625,284.8602905273437,293.19256591796875,290.1651611328125,1.0,0.1913570910692215,0.7953875064849854,0.7953875064849854,1.0,1.0,-0.8987253308296204,0.3738406598567962,0.5248846411705017,0.1624855250120163,0.0,0.0,1.0,24.53083229064941,25.0,-17.481746673583984,-4782.3564453125,78.70787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,303.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068755537271499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084651012206,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756180,293.1213073730469,297.1499938964844,293.1499938964844,0.0941201671957969,-2195.55810546875,304.1464538574219,0.8115968108177185,0.1436554491519928,0.1296641230583191,293.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1559143066406,0.5679348111152649,0.050000000745058,0.0481206253170967,293.135498046875,297.1499938964844,293.1499938964844,0.0940988361835479,-1707.3028564453125,304.1469116210937,0.8115338087081909,0.143617108464241,0.1008258387446403,293.1230773925781,297.1499938964844,293.1499938964844,0.1946787387132644,-4128.37890625,304.14556884765625,0.9874839782714844,0.2572709619998932,0.243827149271965,293.1628723144531,297.1499938964844,293.1499938964844,0.0043501863256096,-1689.3038330078125,296.26983642578125,0.5679348111152649,0.050000000745058,0.2282635271549224,290.1546936035156,291.1499938964844,273.1499938964844,270.61798095703125,284.8574523925781,293.1903381347656,290.153076171875,1.0,0.1915903240442276,0.7953370213508606,0.7953370213508606,1.0,1.0,-0.9009029269218444,0.3748152256011963,0.5260877013206482,0.1628724336624145,0.0,0.0,1.0,24.52234268188477,25.0,-16.90804672241211,-4786.3154296875,79.08585357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,303.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106961078941822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085519033949,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756240,293.1213073730469,297.1499938964844,293.1499938964844,0.0941201671957969,-2195.55810546875,304.1464538574219,0.8115968108177185,0.1436554491519928,0.1296641230583191,293.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1559143066406,0.5679348111152649,0.050000000745058,0.0481206253170967,293.135498046875,297.1499938964844,293.1499938964844,0.0940988361835479,-1707.3028564453125,304.1469116210937,0.8115338087081909,0.143617108464241,0.1008258387446403,293.1230773925781,297.1499938964844,293.1499938964844,0.1946787387132644,-4128.37890625,304.14556884765625,0.9874839782714844,0.2572709619998932,0.243827149271965,293.1628723144531,297.1499938964844,293.1499938964844,0.0043501863256096,-1689.3038330078125,296.26983642578125,0.5679348111152649,0.050000000745058,0.2282635271549224,290.1546936035156,291.1499938964844,273.1499938964844,270.61798095703125,284.8574523925781,293.1903381347656,290.153076171875,1.0,0.1915903240442276,0.7953370213508606,0.7953370213508606,1.0,1.0,-0.9009029269218444,0.3748152256011963,0.5260877013206482,0.1628724336624145,0.0,0.0,1.0,24.52234268188477,25.0,-16.90804672241211,-4786.3154296875,79.08585357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,303.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106961078941822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085519033949,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756300,293.12127685546875,297.1499938964844,293.1499938964844,0.0944655314087867,-2202.08251953125,304.146484375,0.8123793005943298,0.1440226286649704,0.1299939304590225,293.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1499328613281,0.5680311918258667,0.050000000745058,0.0481200292706489,293.13458251953125,297.1499938964844,293.1499938964844,0.0944399535655975,-1712.322998046875,304.1468505859375,0.8123096823692322,0.1439842134714126,0.1010796576738357,293.123046875,297.1499938964844,293.1499938964844,0.1951117813587188,-4135.744140625,304.1455993652344,0.9879661798477172,0.2576219141483307,0.2441578358411789,293.1611022949219,297.1499938964844,293.1499938964844,0.0043533188290894,-1690.79736328125,296.2692565917969,0.5680311918258667,0.050000000745058,0.2282606959342956,290.1487121582031,291.1499938964844,273.1499938964844,270.6185302734375,284.85601806640625,293.18914794921875,290.1471252441406,1.0,0.191708356142044,0.7953117489814758,0.7953117489814758,1.0,1.0,-0.90199613571167,0.3753020763397217,0.5266940593719482,0.1630733162164688,0.0,0.0,1.0,24.518543243408203,25.0,-16.696285247802734,-4788.28955078125,79.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263122558594,303.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070018783211708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085933035938,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756360,293.12127685546875,297.1499938964844,293.1499938964844,0.0948094800114631,-2208.578125,304.146484375,0.813153088092804,0.1443881839513778,0.1303222626447677,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440124511719,0.5681266784667969,0.050000000745058,0.0481194369494915,293.1336669921875,297.1499938964844,293.1499938964844,0.094785638153553,-1717.4072265625,304.14678955078125,0.8130901455879211,0.1443569213151931,0.1013374328613281,293.1229858398437,297.1499938964844,293.1499938964844,0.1955437064170837,-4143.0859375,304.1455993652344,0.9884436130523682,0.2579721808433532,0.2444878369569778,293.1593322753906,297.1499938964844,293.1499938964844,0.0043567097745835,-1692.38134765625,296.26904296875,0.5681266784667969,0.050000000745058,0.2282578945159912,290.142822265625,291.1499938964844,273.1499938964844,270.6190185546875,284.8546447753906,293.1879272460937,290.1412048339844,1.0,0.191827192902565,0.7952821254730225,0.7952821254730225,1.0,1.0,-0.9030916094779968,0.3757877945899963,0.5273038148880005,0.1632790565490722,0.0,0.0,1.0,24.51501846313477,25.0,-16.519603729248047,-4790.2548828125,79.46902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,303.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070416271686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001086336487787,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756420,293.12127685546875,297.1499938964844,293.1499938964844,0.0954931750893592,-2221.4833984375,304.1465148925781,0.8146761655807495,0.1451137959957122,0.1309742778539657,293.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13232421875,0.5683154463768005,0.050000000745058,0.048118270933628,293.1319885253906,297.1499938964844,293.1499938964844,0.0954895839095115,-1727.751708984375,304.1466979980469,0.814662754535675,0.1451169550418853,0.1018636301159858,293.1229248046875,297.1499938964844,293.1499938964844,0.1964045614004135,-4157.70654296875,304.1456298828125,0.9893847703933716,0.2586701810359955,0.2451456636190414,293.15576171875,297.1499938964844,293.1499938964844,0.004364222753793,-1695.8067626953125,296.2696533203125,0.5683154463768005,0.050000000745058,0.2282523661851883,290.1311340332031,291.1499938964844,273.1499938964844,270.6199645996094,284.8519287109375,293.1853332519531,290.1295471191406,1.0,0.1920670121908188,0.7952228784561157,0.7952228784561157,1.0,1.0,-0.9052871465682985,0.3767552673816681,0.5285318493843079,0.1637076586484909,0.0,0.0,1.0,24.508745193481445,25.0,-16.242721557617188,-4794.15478515625,79.8564682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,303.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071186587214469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087118216673,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756480,293.12127685546875,297.1499938964844,293.1499938964844,0.0954931750893592,-2221.4833984375,304.1465148925781,0.8146761655807495,0.1451137959957122,0.1309742778539657,293.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13232421875,0.5683154463768005,0.050000000745058,0.048118270933628,293.1319885253906,297.1499938964844,293.1499938964844,0.0954895839095115,-1727.751708984375,304.1466979980469,0.814662754535675,0.1451169550418853,0.1018636301159858,293.1229248046875,297.1499938964844,293.1499938964844,0.1964045614004135,-4157.70654296875,304.1456298828125,0.9893847703933716,0.2586701810359955,0.2451456636190414,293.15576171875,297.1499938964844,293.1499938964844,0.004364222753793,-1695.8067626953125,296.2696533203125,0.5683154463768005,0.050000000745058,0.2282523661851883,290.1311340332031,291.1499938964844,273.1499938964844,270.6199645996094,284.8519287109375,293.1853332519531,290.1295471191406,1.0,0.1920670121908188,0.7952228784561157,0.7952228784561157,1.0,1.0,-0.9052871465682985,0.3767552673816681,0.5285318493843079,0.1637076586484909,0.0,0.0,1.0,24.508745193481445,25.0,-16.242721557617188,-4794.15478515625,79.8564682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,303.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071186587214469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087118216673,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756540,293.121337890625,297.1499938964844,293.1499938964844,0.0961707234382629,-2234.26318359375,304.14654541015625,0.8161668181419373,0.14583121240139,0.1316191703081131,293.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207580566406,0.5685012936592102,0.050000000745058,0.0481171235442161,293.1304016113281,297.1499938964844,293.1499938964844,0.096209242939949,-1738.3140869140625,304.1466064453125,0.8162487149238586,0.1458949148654937,0.1024028062820434,293.1228942871094,297.1499938964844,293.1499938964844,0.1972612291574478,-4172.24072265625,304.1456604003906,0.9903071522712708,0.2593642175197601,0.2457999140024185,293.1522216796875,297.1499938964844,293.1499938964844,0.0043726852163672,-1699.5675048828125,296.27166748046875,0.5685012936592102,0.050000000745058,0.2282469272613525,290.1195983886719,291.1499938964844,273.1499938964844,270.62078857421875,284.8492736816406,293.1825561523437,290.1180419921875,1.0,0.1923093050718307,0.795163631439209,0.795163631439209,1.0,1.0,-0.9074856042861938,0.3777146935462951,0.5297709107398987,0.1641620993614196,0.0,0.0,1.0,24.503522872924805,25.0,-16.03403663635254,-4797.9990234375,80.24749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292419433594,303.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071932166814804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087874916265,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756600,293.121337890625,297.1499938964844,293.1499938964844,0.0961707234382629,-2234.26318359375,304.14654541015625,0.8161668181419373,0.14583121240139,0.1316191703081131,293.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207580566406,0.5685012936592102,0.050000000745058,0.0481171235442161,293.1304016113281,297.1499938964844,293.1499938964844,0.096209242939949,-1738.3140869140625,304.1466064453125,0.8162487149238586,0.1458949148654937,0.1024028062820434,293.1228942871094,297.1499938964844,293.1499938964844,0.1972612291574478,-4172.24072265625,304.1456604003906,0.9903071522712708,0.2593642175197601,0.2457999140024185,293.1522216796875,297.1499938964844,293.1499938964844,0.0043726852163672,-1699.5675048828125,296.27166748046875,0.5685012936592102,0.050000000745058,0.2282469272613525,290.1195983886719,291.1499938964844,273.1499938964844,270.62078857421875,284.8492736816406,293.1825561523437,290.1180419921875,1.0,0.1923093050718307,0.795163631439209,0.795163631439209,1.0,1.0,-0.9074856042861938,0.3777146935462951,0.5297709107398987,0.1641620993614196,0.0,0.0,1.0,24.503522872924805,25.0,-16.03403663635254,-4797.9990234375,80.24749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292419433594,303.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071932166814804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087874916265,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756660,293.1214294433594,297.1499938964844,293.1499938964844,0.0968414917588234,-2246.90478515625,304.1465759277344,0.8176261782646179,0.1465395539999008,0.1322560906410217,293.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1093444824219,0.5686847567558289,0.050000000745058,0.0481159947812557,293.1289367675781,297.1499938964844,293.1499938964844,0.0969430953264236,-1749.07080078125,304.1465148925781,0.8178459405899048,0.1466886550188064,0.1029534339904785,293.12286376953125,297.1499938964844,293.1499938964844,0.1981133818626403,-4186.68310546875,304.14569091796875,0.9912110567092896,0.2600536644458771,0.2464499920606613,293.148681640625,297.1499938964844,293.1499938964844,0.0043821423314511,-1703.6806640625,296.27508544921875,0.5686847567558289,0.050000000745058,0.2282415628433227,290.1081848144531,291.1499938964844,273.1499938964844,270.6214904785156,284.8467712402344,293.1795349121094,290.1066589355469,1.0,0.1925536394119262,0.7951005697250366,0.7951005697250366,1.0,1.0,-0.9096832871437072,0.3786624670028686,0.5310208201408386,0.1646457612514495,0.0,0.0,1.0,24.499330520629883,25.0,-15.854183197021484,-4801.7734375,80.64143371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,303.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072662696242332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088616263587,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756720,293.1214294433594,297.1499938964844,293.1499938964844,0.0968414917588234,-2246.90478515625,304.1465759277344,0.8176261782646179,0.1465395539999008,0.1322560906410217,293.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1093444824219,0.5686847567558289,0.050000000745058,0.0481159947812557,293.1289367675781,297.1499938964844,293.1499938964844,0.0969430953264236,-1749.07080078125,304.1465148925781,0.8178459405899048,0.1466886550188064,0.1029534339904785,293.12286376953125,297.1499938964844,293.1499938964844,0.1981133818626403,-4186.68310546875,304.14569091796875,0.9912110567092896,0.2600536644458771,0.2464499920606613,293.148681640625,297.1499938964844,293.1499938964844,0.0043821423314511,-1703.6806640625,296.27508544921875,0.5686847567558289,0.050000000745058,0.2282415628433227,290.1081848144531,291.1499938964844,273.1499938964844,270.6214904785156,284.8467712402344,293.1795349121094,290.1066589355469,1.0,0.1925536394119262,0.7951005697250366,0.7951005697250366,1.0,1.0,-0.9096832871437072,0.3786624670028686,0.5310208201408386,0.1646457612514495,0.0,0.0,1.0,24.499330520629883,25.0,-15.854183197021484,-4801.7734375,80.64143371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,303.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072662696242332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088616263587,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756780,293.1215515136719,297.1499938964844,293.1499938964844,0.0975047796964645,-2259.39404296875,304.1466064453125,0.8190553188323975,0.1472379565238952,0.1328842341899871,293.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.5688663125038147,0.050000000745058,0.0481148771941661,293.1275939941406,297.1499938964844,293.1499938964844,0.0976899340748786,-1760.002685546875,304.1464233398437,0.8194534778594971,0.1474976688623428,0.1035143956542015,293.1228942871094,297.1499938964844,293.1499938964844,0.1989600658416748,-4201.017578125,304.1457214355469,0.9920964241027832,0.2607369124889374,0.2470949590206146,293.1451416015625,297.1499938964844,293.1499938964844,0.0043926103971898,-1708.15185546875,296.2799072265625,0.5688663125038147,0.050000000745058,0.2282362580299377,290.0968933105469,291.1499938964844,273.1499938964844,270.62213134765625,284.84442138671875,293.17633056640625,290.09539794921875,1.0,0.1927995383739471,0.795037567615509,0.795037567615509,1.0,1.0,-0.9118768572807312,0.3795957267284393,0.5322811603546143,0.1651626378297805,0.0,0.0,1.0,24.49613380432129,25.0,-15.677440643310549,-4805.46923828125,81.0376205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,303.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1073386147618293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001089350480469,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756840,293.1215515136719,297.1499938964844,293.1499938964844,0.0975047796964645,-2259.39404296875,304.1466064453125,0.8190553188323975,0.1472379565238952,0.1328842341899871,293.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.5688663125038147,0.050000000745058,0.0481148771941661,293.1275939941406,297.1499938964844,293.1499938964844,0.0976899340748786,-1760.002685546875,304.1464233398437,0.8194534778594971,0.1474976688623428,0.1035143956542015,293.1228942871094,297.1499938964844,293.1499938964844,0.1989600658416748,-4201.017578125,304.1457214355469,0.9920964241027832,0.2607369124889374,0.2470949590206146,293.1451416015625,297.1499938964844,293.1499938964844,0.0043926103971898,-1708.15185546875,296.2799072265625,0.5688663125038147,0.050000000745058,0.2282362580299377,290.0968933105469,291.1499938964844,273.1499938964844,270.62213134765625,284.84442138671875,293.17633056640625,290.09539794921875,1.0,0.1927995383739471,0.795037567615509,0.795037567615509,1.0,1.0,-0.9118768572807312,0.3795957267284393,0.5322811603546143,0.1651626378297805,0.0,0.0,1.0,24.49613380432129,25.0,-15.677440643310549,-4805.46923828125,81.0376205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,303.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1073386147618293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001089350480469,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756900,293.1216125488281,297.1499938964844,293.1499938964844,0.0978333726525306,-2265.57666015625,304.1466369628906,0.8197591304779053,0.1475830972194671,0.1331947594881057,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.5689568519592285,0.050000000745058,0.0481143184006214,293.1269226074219,297.1499938964844,293.1499938964844,0.098072238266468,-1765.59228515625,304.1463928222656,0.8202706575393677,0.1479161232709884,0.103802241384983,293.1229553222656,297.1499938964844,293.1499938964844,0.1993778198957443,-4208.08349609375,304.1457214355469,0.9925289154052734,0.2610701620578766,0.2474118918180465,293.14337158203125,297.1499938964844,293.1499938964844,0.0043981932103633,-1710.5101318359375,296.2828674316406,0.5689568519592285,0.050000000745058,0.2282336205244064,290.09130859375,291.1499938964844,273.1499938964844,270.6224060058594,284.84332275390625,293.17462158203125,290.0898132324219,1.0,0.1929229348897934,0.7950060367584229,0.7950060367584229,1.0,1.0,-0.9129716157913208,0.3800562024116516,0.5329154133796692,0.1654348075389862,0.0,0.0,1.0,24.49486541748047,25.0,-15.585808753967283,-4807.2880859375,81.23639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308898925781,303.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107374720275402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001089716897695,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
756960,293.1217041015625,297.1499938964844,293.1499938964844,0.0981598645448684,-2271.716552734375,304.1466369628906,0.8204561471939087,0.1479255557060241,0.1335028707981109,293.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869140625,0.5690473318099976,0.050000000745058,0.0481137633323669,293.126220703125,297.1499938964844,293.1499938964844,0.0984628796577453,-1771.29931640625,304.1463317871094,0.8211022019386292,0.1483435928821563,0.1040970683097839,293.1230163574219,297.1499938964844,293.1499938964844,0.1997896283864975,-4215.04443359375,304.145751953125,0.9929527044296264,0.2613977491855621,0.2477229088544845,293.1416015625,297.1499938964844,293.1499938964844,0.0044040591455996,-1712.9686279296875,296.28619384765625,0.5690473318099976,0.050000000745058,0.2282309830188751,290.08575439453125,291.1499938964844,273.1499938964844,270.6226501464844,284.8422546386719,293.1728515625,290.08428955078125,1.0,0.1930465698242187,0.7949703335762024,0.7949703335762024,1.0,1.0,-0.9140647053718568,0.3805119693279266,0.5335527062416077,0.1657160818576812,0.0,0.0,1.0,24.49379539489746,25.0,-15.490281105041504,-4809.08642578125,81.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,303.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074108555912971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001090083605959,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757020,293.1217956542969,297.1499938964844,293.1499938964844,0.0988165140151977,-2284.05517578125,304.14666748046875,0.8218527436256409,0.1486239284276962,0.1341230720281601,293.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758972167969,0.5692289471626282,0.050000000745058,0.0481126494705677,293.1250305175781,297.1499938964844,293.1499938964844,0.0992494449019432,-1782.774169921875,304.146240234375,0.8227667808532715,0.1491894423961639,0.1046902909874916,293.1231994628906,297.1499938964844,293.1499938964844,0.2006007134914398,-4228.74365234375,304.14581298828125,0.9937812089920044,0.2620424926280975,0.2483330070972442,293.1380615234375,297.1499938964844,293.1499938964844,0.004416583571583,-1718.1641845703125,296.2938537597656,0.5692289471626282,0.050000000745058,0.2282256931066513,290.07476806640625,291.1499938964844,273.1499938964844,270.6230773925781,284.8402709960937,293.16912841796875,290.07330322265625,1.0,0.19329434633255,0.7948989868164062,0.7948989868164062,1.0,1.0,-0.9162456393241882,0.3814097642898559,0.5348358750343323,0.1663081496953964,0.0,0.0,1.0,24.492172241210938,25.0,-15.280584335327148,-4812.6259765625,81.83478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,303.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074833422899246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001090819278033,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757080,293.1217956542969,297.1499938964844,293.1499938964844,0.0988165140151977,-2284.05517578125,304.14666748046875,0.8218527436256409,0.1486239284276962,0.1341230720281601,293.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758972167969,0.5692289471626282,0.050000000745058,0.0481126494705677,293.1250305175781,297.1499938964844,293.1499938964844,0.0992494449019432,-1782.774169921875,304.146240234375,0.8227667808532715,0.1491894423961639,0.1046902909874916,293.1231994628906,297.1499938964844,293.1499938964844,0.2006007134914398,-4228.74365234375,304.14581298828125,0.9937812089920044,0.2620424926280975,0.2483330070972442,293.1380615234375,297.1499938964844,293.1499938964844,0.004416583571583,-1718.1641845703125,296.2938537597656,0.5692289471626282,0.050000000745058,0.2282256931066513,290.07476806640625,291.1499938964844,273.1499938964844,270.6230773925781,284.8402709960937,293.16912841796875,290.07330322265625,1.0,0.19329434633255,0.7948989868164062,0.7948989868164062,1.0,1.0,-0.9162456393241882,0.3814097642898559,0.5348358750343323,0.1663081496953964,0.0,0.0,1.0,24.492172241210938,25.0,-15.280584335327148,-4812.6259765625,81.83478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,303.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074833422899246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001090819278033,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757140,293.1217346191406,297.1499938964844,293.1499938964844,0.0994967818260192,-2296.8203125,304.1466369628906,0.8232929706573486,0.1493493467569351,0.1347693800926208,293.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650634765625,0.5694112181663513,0.050000000745058,0.0481115318834781,293.1241760253906,297.1499938964844,293.1499938964844,0.10000941157341,-1793.83984375,304.146240234375,0.8243640065193176,0.1499973386526107,0.105259321630001,293.1234130859375,297.1499938964844,293.1499938964844,0.2014006376266479,-4242.24169921875,304.1458740234375,0.994590938091278,0.2626786530017853,0.2489333748817443,293.1345520019531,297.1499938964844,293.1499938964844,0.0044300565496087,-1723.6905517578125,296.302978515625,0.5694112181663513,0.050000000745058,0.2282203882932663,290.0639343261719,291.1499938964844,273.1499938964844,270.6234130859375,284.83843994140625,293.1650695800781,290.0625,1.0,0.1935425698757171,0.7948276400566101,0.7948276400566101,1.0,1.0,-0.9184171557426452,0.3822876513004303,0.5361295342445374,0.1669407039880752,0.0,0.0,1.0,24.49126625061035,25.0,-15.052120208740234,-4816.08642578125,82.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314697265625,303.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075562536716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091559242922,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757200,293.1217346191406,297.1499938964844,293.1499938964844,0.0994967818260192,-2296.8203125,304.1466369628906,0.8232929706573486,0.1493493467569351,0.1347693800926208,293.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650634765625,0.5694112181663513,0.050000000745058,0.0481115318834781,293.1241760253906,297.1499938964844,293.1499938964844,0.10000941157341,-1793.83984375,304.146240234375,0.8243640065193176,0.1499973386526107,0.105259321630001,293.1234130859375,297.1499938964844,293.1499938964844,0.2014006376266479,-4242.24169921875,304.1458740234375,0.994590938091278,0.2626786530017853,0.2489333748817443,293.1345520019531,297.1499938964844,293.1499938964844,0.0044300565496087,-1723.6905517578125,296.302978515625,0.5694112181663513,0.050000000745058,0.2282203882932663,290.0639343261719,291.1499938964844,273.1499938964844,270.6234130859375,284.83843994140625,293.1650695800781,290.0625,1.0,0.1935425698757171,0.7948276400566101,0.7948276400566101,1.0,1.0,-0.9184171557426452,0.3822876513004303,0.5361295342445374,0.1669407039880752,0.0,0.0,1.0,24.49126625061035,25.0,-15.052120208740234,-4816.08642578125,82.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314697265625,303.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075562536716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091559242922,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757260,293.1219482421875,297.1499938964844,293.1499938964844,0.1001570373773574,-2309.19384765625,304.14666748046875,0.8246623277664185,0.1500224471092224,0.135390818119049,293.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0542297363281,0.5695780515670776,0.050000000745058,0.048110507428646,293.1234741210937,297.1499938964844,293.1499938964844,0.1007568165659904,-1804.7073974609373,304.146240234375,0.8259052038192749,0.150792971253395,0.1058153808116912,293.1236267089844,297.1499938964844,293.1499938964844,0.2021969258785247,-4255.67431640625,304.1459350585937,0.9953689575195312,0.2633098363876343,0.2495285123586654,293.1310119628906,297.1499938964844,293.1499938964844,0.0044445432722568,-1729.585205078125,296.3133850097656,0.5695780515670776,0.050000000745058,0.2282155454158783,290.0530700683594,291.1499938964844,273.1499938964844,270.6236572265625,284.8352355957031,293.1580810546875,290.0516052246094,1.0,0.1937899887561798,0.7947531938552856,0.7947531938552856,1.0,1.0,-0.9205377101898192,0.3831263184547424,0.5374113917350769,0.1676068603992462,0.0,0.0,1.0,24.49313735961914,25.0,-15.219980239868164,-4819.7158203125,82.63127136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,303.5177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076299250125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001092306920327,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757320,293.1219482421875,297.1499938964844,293.1499938964844,0.1001570373773574,-2309.19384765625,304.14666748046875,0.8246623277664185,0.1500224471092224,0.135390818119049,293.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0542297363281,0.5695780515670776,0.050000000745058,0.048110507428646,293.1234741210937,297.1499938964844,293.1499938964844,0.1007568165659904,-1804.7073974609373,304.146240234375,0.8259052038192749,0.150792971253395,0.1058153808116912,293.1236267089844,297.1499938964844,293.1499938964844,0.2021969258785247,-4255.67431640625,304.1459350585937,0.9953689575195312,0.2633098363876343,0.2495285123586654,293.1310119628906,297.1499938964844,293.1499938964844,0.0044445432722568,-1729.585205078125,296.3133850097656,0.5695780515670776,0.050000000745058,0.2282155454158783,290.0530700683594,291.1499938964844,273.1499938964844,270.6236572265625,284.8352355957031,293.1580810546875,290.0516052246094,1.0,0.1937899887561798,0.7947531938552856,0.7947531938552856,1.0,1.0,-0.9205377101898192,0.3831263184547424,0.5374113917350769,0.1676068603992462,0.0,0.0,1.0,24.49313735961914,25.0,-15.219980239868164,-4819.7158203125,82.63127136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,303.5177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076299250125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001092306920327,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
