time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757380,293.1224365234375,297.1499938964844,293.1499938964844,0.1007623672485351,-2320.5283203125,304.1467590332031,0.8258816003799438,0.1506337225437164,0.1359491646289825,293.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.043212890625,0.5697219371795654,0.050000000745058,0.0481096245348453,293.12286376953125,297.1499938964844,293.1499938964844,0.1015039458870887,-1815.55712890625,304.146240234375,0.8274092078208923,0.1515871733427047,0.1063691675662994,293.1238098144531,297.1499938964844,293.1499938964844,0.202991634607315,-4269.0771484375,304.1459655761719,0.996109664440155,0.2639375925064087,0.2501202225685119,293.1274719238281,297.1499938964844,293.1499938964844,0.004460122436285,-1735.8768310546875,296.3251037597656,0.5697219371795654,0.050000000745058,0.2282113581895828,290.0420837402344,291.1499938964844,273.1499938964844,270.6238098144531,284.8324279785156,293.15106201171875,290.0406494140625,1.0,0.1940345764160156,0.7946787476539612,0.7946787476539612,1.0,1.0,-0.922576665878296,0.3839127719402313,0.5386638641357422,0.1682999432086944,0.0,0.0,1.0,24.49860000610352,25.0,-15.180245399475098,-4823.10302734375,83.01951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314392089844,303.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077047511935234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001093066312023,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757440,293.1224365234375,297.1499938964844,293.1499938964844,0.1007623672485351,-2320.5283203125,304.1467590332031,0.8258816003799438,0.1506337225437164,0.1359491646289825,293.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.043212890625,0.5697219371795654,0.050000000745058,0.0481096245348453,293.12286376953125,297.1499938964844,293.1499938964844,0.1015039458870887,-1815.55712890625,304.146240234375,0.8274092078208923,0.1515871733427047,0.1063691675662994,293.1238098144531,297.1499938964844,293.1499938964844,0.202991634607315,-4269.0771484375,304.1459655761719,0.996109664440155,0.2639375925064087,0.2501202225685119,293.1274719238281,297.1499938964844,293.1499938964844,0.004460122436285,-1735.8768310546875,296.3251037597656,0.5697219371795654,0.050000000745058,0.2282113581895828,290.0420837402344,291.1499938964844,273.1499938964844,270.6238098144531,284.8324279785156,293.15106201171875,290.0406494140625,1.0,0.1940345764160156,0.7946787476539612,0.7946787476539612,1.0,1.0,-0.922576665878296,0.3839127719402313,0.5386638641357422,0.1682999432086944,0.0,0.0,1.0,24.49860000610352,25.0,-15.180245399475098,-4823.10302734375,83.01951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314392089844,303.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077047511935234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001093066312023,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757500,293.1227111816406,297.1499938964844,293.1499938964844,0.1010533422231674,-2325.972412109375,304.1468200683594,0.8264656066894531,0.1509288996458053,0.1362160146236419,293.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.037841796875,0.5697928667068481,0.050000000745058,0.0481091924011707,293.12261962890625,297.1499938964844,293.1499938964844,0.1018776446580886,-1820.9764404296875,304.146240234375,0.8281589150428772,0.1519848406314849,0.1066463068127632,293.1239318847656,297.1499938964844,293.1499938964844,0.2033863365650177,-4275.728515625,304.1459655761719,0.9964746236801147,0.2642501592636108,0.2504148781299591,293.1257019042969,297.1499938964844,293.1499938964844,0.0044682743027806,-1739.1448974609375,296.3315734863281,0.5697928667068481,0.050000000745058,0.2282092869281768,290.0367126464844,291.1499938964844,273.1499938964844,270.6238708496094,284.83123779296875,293.1477355957031,290.0353088378906,1.0,0.1941556483507156,0.7946414947509766,0.7946414947509766,1.0,1.0,-0.9235802292823792,0.3842935264110565,0.5392866730690002,0.168657973408699,0.0,0.0,1.0,24.50163078308105,25.0,-15.02806568145752,-4824.73095703125,83.21163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313781738281,303.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077423766255378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001093448154279,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757560,293.1229858398437,297.1499938964844,293.1499938964844,0.1013403758406639,-2331.339599609375,304.1468811035156,0.8270434737205505,0.1512206047773361,0.1364790499210357,293.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325012207031,0.5698652863502502,0.050000000745058,0.0481087490916252,293.1223449707031,297.1499938964844,293.1499938964844,0.10225161164999,-1826.3946533203125,304.146240234375,0.8289103507995605,0.1523832380771637,0.106923833489418,293.1240234375,297.1499938964844,293.1499938964844,0.2037792056798935,-4282.3447265625,304.14599609375,0.9968384504318236,0.2645620703697204,0.2507087886333465,293.1239318847656,297.1499938964844,293.1499938964844,0.0044767204672098,-1742.512451171875,296.33843994140625,0.5698652863502502,0.050000000745058,0.2282071858644485,290.03143310546875,291.1499938964844,273.1499938964844,270.6239013671875,284.8302001953125,293.14453125,290.030029296875,1.0,0.1942760199308395,0.7946020364761353,0.7946020364761353,1.0,1.0,-0.9245787858963012,0.3846687376499176,0.5399100184440613,0.1690233200788498,0.0,0.0,1.0,24.504562377929688,25.0,-14.829809188842772,-4826.3271484375,83.40298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,303.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077799797058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001093829778255,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757620,293.12353515625,297.1499938964844,293.1499938964844,0.101905807852745,-2341.903076171875,304.14697265625,0.8281888365745544,0.1517962217330932,0.1369973123073578,293.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.5700156688690186,0.050000000745058,0.0481078289449214,293.1218566894531,297.1499938964844,293.1499938964844,0.1030002981424331,-1837.2265625,304.146240234375,0.830419659614563,0.153181716799736,0.1074801310896873,293.12420654296875,297.1499938964844,293.1499938964844,0.204559251666069,-4295.47021484375,304.1460266113281,0.9975638389587402,0.2651837766170501,0.2512946724891662,293.120361328125,297.1499938964844,293.1499938964844,0.0044943848624825,-1749.5050048828125,296.3533020019531,0.5700156688690186,0.050000000745058,0.2282028198242187,290.0210876464844,291.1499938964844,273.1499938964844,270.6239013671875,284.8285522460937,293.1385192871094,290.019775390625,1.0,0.1945149153470993,0.7945230603218079,0.7945230603218079,1.0,1.0,-0.926565170288086,0.3854060173034668,0.5411591529846191,0.1697748005390167,0.0,0.0,1.0,24.51000022888184,25.0,-14.335119247436523,-4829.43798828125,83.78398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,303.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078547984361648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001094589097192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757680,293.12353515625,297.1499938964844,293.1499938964844,0.101905807852745,-2341.903076171875,304.14697265625,0.8281888365745544,0.1517962217330932,0.1369973123073578,293.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.5700156688690186,0.050000000745058,0.0481078289449214,293.1218566894531,297.1499938964844,293.1499938964844,0.1030002981424331,-1837.2265625,304.146240234375,0.830419659614563,0.153181716799736,0.1074801310896873,293.12420654296875,297.1499938964844,293.1499938964844,0.204559251666069,-4295.47021484375,304.1460266113281,0.9975638389587402,0.2651837766170501,0.2512946724891662,293.120361328125,297.1499938964844,293.1499938964844,0.0044943848624825,-1749.5050048828125,296.3533020019531,0.5700156688690186,0.050000000745058,0.2282028198242187,290.0210876464844,291.1499938964844,273.1499938964844,270.6239013671875,284.8285522460937,293.1385192871094,290.019775390625,1.0,0.1945149153470993,0.7945230603218079,0.7945230603218079,1.0,1.0,-0.926565170288086,0.3854060173034668,0.5411591529846191,0.1697748005390167,0.0,0.0,1.0,24.51000022888184,25.0,-14.335119247436523,-4829.43798828125,83.78398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,303.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078547984361648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001094589097192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757740,293.1240234375,297.1499938964844,293.1499938964844,0.1024607270956039,-2352.256103515625,304.1470642089844,0.8292890191078186,0.1523631364107132,0.1375072300434112,293.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122375488281,0.5701418519020081,0.050000000745058,0.0481070540845394,293.1214294433594,297.1499938964844,293.1499938964844,0.1037492826581001,-1848.0411376953125,304.146240234375,0.8319027423858643,0.1539826095104217,0.1080382093787193,293.12432861328125,297.1499938964844,293.1499938964844,0.2052681595087051,-4307.36669921875,304.14617919921875,0.9981926083564758,0.2658108174800873,0.2518142461776733,293.1168212890625,297.1499938964844,293.1499938964844,0.0045130127109587,-1756.809326171875,296.3697814941406,0.5701418519020081,0.050000000745058,0.228199154138565,290.01123046875,291.1499938964844,273.1499938964844,270.62384033203125,284.8274841308594,293.1330261230469,290.0099792480469,1.0,0.1947498023509979,0.7944441437721252,0.7944441437721252,1.0,1.0,-0.9284647703170776,0.3860942125320434,0.5423705577850342,0.1705378144979477,0.0,0.0,1.0,24.518844604492188,25.0,-13.6622314453125,-4832.3369140625,84.15533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13140869140625,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079284623265266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001095336629077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757800,293.1240234375,297.1499938964844,293.1499938964844,0.1024607270956039,-2352.256103515625,304.1470642089844,0.8292890191078186,0.1523631364107132,0.1375072300434112,293.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122375488281,0.5701418519020081,0.050000000745058,0.0481070540845394,293.1214294433594,297.1499938964844,293.1499938964844,0.1037492826581001,-1848.0411376953125,304.146240234375,0.8319027423858643,0.1539826095104217,0.1080382093787193,293.12432861328125,297.1499938964844,293.1499938964844,0.2052681595087051,-4307.36669921875,304.14617919921875,0.9981926083564758,0.2658108174800873,0.2518142461776733,293.1168212890625,297.1499938964844,293.1499938964844,0.0045130127109587,-1756.809326171875,296.3697814941406,0.5701418519020081,0.050000000745058,0.228199154138565,290.01123046875,291.1499938964844,273.1499938964844,270.62384033203125,284.8274841308594,293.1330261230469,290.0099792480469,1.0,0.1947498023509979,0.7944441437721252,0.7944441437721252,1.0,1.0,-0.9284647703170776,0.3860942125320434,0.5423705577850342,0.1705378144979477,0.0,0.0,1.0,24.518844604492188,25.0,-13.6622314453125,-4832.3369140625,84.15533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13140869140625,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079284623265266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001095336629077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757860,293.12451171875,297.1499938964844,293.1499938964844,0.1030047982931137,-2362.388427734375,304.1471252441406,0.8303341865539551,0.1529229432344436,0.1380108594894409,293.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030212402344,0.5702316164970398,0.050000000745058,0.0481065027415752,293.1186828613281,297.1499938964844,293.1499938964844,0.1046515479683876,-1861.054931640625,304.1459655761719,0.8336672186851501,0.1552461385726928,0.1087324321269989,293.1241455078125,297.1499938964844,293.1499938964844,0.2057257741689682,-4314.9599609375,304.1466979980469,0.998545467853546,0.266494870185852,0.2520875036716461,293.11328125,297.1499938964844,293.1499938964844,0.004532603546977,-1764.40673828125,296.38800048828125,0.5702316164970398,0.050000000745058,0.2281965315341949,290.0021057128906,291.1499938964844,273.1499938964844,270.6236877441406,284.8268127441406,293.1277770996094,290.0009460449219,1.0,0.1949772387742996,0.7943642735481262,0.7943642735481262,1.0,1.0,-0.9302271604537964,0.3867135941982269,0.5435135364532471,0.1712949424982071,0.0,0.0,1.0,24.53225517272949,25.0,-12.672410011291504,-4835.00634765625,84.50906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,303.4873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079996675252914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001096059349947,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757920,293.12451171875,297.1499938964844,293.1499938964844,0.1030047982931137,-2362.388427734375,304.1471252441406,0.8303341865539551,0.1529229432344436,0.1380108594894409,293.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030212402344,0.5702316164970398,0.050000000745058,0.0481065027415752,293.1186828613281,297.1499938964844,293.1499938964844,0.1046515479683876,-1861.054931640625,304.1459655761719,0.8336672186851501,0.1552461385726928,0.1087324321269989,293.1241455078125,297.1499938964844,293.1499938964844,0.2057257741689682,-4314.9599609375,304.1466979980469,0.998545467853546,0.266494870185852,0.2520875036716461,293.11328125,297.1499938964844,293.1499938964844,0.004532603546977,-1764.40673828125,296.38800048828125,0.5702316164970398,0.050000000745058,0.2281965315341949,290.0021057128906,291.1499938964844,273.1499938964844,270.6236877441406,284.8268127441406,293.1277770996094,290.0009460449219,1.0,0.1949772387742996,0.7943642735481262,0.7943642735481262,1.0,1.0,-0.9302271604537964,0.3867135941982269,0.5435135364532471,0.1712949424982071,0.0,0.0,1.0,24.53225517272949,25.0,-12.672410011291504,-4835.00634765625,84.50906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,303.4873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079996675252914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001096059349947,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
757980,293.1249694824219,297.1499938964844,293.1499938964844,0.1035431697964668,-2372.40625,304.1471862792969,0.8316716551780701,0.1534757316112518,0.1385064572095871,293.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9939880371094,0.5705909132957458,0.050000000745058,0.0481043308973312,293.106689453125,297.1499938964844,293.1499938964844,0.1069922596216201,-1894.7415771484373,304.14337158203125,0.8386589884757996,0.158461183309555,0.1106506735086441,293.1229858398437,297.1499938964844,293.1499938964844,0.2054942101240158,-4310.84033203125,304.1482238769531,0.9985173940658568,0.2673816382884979,0.2516569495201111,293.1097106933594,297.1499938964844,293.1499938964844,0.0045530814677476,-1772.316162109375,296.4076538085937,0.5705909132957458,0.050000000745058,0.22818623483181,289.9930114746094,291.1499938964844,273.1499938964844,270.6234741210937,284.82537841796875,293.1219482421875,289.99176025390625,1.0,0.1952147930860519,0.7942843437194824,0.7942843437194824,1.0,1.0,-0.9325937628746032,0.3876060843467712,0.544987678527832,0.1721622943878173,0.0,0.0,1.0,24.511096954345703,25.0,-13.01164436340332,-4838.66552734375,84.92357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,303.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080686673521995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001096759660867,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758040,293.1249694824219,297.1499938964844,293.1499938964844,0.1035431697964668,-2372.40625,304.1471862792969,0.8316716551780701,0.1534757316112518,0.1385064572095871,293.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9939880371094,0.5705909132957458,0.050000000745058,0.0481043308973312,293.106689453125,297.1499938964844,293.1499938964844,0.1069922596216201,-1894.7415771484373,304.14337158203125,0.8386589884757996,0.158461183309555,0.1106506735086441,293.1229858398437,297.1499938964844,293.1499938964844,0.2054942101240158,-4310.84033203125,304.1482238769531,0.9985173940658568,0.2673816382884979,0.2516569495201111,293.1097106933594,297.1499938964844,293.1499938964844,0.0045530814677476,-1772.316162109375,296.4076538085937,0.5705909132957458,0.050000000745058,0.22818623483181,289.9930114746094,291.1499938964844,273.1499938964844,270.6234741210937,284.82537841796875,293.1219482421875,289.99176025390625,1.0,0.1952147930860519,0.7942843437194824,0.7942843437194824,1.0,1.0,-0.9325937628746032,0.3876060843467712,0.544987678527832,0.1721622943878173,0.0,0.0,1.0,24.511096954345703,25.0,-13.01164436340332,-4838.66552734375,84.92357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,303.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080686673521995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001096759660867,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758100,293.12518310546875,297.1499938964844,293.1499938964844,0.1038140878081321,-2377.44921875,304.147216796875,0.8323913216590881,0.1537499576807022,0.1387519389390945,293.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9891052246094,0.5708187222480774,0.050000000745058,0.0481029599905014,293.0991516113281,297.1499938964844,293.1499938964844,0.1086199060082435,-1918.0477294921875,304.1416015625,0.8421050906181335,0.1604873538017273,0.1119862422347068,293.1217346191406,297.1499938964844,293.1499938964844,0.2051293104887008,-4304.603515625,304.1492004394531,0.9983131289482116,0.2679711580276489,0.2511873841285705,293.10791015625,297.1499938964844,293.1499938964844,0.0045638373121619,-1776.478271484375,296.4178466796875,0.5708187222480774,0.050000000745058,0.2281797230243683,289.9880676269531,291.1499938964844,273.1499938964844,270.62335205078125,284.82470703125,293.1192626953125,289.9867248535156,1.0,0.1953399628400802,0.7942444086074829,0.7942444086074829,1.0,1.0,-0.93391752243042,0.3881153166294098,0.5458021759986877,0.1726233810186386,0.0,0.0,1.0,24.49482727050781,25.0,-13.534744262695312,-4840.66064453125,85.14923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321105957031,303.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081036180257797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001097114291042,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758160,293.1253967285156,297.1499938964844,293.1499938964844,0.1040856763720512,-2382.50537109375,304.147216796875,0.8331515789031982,0.1540227383375167,0.1389959007501602,293.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9839782714844,0.5710839033126831,0.050000000745058,0.0481013655662536,293.0914001464844,297.1499938964844,293.1499938964844,0.1104105785489082,-1943.57958984375,304.139892578125,0.8458999991416931,0.1626522690057754,0.1134490668773651,293.1199951171875,297.1499938964844,293.1499938964844,0.2047304511070251,-4297.83740234375,304.1500549316406,0.998116374015808,0.2686677277088165,0.2506856322288513,293.1060791015625,297.1499938964844,293.1499938964844,0.0045749442651867,-1780.7764892578125,296.4283447265625,0.5710839033126831,0.050000000745058,0.228172168135643,289.98291015625,291.1499938964844,273.1499938964844,270.6231994628906,284.8240966796875,293.1168212890625,289.98150634765625,1.0,0.1954706460237503,0.79420006275177,0.79420006275177,1.0,1.0,-0.9353525042533876,0.3886745274066925,0.5466780066490173,0.1731047332286834,0.0,0.0,1.0,24.474166870117188,25.0,-14.118412971496582,-4842.79150390625,85.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321105957031,303.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081393808126449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001097477288567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758220,293.12579345703125,297.1499938964844,293.1499938964844,0.104634441435337,-2392.727294921875,304.1472473144531,0.8347939252853394,0.1545639336109161,0.1394792795181274,293.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.5717257857322693,0.050000000745058,0.0480975247919559,293.0765686035156,297.1499938964844,293.1499938964844,0.1142498254776001,-1997.9576416015625,304.1368713378906,0.8540682196617126,0.1671496331691742,0.1165531799197197,293.1156616210937,297.1499938964844,293.1499938964844,0.204068124294281,-4286.74072265625,304.151123046875,0.997967004776001,0.2703082263469696,0.2498178482055664,293.1023254394531,297.1499938964844,293.1499938964844,0.0045982971787452,-1789.8385009765625,296.4500732421875,0.5717257857322693,0.050000000745058,0.2281539589166641,289.9715576171875,291.1499938964844,273.1499938964844,270.6228332519531,284.8220520019531,293.111083984375,289.969970703125,1.0,0.1957533508539199,0.794111430644989,0.794111430644989,1.0,1.0,-0.938590168952942,0.3899584710597992,0.5486316680908203,0.1741376370191574,0.0,0.0,1.0,24.420379638671875,25.0,-15.976319313049316,-4847.61572265625,85.92222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082151755690574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001098246502806,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758280,293.12579345703125,297.1499938964844,293.1499938964844,0.104634441435337,-2392.727294921875,304.1472473144531,0.8347939252853394,0.1545639336109161,0.1394792795181274,293.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.5717257857322693,0.050000000745058,0.0480975247919559,293.0765686035156,297.1499938964844,293.1499938964844,0.1142498254776001,-1997.9576416015625,304.1368713378906,0.8540682196617126,0.1671496331691742,0.1165531799197197,293.1156616210937,297.1499938964844,293.1499938964844,0.204068124294281,-4286.74072265625,304.151123046875,0.997967004776001,0.2703082263469696,0.2498178482055664,293.1023254394531,297.1499938964844,293.1499938964844,0.0045982971787452,-1789.8385009765625,296.4500732421875,0.5717257857322693,0.050000000745058,0.2281539589166641,289.9715576171875,291.1499938964844,273.1499938964844,270.6228332519531,284.8220520019531,293.111083984375,289.969970703125,1.0,0.1957533508539199,0.794111430644989,0.794111430644989,1.0,1.0,-0.938590168952942,0.3899584710597992,0.5486316680908203,0.1741376370191574,0.0,0.0,1.0,24.420379638671875,25.0,-15.976319313049316,-4847.61572265625,85.92222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082151755690574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001098246502806,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758340,293.1261901855469,297.1499938964844,293.1499938964844,0.1051910296082496,-2403.102783203125,304.147216796875,0.8364092707633972,0.1550992727279663,0.1399576067924499,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.960205078125,0.5723491311073303,0.050000000745058,0.0480938181281089,293.0633544921875,297.1499938964844,293.1499938964844,0.1182243078947067,-2053.760498046875,304.1346435546875,0.862392783164978,0.1716919988393783,0.1197186857461929,293.1106262207031,297.1499938964844,293.1499938964844,0.2034644037485122,-4276.75048828125,304.1517639160156,0.9978427886962892,0.2721985578536987,0.2489998638629913,293.0984802246094,297.1499938964844,293.1499938964844,0.0046233483590185,-1799.58056640625,296.4728698730469,0.5723491311073303,0.050000000745058,0.2281363606452942,289.9588317871094,291.1499938964844,273.1499938964844,270.6224365234375,284.8202209472656,293.1058044433594,289.9571228027344,1.0,0.1960602402687072,0.7940227389335632,0.7940227389335632,1.0,1.0,-0.9419562816619872,0.3912995755672455,0.5506566762924194,0.1751994639635086,0.0,0.0,1.0,24.37149238586425,25.0,-17.654218673706055,-4852.46875,86.49024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,303.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082991734147071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001099098954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758400,293.1261901855469,297.1499938964844,293.1499938964844,0.1051910296082496,-2403.102783203125,304.147216796875,0.8364092707633972,0.1550992727279663,0.1399576067924499,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.960205078125,0.5723491311073303,0.050000000745058,0.0480938181281089,293.0633544921875,297.1499938964844,293.1499938964844,0.1182243078947067,-2053.760498046875,304.1346435546875,0.862392783164978,0.1716919988393783,0.1197186857461929,293.1106262207031,297.1499938964844,293.1499938964844,0.2034644037485122,-4276.75048828125,304.1517639160156,0.9978427886962892,0.2721985578536987,0.2489998638629913,293.0984802246094,297.1499938964844,293.1499938964844,0.0046233483590185,-1799.58056640625,296.4728698730469,0.5723491311073303,0.050000000745058,0.2281363606452942,289.9588317871094,291.1499938964844,273.1499938964844,270.6224365234375,284.8202209472656,293.1058044433594,289.9571228027344,1.0,0.1960602402687072,0.7940227389335632,0.7940227389335632,1.0,1.0,-0.9419562816619872,0.3912995755672455,0.5506566762924194,0.1751994639635086,0.0,0.0,1.0,24.37149238586425,25.0,-17.654218673706055,-4852.46875,86.49024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,303.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082991734147071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001099098954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758460,293.1265563964844,297.1499938964844,293.1499938964844,0.105750449001789,-2413.531982421875,304.147216796875,0.8379653096199036,0.1556280255317688,0.1404304057359695,293.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467468261719,0.5729267001152039,0.050000000745058,0.0480903983116149,293.052001953125,297.1499938964844,293.1499938964844,0.1222334429621696,-2109.5751953125,304.1330871582031,0.8706378936767578,0.1761906594038009,0.1228674501180648,293.105224609375,297.1499938964844,293.1499938964844,0.2029228657484054,-4267.88720703125,304.1520690917969,0.9977238178253174,0.2742892205715179,0.248240515589714,293.0945129394531,297.1499938964844,293.1499938964844,0.0046500358730554,-1809.9447021484373,296.4970397949219,0.5729267001152039,0.050000000745058,0.2281201332807541,289.9452819824219,291.1499938964844,273.1499938964844,270.6219482421875,284.818359375,293.1005859375,289.9434814453125,1.0,0.1963871419429779,0.7939159870147705,0.7939159870147705,1.0,1.0,-0.945367991924286,0.3926605880260467,0.5527074337005615,0.1762690246105194,0.0,0.0,1.0,24.33055305480957,25.0,-18.883947372436523,-4857.302734375,87.08294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,303.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083919629454612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100040681194,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758520,293.1265563964844,297.1499938964844,293.1499938964844,0.105750449001789,-2413.531982421875,304.147216796875,0.8379653096199036,0.1556280255317688,0.1404304057359695,293.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467468261719,0.5729267001152039,0.050000000745058,0.0480903983116149,293.052001953125,297.1499938964844,293.1499938964844,0.1222334429621696,-2109.5751953125,304.1330871582031,0.8706378936767578,0.1761906594038009,0.1228674501180648,293.105224609375,297.1499938964844,293.1499938964844,0.2029228657484054,-4267.88720703125,304.1520690917969,0.9977238178253174,0.2742892205715179,0.248240515589714,293.0945129394531,297.1499938964844,293.1499938964844,0.0046500358730554,-1809.9447021484373,296.4970397949219,0.5729267001152039,0.050000000745058,0.2281201332807541,289.9452819824219,291.1499938964844,273.1499938964844,270.6219482421875,284.818359375,293.1005859375,289.9434814453125,1.0,0.1963871419429779,0.7939159870147705,0.7939159870147705,1.0,1.0,-0.945367991924286,0.3926605880260467,0.5527074337005615,0.1762690246105194,0.0,0.0,1.0,24.33055305480957,25.0,-18.883947372436523,-4857.302734375,87.08294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,303.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083919629454612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100040681194,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758580,293.1268310546875,297.1499938964844,293.1499938964844,0.1063190624117851,-2424.130615234375,304.1471862792969,0.8394722938537598,0.1561672538518905,0.1409064084291458,293.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326171875,0.5734535455703735,0.050000000745058,0.0480872876942157,293.0425720214844,297.1499938964844,293.1499938964844,0.1262161880731582,-2164.578125,304.1321105957031,0.8786613345146179,0.180588960647583,0.1259534955024719,293.0997009277344,297.1499938964844,293.1499938964844,0.2024504989385604,-4260.240234375,304.15216064453125,0.9976121187210084,0.2765440940856933,0.2475467324256897,293.09051513671875,297.1499938964844,293.1499938964844,0.0046781837008893,-1820.853271484375,296.5225524902344,0.5734535455703735,0.050000000745058,0.2281053960323333,289.9310913085937,291.1499938964844,273.1499938964844,270.6214294433594,284.8164978027344,293.09552001953125,289.9292297363281,1.0,0.1967300474643707,0.7938092350959778,0.7938092350959778,1.0,1.0,-0.9487891793251038,0.3940289318561554,0.554760217666626,0.1773351579904556,0.0,0.0,1.0,24.29769897460937,25.0,-19.74524688720703,-4862.0810546875,87.69380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,303.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108493223786354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001101068337447,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758640,293.1268310546875,297.1499938964844,293.1499938964844,0.1063190624117851,-2424.130615234375,304.1471862792969,0.8394722938537598,0.1561672538518905,0.1409064084291458,293.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326171875,0.5734535455703735,0.050000000745058,0.0480872876942157,293.0425720214844,297.1499938964844,293.1499938964844,0.1262161880731582,-2164.578125,304.1321105957031,0.8786613345146179,0.180588960647583,0.1259534955024719,293.0997009277344,297.1499938964844,293.1499938964844,0.2024504989385604,-4260.240234375,304.15216064453125,0.9976121187210084,0.2765440940856933,0.2475467324256897,293.09051513671875,297.1499938964844,293.1499938964844,0.0046781837008893,-1820.853271484375,296.5225524902344,0.5734535455703735,0.050000000745058,0.2281053960323333,289.9310913085937,291.1499938964844,273.1499938964844,270.6214294433594,284.8164978027344,293.09552001953125,289.9292297363281,1.0,0.1967300474643707,0.7938092350959778,0.7938092350959778,1.0,1.0,-0.9487891793251038,0.3940289318561554,0.554760217666626,0.1773351579904556,0.0,0.0,1.0,24.29769897460937,25.0,-19.74524688720703,-4862.0810546875,87.69380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,303.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108493223786354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001101068337447,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758700,293.1268920898437,297.1499938964844,293.1499938964844,0.1066129878163337,-2429.60546875,304.1471862792969,0.8402239084243774,0.156446486711502,0.1411530673503875,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253845214844,0.5737001299858093,0.050000000745058,0.0480858385562896,293.0385437011719,297.1499938964844,293.1499938964844,0.1281875371932983,-2191.646484375,304.1317749023437,0.8825690150260925,0.1827429234981537,0.1274664998054504,293.096923828125,297.1499938964844,293.1499938964844,0.2022367715835571,-4256.80615234375,304.15216064453125,0.9975587129592896,0.277725487947464,0.2472215294837951,293.0885314941406,297.1499938964844,293.1499938964844,0.0046927626244723,-1826.4896240234373,296.53582763671875,0.5737001299858093,0.050000000745058,0.2280985116958618,289.9238586425781,291.1499938964844,273.1499938964844,270.62115478515625,284.81561279296875,293.0931701660156,289.9219970703125,1.0,0.1969064474105835,0.7937558889389038,0.7937558889389038,1.0,1.0,-0.9505008459091188,0.3947156071662903,0.5557852983474731,0.1778644919395446,0.0,0.0,1.0,24.28386878967285,25.0,-20.030319213867188,-4864.4462890625,88.00492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,303.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085467040538787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001101611051126,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758760,293.126953125,297.1499938964844,293.1499938964844,0.1069118082523346,-2435.16796875,304.14715576171875,0.8409711122512817,0.1567296832799911,0.1414041221141815,293.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9180908203125,0.5739352107048035,0.050000000745058,0.0480844601988792,293.0349426269531,297.1499938964844,293.1499938964844,0.1301411986351013,-2218.373046875,304.13153076171875,0.8863968849182129,0.184863194823265,0.1289568841457367,293.0941772460937,297.1499938964844,293.1499938964844,0.2020382136106491,-4253.6318359375,304.1521301269531,0.9975072145462036,0.2789400219917297,0.246911346912384,293.0865478515625,297.1499938964844,293.1499938964844,0.004707658663392,-1832.237548828125,296.5494384765625,0.5739352107048035,0.050000000745058,0.2280919700860977,289.91656494140625,291.1499938964844,273.1499938964844,270.620849609375,284.8148193359375,293.0909729003906,289.9146728515625,1.0,0.1970856040716171,0.7936955094337463,0.7936955094337463,1.0,1.0,-0.952209174633026,0.3954018056392669,0.5568073391914368,0.1783888489007949,0.0,0.0,1.0,24.27174186706543,25.0,-20.22663307189941,-4866.79052734375,88.31900787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,303.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086018532514572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001102170717786,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758820,293.1269836425781,297.1499938964844,293.1499938964844,0.1075196340680122,-2446.470947265625,304.1470947265625,0.8424440026283264,0.1573050916194915,0.1419154107570648,293.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9034423828125,0.5743698477745056,0.050000000745058,0.048081912100315,293.0289611816406,297.1499938964844,293.1499938964844,0.1339831203222274,-2270.65087890625,304.1312866210937,0.8937852382659912,0.188991978764534,0.1318625211715698,293.0887145996094,297.1499938964844,293.1499938964844,0.2016865760087967,-4248.05615234375,304.1520080566406,0.9974102973937988,0.2814609110355377,0.2463371753692627,293.0826110839844,297.1499938964844,293.1499938964844,0.0047383275814354,-1844.032470703125,296.5776672363281,0.5743698477745056,0.050000000745058,0.2280799001455307,289.90191650390625,291.1499938964844,273.1499938964844,270.6202392578125,284.8133850097656,293.08709716796875,289.9000244140625,1.0,0.197450503706932,0.7935746908187866,0.7935746908187866,1.0,1.0,-0.9556036591529846,0.3967705070972442,0.558833122253418,0.1794188618659973,0.0,0.0,1.0,24.25248146057129,25.0,-20.377450942993164,-4871.41845703125,88.95356750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,303.40802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087162345647811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103331524063,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758880,293.1269836425781,297.1499938964844,293.1499938964844,0.1075196340680122,-2446.470947265625,304.1470947265625,0.8424440026283264,0.1573050916194915,0.1419154107570648,293.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9034423828125,0.5743698477745056,0.050000000745058,0.048081912100315,293.0289611816406,297.1499938964844,293.1499938964844,0.1339831203222274,-2270.65087890625,304.1312866210937,0.8937852382659912,0.188991978764534,0.1318625211715698,293.0887145996094,297.1499938964844,293.1499938964844,0.2016865760087967,-4248.05615234375,304.1520080566406,0.9974102973937988,0.2814609110355377,0.2463371753692627,293.0826110839844,297.1499938964844,293.1499938964844,0.0047383275814354,-1844.032470703125,296.5776672363281,0.5743698477745056,0.050000000745058,0.2280799001455307,289.90191650390625,291.1499938964844,273.1499938964844,270.6202392578125,284.8133850097656,293.08709716796875,289.9000244140625,1.0,0.197450503706932,0.7935746908187866,0.7935746908187866,1.0,1.0,-0.9556036591529846,0.3967705070972442,0.558833122253418,0.1794188618659973,0.0,0.0,1.0,24.25248146057129,25.0,-20.377450942993164,-4871.41845703125,88.95356750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,303.40802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087162345647811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103331524063,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
758940,293.1269836425781,297.1499938964844,293.1499938964844,0.1081375926733017,-2457.94384765625,304.14703369140625,0.8438827991485596,0.1578907668590545,0.1424365639686584,293.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88885498046875,0.5747569799423218,0.050000000745058,0.0480796508491039,293.0245361328125,297.1499938964844,293.1499938964844,0.1377176940441131,-2321.122802734375,304.1313171386719,0.9007778167724608,0.1929553598165512,0.1346561312675476,293.0833740234375,297.1499938964844,293.1499938964844,0.2013944089412689,-4243.484375,304.1518249511719,0.9973222017288208,0.2840941250324249,0.2458251118659973,293.0787353515625,297.1499938964844,293.1499938964844,0.0047701112926006,-1856.1939697265625,296.6072998046875,0.5747569799423218,0.050000000745058,0.2280691713094711,289.8873291015625,291.1499938964844,273.1499938964844,270.6195373535156,284.8122253417969,293.083984375,289.885498046875,1.0,0.1978216618299484,0.7934539318084717,0.7934539318084717,1.0,1.0,-0.9589519500732422,0.3981283605098724,0.5608236193656921,0.1804167628288269,0.0,0.0,1.0,24.239574432373047,25.0,-20.25147247314453,-4875.95703125,89.59288787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,303.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088344603776931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001104531402233,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
759000,293.1269836425781,297.1499938964844,293.1499938964844,0.1081375926733017,-2457.94384765625,304.14703369140625,0.8438827991485596,0.1578907668590545,0.1424365639686584,293.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88885498046875,0.5747569799423218,0.050000000745058,0.0480796508491039,293.0245361328125,297.1499938964844,293.1499938964844,0.1377176940441131,-2321.122802734375,304.1313171386719,0.9007778167724608,0.1929553598165512,0.1346561312675476,293.0833740234375,297.1499938964844,293.1499938964844,0.2013944089412689,-4243.484375,304.1518249511719,0.9973222017288208,0.2840941250324249,0.2458251118659973,293.0787353515625,297.1499938964844,293.1499938964844,0.0047701112926006,-1856.1939697265625,296.6072998046875,0.5747569799423218,0.050000000745058,0.2280691713094711,289.8873291015625,291.1499938964844,273.1499938964844,270.6195373535156,284.8122253417969,293.083984375,289.885498046875,1.0,0.1978216618299484,0.7934539318084717,0.7934539318084717,1.0,1.0,-0.9589519500732422,0.3981283605098724,0.5608236193656921,0.1804167628288269,0.0,0.0,1.0,24.239574432373047,25.0,-20.25147247314453,-4875.95703125,89.59288787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,303.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088344603776931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001104531402233,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
759060,293.1269226074219,297.1499938964844,293.1499938964844,0.1087634712457656,-2469.54345703125,304.14697265625,0.8452861905097961,0.1584859788417816,0.1429666578769683,293.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87451171875,0.5750973224639893,0.050000000745058,0.0480776652693748,293.0215759277344,297.1499938964844,293.1499938964844,0.141322836279869,-2369.5322265625,304.13153076171875,0.9074730277061462,0.1967357248067855,0.1373251527547836,293.0782165527344,297.1499938964844,293.1499938964844,0.2011590301990509,-4239.86279296875,304.151611328125,0.997243344783783,0.2868292331695556,0.2453743517398834,293.0749816894531,297.1499938964844,293.1499938964844,0.0048028896562755,-1868.66552734375,296.6382751464844,0.5750973224639893,0.050000000745058,0.2280597537755966,289.8730163574219,291.1499938964844,273.1499938964844,270.61883544921875,284.81134033203125,293.0816650390625,289.8712158203125,1.0,0.1981962174177169,0.793325662612915,0.793325662612915,1.0,1.0,-0.9622370004653932,0.3994678258895874,0.5627691745758057,0.1813760101795196,0.0,0.0,1.0,24.23258781433105,25.0,-19.88434600830078,-4880.39208984375,90.23284149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,303.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089544966816902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105749615817,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
759120,293.1269226074219,297.1499938964844,293.1499938964844,0.1087634712457656,-2469.54345703125,304.14697265625,0.8452861905097961,0.1584859788417816,0.1429666578769683,293.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87451171875,0.5750973224639893,0.050000000745058,0.0480776652693748,293.0215759277344,297.1499938964844,293.1499938964844,0.141322836279869,-2369.5322265625,304.13153076171875,0.9074730277061462,0.1967357248067855,0.1373251527547836,293.0782165527344,297.1499938964844,293.1499938964844,0.2011590301990509,-4239.86279296875,304.151611328125,0.997243344783783,0.2868292331695556,0.2453743517398834,293.0749816894531,297.1499938964844,293.1499938964844,0.0048028896562755,-1868.66552734375,296.6382751464844,0.5750973224639893,0.050000000745058,0.2280597537755966,289.8730163574219,291.1499938964844,273.1499938964844,270.61883544921875,284.81134033203125,293.0816650390625,289.8712158203125,1.0,0.1981962174177169,0.793325662612915,0.793325662612915,1.0,1.0,-0.9622370004653932,0.3994678258895874,0.5627691745758057,0.1813760101795196,0.0,0.0,1.0,24.23258781433105,25.0,-19.88434600830078,-4880.39208984375,90.23284149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,303.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089544966816902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105749615817,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
