time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759180,293.1268310546875,297.1499938964844,293.1499938964844,0.1093966588377952,-2481.256591796875,304.1469421386719,0.846653938293457,0.1590901613235473,0.143505185842514,293.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8604736328125,0.5753921270370483,0.050000000745058,0.0480759516358375,293.0199890136719,297.1499938964844,293.1499938964844,0.1447791308164596,-2415.661376953125,304.1319274902344,0.914093255996704,0.2003167420625686,0.1398579627275467,293.0732421875,297.1499938964844,293.1499938964844,0.2009793817996978,-4237.16943359375,304.1513671875,0.9971739053726196,0.2896575033664703,0.2449835538864135,293.07135009765625,297.1499938964844,293.1499938964844,0.0048366249538958,-1881.4283447265625,296.67059326171875,0.5753921270370483,0.050000000745058,0.2280516177415847,289.8590087890625,291.1499938964844,273.1499938964844,270.6180725097656,284.8099365234375,293.0787048339844,289.85723876953125,1.0,0.1985714882612228,0.7931973934173584,0.7931973934173584,1.0,1.0,-0.9654424786567688,0.4007817506790161,0.5646607279777527,0.1822951734066009,0.0,0.0,1.0,24.23112297058105,28.0,-19.55874824523925,-4884.865234375,90.86941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214599609375,303.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1090743988752365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001106966446968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
759240,293.1268310546875,297.1499938964844,293.1499938964844,0.1093966588377952,-2481.256591796875,304.1469421386719,0.846653938293457,0.1590901613235473,0.143505185842514,293.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8604736328125,0.5753921270370483,0.050000000745058,0.0480759516358375,293.0199890136719,297.1499938964844,293.1499938964844,0.1447791308164596,-2415.661376953125,304.1319274902344,0.914093255996704,0.2003167420625686,0.1398579627275467,293.0732421875,297.1499938964844,293.1499938964844,0.2009793817996978,-4237.16943359375,304.1513671875,0.9971739053726196,0.2896575033664703,0.2449835538864135,293.07135009765625,297.1499938964844,293.1499938964844,0.0048366249538958,-1881.4283447265625,296.67059326171875,0.5753921270370483,0.050000000745058,0.2280516177415847,289.8590087890625,291.1499938964844,273.1499938964844,270.6180725097656,284.8099365234375,293.0787048339844,289.85723876953125,1.0,0.1985714882612228,0.7931973934173584,0.7931973934173584,1.0,1.0,-0.9654424786567688,0.4007817506790161,0.5646607279777527,0.1822951734066009,0.0,0.0,1.0,24.23112297058105,28.0,-19.55874824523925,-4884.865234375,90.86941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214599609375,303.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1090743988752365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001106966446968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
759300,293.12677001953125,297.1499938964844,293.1499938964844,0.1097229272127151,-2487.289306640625,304.1468811035156,0.846275806427002,0.1593924760818481,0.1437811702489853,293.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8533630371094,0.5746428966522217,0.050000000745058,0.0480802543461322,293.019775390625,297.1499938964844,293.1499938964844,0.14644855260849,-2437.85009765625,304.1321716308594,0.915936291217804,0.2020025253295898,0.1410681158304214,293.0713195800781,297.1499938964844,293.1499938964844,0.2020502537488937,-4255.77880859375,304.1491394042969,0.9973483681678772,0.2910073101520538,0.2459757030010223,293.069580078125,297.1499938964844,293.1499938964844,0.0048543601296842,-1888.1302490234373,296.68701171875,0.5746428966522217,0.050000000745058,0.2280720323324203,289.8517761230469,291.1499938964844,273.1499938964844,270.61767578125,284.8085632324219,293.07733154296875,289.84979248046875,1.0,0.1992584615945816,0.7931332588195801,0.7931332588195801,1.0,1.0,-0.9684453010559082,0.4020618796348572,0.566383421421051,0.1830462962388992,0.0,0.0,1.0,24.37711906433105,28.0,-20.81880187988281,-4889.11181640625,91.71173095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,303.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091343760490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001107575153582,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
759360,293.1267395019531,297.1499938964844,293.1499938964844,0.1100692972540855,-2493.716552734375,304.1468200683594,0.8450568914413452,0.1596942245960235,0.1440601199865341,293.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.84478759765625,0.5731849670410156,0.050000000745058,0.0480887219309806,293.0202331542969,297.1499938964844,293.1499938964844,0.1480576694011688,-2459.19921875,304.13250732421875,0.9164934158325196,0.2035664021968841,0.1422081589698791,293.0710144042969,297.1499938964844,293.1499938964844,0.2040853500366211,-4290.76025390625,304.1455993652344,0.9976694583892822,0.2920640408992767,0.2478997409343719,293.0678405761719,297.1499938964844,293.1499938964844,0.004872987512499,-1895.274658203125,296.7027587890625,0.5731849670410156,0.050000000745058,0.2281121909618377,289.8427734375,291.1499938964844,273.1499938964844,270.6172790527344,284.8069763183594,293.0766296386719,289.8402099609375,1.0,0.2002328038215637,0.793060839176178,0.793060839176178,1.0,1.0,-0.9725154638290404,0.4038096964359283,0.5687057375907898,0.1840389221906662,0.0,0.0,1.0,24.64122009277344,31.0,-24.56239318847656,-4894.72265625,92.97000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12066650390625,303.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091978400945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000110821922135,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.1108300685882568,-2507.90185546875,304.1466064453125,0.8406659364700317,0.160297006368637,0.1446272432804107,293.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82098388671875,0.5685855746269226,0.050000000745058,0.0481161586940288,293.0228881835937,297.1499938964844,293.1499938964844,0.1510516554117202,-2498.840576171875,304.13336181640625,0.9143322706222534,0.2063168883323669,0.1442376673221588,293.0766906738281,297.1499938964844,293.1499938964844,0.2104834467172622,-4399.705078125,304.1363525390625,0.9985286593437196,0.2929334342479706,0.2539122998714447,293.06451416015625,297.1499938964844,293.1499938964844,0.0049133468419313,-1911.0899658203125,296.73150634765625,0.5685855746269226,0.050000000745058,0.2282423377037048,289.8179931640625,291.1499938964844,273.1499938964844,270.6164245605469,284.8038635253906,293.077392578125,289.8143615722656,1.0,0.202949047088623,0.7929159998893738,0.7929159998893738,1.0,1.0,-0.9830365777015686,0.4083566665649414,0.5746799111366272,0.1865591555833816,0.0,0.0,1.0,25.464336395263672,25.0,-35.07781219482422,-4908.66552734375,96.4998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,303.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093484684824943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001109747972805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.1108300685882568,-2507.90185546875,304.1466064453125,0.8406659364700317,0.160297006368637,0.1446272432804107,293.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82098388671875,0.5685855746269226,0.050000000745058,0.0481161586940288,293.0228881835937,297.1499938964844,293.1499938964844,0.1510516554117202,-2498.840576171875,304.13336181640625,0.9143322706222534,0.2063168883323669,0.1442376673221588,293.0766906738281,297.1499938964844,293.1499938964844,0.2104834467172622,-4399.705078125,304.1363525390625,0.9985286593437196,0.2929334342479706,0.2539122998714447,293.06451416015625,297.1499938964844,293.1499938964844,0.0049133468419313,-1911.0899658203125,296.73150634765625,0.5685855746269226,0.050000000745058,0.2282423377037048,289.8179931640625,291.1499938964844,273.1499938964844,270.6164245605469,284.8038635253906,293.077392578125,289.8143615722656,1.0,0.202949047088623,0.7929159998893738,0.7929159998893738,1.0,1.0,-0.9830365777015686,0.4083566665649414,0.5746799111366272,0.1865591555833816,0.0,0.0,1.0,25.464336395263672,25.0,-35.07781219482422,-4908.66552734375,96.4998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,303.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093484684824943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001109747972805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
759540,293.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.8424879312515259,0.0,0.1451776772737503,293.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.5692744851112366,0.0,0.0481119416654109,293.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13446044921875,0.91964191198349,0.0,0.1459881067276001,293.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1417541503906,0.9984144568443298,0.0,0.2530170381069183,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.760498046875,0.5692744851112366,0.0,0.2282223403453827,289.7910461425781,294.1499938964844,273.1499938964844,270.6155700683594,284.8044128417969,293.0770568847656,289.7887268066406,0.0,0.0,0.7927711009979248,0.7927711009979248,1.0,1.0,-0.9846997261047364,0.4089842736721039,0.5757154226303101,0.1871621310710907,0.0,0.0,0.0,25.38289451599121,60.0,-31.94913101196289,-4909.91064453125,96.70892333984376,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,303.31768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.8424879312515259,0.0,0.1451776772737503,293.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.5692744851112366,0.0,0.0481119416654109,293.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13446044921875,0.91964191198349,0.0,0.1459881067276001,293.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1417541503906,0.9984144568443298,0.0,0.2530170381069183,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.760498046875,0.5692744851112366,0.0,0.2282223403453827,289.7910461425781,294.1499938964844,273.1499938964844,270.6155700683594,284.8044128417969,293.0770568847656,289.7887268066406,0.0,0.0,0.7927711009979248,0.7927711009979248,1.0,1.0,-0.9846997261047364,0.4089842736721039,0.5757154226303101,0.1871621310710907,0.0,0.0,0.0,25.38289451599121,60.0,-31.94913101196289,-4909.91064453125,96.70892333984376,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,303.31768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9083251953125,0.0,0.0,0.0006259884685277,292.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,0.0002765420358628,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4915771484375,0.0,0.0,0.000608327332884,292.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000732421875,0.0,0.0,0.0011158287525177,292.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38751220703125,0.0,0.0,0.0013117963680997,289.8689270019531,294.1499938964844,273.15399169921875,270.6177978515625,282.51873779296875,287.31396484375,289.8125,0.0,0.0,0.4756626784801483,0.4756626784801483,1.0,1.0,-0.0048492662608623,0.0088580381125211,-0.0040087713859975,-0.0273567959666252,0.0,0.0,0.0,-0.0285922419279813,60.0,-118.85232543945312,-0.0,-1.5230858707582229e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5756397696983638e-17,1.575648537812857e-17,-8.708899438072583e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9083251953125,0.0,0.0,0.0006259884685277,292.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,0.0002765420358628,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4915771484375,0.0,0.0,0.000608327332884,292.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000732421875,0.0,0.0,0.0011158287525177,292.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38751220703125,0.0,0.0,0.0013117963680997,289.8689270019531,294.1499938964844,273.15399169921875,270.6177978515625,282.51873779296875,287.31396484375,289.8125,0.0,0.0,0.4756626784801483,0.4756626784801483,1.0,1.0,-0.0048492662608623,0.0088580381125211,-0.0040087713859975,-0.0273567959666252,0.0,0.0,0.0,-0.0285922419279813,60.0,-118.85232543945312,-0.0,-1.5230858707582229e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5756397696983638e-17,1.575648537812857e-17,-8.708899438072583e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8424987792969,0.0,0.0,0.0001158856757683,292.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484191894531,0.0,0.0,0.0001106305135181,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222412109375,0.0,0.0,9.375270019518211e-05,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001356394495815,292.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35357666015625,0.0,0.0,0.0005247835069894,289.8688659667969,294.1499938964844,273.1588439941406,270.62115478515625,282.3456420898437,283.6853332519531,289.8118591308594,0.0,0.0,0.3171084523200989,0.3171084523200989,1.0,1.0,-0.0011768802069127,0.0034895830322057,-0.0023127028252929,-0.0316618606448173,0.0,0.0,0.0,-0.0110163800418376,60.0,-60.44414138793945,-0.0,-9.443481019388857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.629080777283375e-20,3.6291011336812623e-20,-2.0058710131105537e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8149108886719,0.0,0.0,0.0001005191516014,292.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0001056385299307,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3972473144531,0.0,0.0,7.824900967534631e-05,292.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,0.000106105049781,292.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0005011036992073,289.86883544921875,294.1499938964844,273.16552734375,270.6259460449219,282.2559509277344,280.9228515625,289.8108825683594,0.0,0.0,0.1585542261600494,0.1585542261600494,1.0,1.0,-0.0010705875465646,0.0010006661759689,6.992139969952404e-05,-0.0342007800936698,0.0,0.0,0.0,-0.0113253779709339,60.0,-29.976778030395508,-0.0,-7.805882518141517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.78857421875,0.0,0.0,0.0001002452772809,292.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,0.0001055591928889,292.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,7.79696274548769e-05,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,0.0001055671818903,292.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0005007273866795,289.8688049316406,294.1499938964844,273.1739807128906,270.632080078125,282.16961669921875,278.8827514648437,289.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680080158635,4.7941757230773874e-08,0.001067960052751,-0.0352640897035598,0.0,0.0,0.0,-0.0116673866286873,60.0,-18.592851638793945,-0.0,-7.778816524250942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.762451171875,0.0,0.0,0.0001002611534204,292.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,0.0001055791362887,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,7.798094884492457e-05,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05328369140625,0.0,0.0,0.0001055800530593,292.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0005008219741284,289.8687744140625,294.1499938964844,273.1841125488281,270.6395263671875,282.0841979980469,277.3796691894531,289.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683221044018,1.3853919789141857e-08,0.0010683082509785,-0.0353303961455822,0.0,0.0,0.0,-0.0116804633289575,60.0,-14.485901832580566,-0.0,-7.781514455018623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.710693359375,0.0,0.0,0.0001003015422611,292.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,0.0001056217515724,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,7.801233732607216e-05,292.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0109558105469,0.0,0.0,0.0001056224864441,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,0.0005010240711271,289.8686828613281,294.1499938964844,273.2091064453125,270.6581726074219,281.9160461425781,275.46099853515625,289.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-12.442105293273926,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.710693359375,0.0,0.0,0.0001003015422611,292.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,0.0001056217515724,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,7.801233732607216e-05,292.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0109558105469,0.0,0.0,0.0001056224864441,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,0.0005010240711271,289.8686828613281,294.1499938964844,273.2091064453125,270.6581726074219,281.9160461425781,275.46099853515625,289.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-12.442105293273926,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595764160156,0.0,0.0,0.0001003417710307,292.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.0001056641267496,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,7.804363121977076e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0001056648543453,292.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.0005012251203879,289.8685913085937,294.1499938964844,273.2399597167969,270.6813659667969,281.7515563964844,274.4325866699219,289.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-12.16010570526123,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595764160156,0.0,0.0,0.0001003417710307,292.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.0001056641267496,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,7.804363121977076e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0001056648543453,292.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.0005012251203879,289.8685913085937,294.1499938964844,273.2399597167969,270.6813659667969,281.7515563964844,274.4325866699219,289.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-12.16010570526123,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091003417969,0.0,0.0,0.0001003816796583,292.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,0.0001057061526807,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,7.807466317899525e-05,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,0.0001057068730005,292.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005014244816266,289.86846923828125,294.1499938964844,273.276123046875,270.70867919921875,281.5907592773437,273.8905639648437,289.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-12.103421211242676,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091003417969,0.0,0.0,0.0001003816796583,292.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,0.0001057061526807,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,7.807466317899525e-05,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,0.0001057068730005,292.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005014244816266,289.86846923828125,294.1499938964844,273.276123046875,270.70867919921875,281.5907592773437,273.8905639648437,289.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-12.103421211242676,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592956542969,0.0,0.0,0.0001004211735562,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,0.0001057477493304,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,7.810538227204233e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,0.0001057484550983,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.000501621805597,289.86834716796875,294.1499938964844,273.3170166015625,270.7396545410156,281.4336853027344,273.6159973144531,289.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-12.072837829589844,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592956542969,0.0,0.0,0.0001004211735562,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,0.0001057477493304,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,7.810538227204233e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,0.0001057484550983,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.000501621805597,289.86834716796875,294.1499938964844,273.3170166015625,270.7396545410156,281.4336853027344,273.6159973144531,289.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-12.072837829589844,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5346069335937,0.0,0.0,0.0001004407386062,292.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0001057683548424,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,7.81206035753712e-05,291.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86688232421875,0.0,0.0,0.0001057690606103,292.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,0.0005017195362597,289.8682556152344,294.1499938964844,273.33905029296875,270.7563781738281,281.3565368652344,273.5390625,289.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-12.057846069335938,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5101013183594,0.0,0.0,0.000100460172689,292.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0001057888221112,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,7.813571573933586e-05,291.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468017578125,0.0,0.0,0.0001057895206031,292.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,0.0005018166266381,289.8681945800781,294.1499938964844,273.362060546875,270.7738647460937,281.28033447265625,273.4886474609375,289.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-12.04221534729004,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615173339844,0.0,0.0,0.0001004985897452,292.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,0.0001058292909874,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,7.816559809725732e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070678710937,0.0,0.0,0.0001058299822034,292.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,0.0005020085955038,289.8680114746094,294.1499938964844,273.41070556640625,270.81085205078125,281.1307067871094,273.44189453125,289.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.008763313293455,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615173339844,0.0,0.0,0.0001004985897452,292.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,0.0001058292909874,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,7.816559809725732e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070678710937,0.0,0.0,0.0001058299822034,292.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,0.0005020085955038,289.8680114746094,294.1499938964844,273.41070556640625,270.81085205078125,281.1307067871094,273.44189453125,289.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.008763313293455,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366455078125,0.0,0.0,0.000100518198451,292.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,0.0001058499401551,291.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,7.818084850441664e-05,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867126464844,0.0,0.0,0.0001058506240951,292.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981994628906,0.0,0.0,0.0005021065589971,289.867919921875,294.1499938964844,273.4370422363281,270.8309326171875,281.0548400878906,273.4370422363281,289.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710569331422,1.4173144435858376e-08,0.0010710428468883,-0.0361670814454555,0.0,0.0,0.0,-0.0118390433490276,60.0,-11.990363121032717,-0.0,-7.821405034746931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4135437011719,0.0,0.0,0.0001005363519652,292.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.0001058690613717,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,7.819497113814577e-05,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.767822265625,0.0,0.0,0.0001058697453117,292.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0005021972465328,289.8678283691406,294.1499938964844,273.4623413085937,270.8501892089844,280.9848327636719,273.4405212402344,289.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-11.972543716430664,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,0.0001005733720376,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001059080532286,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,7.822375482646748e-05,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,0.0001059087226167,292.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.0005023821722716,289.8676147460937,294.1499938964844,273.5164489746094,270.8913879394531,280.8426513671875,273.4645080566406,289.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-11.933965682983398,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,0.0001005733720376,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001059080532286,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,7.822375482646748e-05,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,0.0001059087226167,292.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.0005023821722716,289.8676147460937,294.1499938964844,273.5164489746094,270.8913879394531,280.8426513671875,273.4645080566406,289.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-11.933965682983398,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.0001006095553748,292.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001059461646946,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,7.825189823051915e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907653808594,0.0,0.0,0.0001059468268067,292.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89532470703125,0.0,0.0,0.0005025629652664,289.86737060546875,294.1499938964844,273.5723876953125,270.9340209960937,280.7041931152344,273.503173828125,289.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-11.893450736999512,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.0001006095553748,292.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001059461646946,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,7.825189823051915e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907653808594,0.0,0.0,0.0001059468268067,292.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89532470703125,0.0,0.0,0.0005025629652664,289.86737060546875,294.1499938964844,273.5723876953125,270.9340209960937,280.7041931152344,273.503173828125,289.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-11.893450736999512,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,0.0001006273087114,292.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.0001059648639056,291.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,7.826570799807087e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6718139648437,0.0,0.0,0.0001059655187418,292.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0005026516737416,289.86724853515625,294.1499938964844,273.6009216308594,270.95574951171875,280.6363220214844,273.5260314941406,289.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-11.872600555419922,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27325439453125,0.0,0.0,0.0001006448219413,292.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0001059833084582,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,7.827932859072462e-05,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529541015625,0.0,0.0,0.0001059839632944,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85479736328125,0.0,0.0,0.0005027391598559,289.8671264648437,294.1499938964844,273.6296691894531,270.9776916503906,280.5693664550781,273.55047607421875,289.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-11.851431846618652,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,0.0001006790844257,292.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.000106019397208,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720092773437,0.0,0.0,7.830598042346537e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,0.0001060200374922,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,0.0005029103485867,289.8668518066406,294.1499938964844,273.68768310546875,271.0218811035156,280.4381408691406,273.602783203125,289.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-11.80835247039795,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,0.0001006790844257,292.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.000106019397208,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720092773437,0.0,0.0,7.830598042346537e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,0.0001060200374922,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,0.0005029103485867,289.8668518066406,294.1499938964844,273.68768310546875,271.0218811035156,280.4381408691406,273.602783203125,289.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-11.80835247039795,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,0.000100696372101,292.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.0001060376016539,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511047363281,0.0,0.0,7.831942639313638e-05,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965270996094,0.0,0.0,0.0001060382492141,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942810058594,0.0,0.0,0.0005029967287555,289.86669921875,294.1499938964844,273.7177429199219,271.0447998046875,280.3717346191406,273.63104248046875,289.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729522909969,1.4394782255067184e-08,0.0010729379719123,-0.0367467366158962,0.0,0.0,0.0,-0.0119489189237356,60.0,-11.785804748535156,-0.0,-7.849111227642427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
