time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761400,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826171875,0.0,0.0,0.0001007122555165,292.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.0001060543363564,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83172607421875,0.0,0.0,7.833178096916527e-05,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787658691406,0.0,0.0,0.0001060549766407,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752380371094,0.0,0.0,0.000503076124005,289.8665466308594,294.1499938964844,273.7458190917969,271.0661926269531,280.3104858398437,273.657958984375,289.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-11.764630317687988,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001007442551781,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0001060880385921,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919311523437,0.0,0.0,7.835667202016339e-05,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423583984375,0.0,0.0,0.0001060886716004,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362060546875,0.0,0.0,0.0005032359622418,289.8662109375,294.1499938964844,273.8035888671875,271.1101989746094,280.1863098144531,273.714599609375,289.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-11.720697402954102,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001007442551781,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0001060880385921,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919311523437,0.0,0.0,7.835667202016339e-05,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423583984375,0.0,0.0,0.0001060886716004,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362060546875,0.0,0.0,0.0005032359622418,289.8662109375,294.1499938964844,273.8035888671875,271.1101989746094,280.1863098144531,273.714599609375,289.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-11.720697402954102,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,0.000100774996099,292.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.0001061204166035,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,7.838057354092598e-05,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50640869140625,0.0,0.0,0.0001061210350599,292.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976623535156,0.0,0.0,0.000503389572259,289.8658447265625,294.1499938964844,273.8603820800781,271.1534729003906,280.0655517578125,273.7716369628906,289.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-11.676979064941406,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,0.000100774996099,292.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.0001061204166035,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,7.838057354092598e-05,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50640869140625,0.0,0.0,0.0001061210350599,292.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976623535156,0.0,0.0,0.000503389572259,289.8658447265625,294.1499938964844,273.8603820800781,271.1534729003906,280.0655517578125,273.7716369628906,289.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-11.676979064941406,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,0.0001007898681564,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001061360744643,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331848144531,0.0,0.0,7.839214231353253e-05,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,0.0001061366929206,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,0.0005034638452343,289.8656311035156,294.1499938964844,273.8882141113281,271.1746826171875,280.0064392089844,273.800048828125,289.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-11.6553316116333,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508728027344,0.0,0.0,0.0001008043909678,292.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0001061513758031,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138366699219,0.0,0.0,7.840343459974974e-05,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,0.0001061519869836,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596069335937,0.0,0.0,0.0005035364301875,289.8654479980469,294.1499938964844,273.91558837890625,271.1955261230469,279.9481201171875,273.8282775878906,289.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-11.63389778137207,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,0.0001008323597488,292.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001061808288795,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755065917969,0.0,0.0,7.842518971301615e-05,291.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.435791015625,0.0,0.0,0.00010618144006,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220092773437,0.0,0.0,0.0005036761285737,289.8650207519531,294.1499938964844,273.9687194824219,271.2359619140625,279.8339233398437,273.8838195800781,289.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-11.591878890991213,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,0.0001008323597488,292.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001061808288795,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755065917969,0.0,0.0,7.842518971301615e-05,291.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.435791015625,0.0,0.0,0.00010618144006,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220092773437,0.0,0.0,0.0005036761285737,289.8650207519531,294.1499938964844,273.9687194824219,271.2359619140625,279.8339233398437,273.8838195800781,289.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-11.591878890991213,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,0.0001008588151307,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,0.0001062086957972,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,7.844576612114906e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4011535644531,0.0,0.0,0.0001062092924257,292.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848693847656,0.0,0.0,0.0005038083181716,289.86456298828125,294.1499938964844,274.0191345214844,271.2743835449219,279.7228698730469,273.9376220703125,289.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-11.551342964172363,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,0.0001008588151307,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,0.0001062086957972,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,7.844576612114906e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4011535644531,0.0,0.0,0.0001062092924257,292.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848693847656,0.0,0.0,0.0005038083181716,289.86456298828125,294.1499938964844,274.0191345214844,271.2743835449219,279.7228698730469,273.9376220703125,289.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-11.551342964172363,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92401123046875,0.0,0.0,0.0001008836770779,292.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84967041015625,0.0,0.0,0.0001062348892446,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60028076171875,0.0,0.0,7.846510561648756e-05,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0001062354785972,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5481872558594,0.0,0.0,0.0005039325915277,289.86407470703125,294.1499938964844,274.0663146972656,271.310302734375,279.61480712890625,273.98907470703125,289.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-11.51271152496338,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92401123046875,0.0,0.0,0.0001008836770779,292.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84967041015625,0.0,0.0,0.0001062348892446,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60028076171875,0.0,0.0,7.846510561648756e-05,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0001062354785972,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5481872558594,0.0,0.0,0.0005039325915277,289.86407470703125,294.1499938964844,274.0663146972656,271.310302734375,279.61480712890625,273.98907470703125,289.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-11.51271152496338,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,0.0001009068655548,292.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0001062593146343,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633850097656,0.0,0.0,7.848314271541312e-05,291.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,0.0001062598967109,292.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.0005040484247729,289.8635559082031,294.1499938964844,274.1096496582031,271.34332275390625,279.5096435546875,274.0375671386719,289.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-11.47640609741211,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,0.0001009068655548,292.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0001062593146343,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633850097656,0.0,0.0,7.848314271541312e-05,291.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,0.0001062598967109,292.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.0005040484247729,289.8635559082031,294.1499938964844,274.1096496582031,271.34332275390625,279.5096435546875,274.0375671386719,289.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-11.47640609741211,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623352050781,0.0,0.0,0.000100917815871,292.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,0.0001062708470271,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450744628906,0.0,0.0,7.849165558582172e-05,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31640625,0.0,0.0,0.0001062714218278,292.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,0.0005041031399741,289.86328125,294.1499938964844,274.12969970703125,271.3586120605469,279.4580993652344,274.0605163574219,289.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-11.459256172180176,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,0.0001009283078019,292.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,0.0001062818992068,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52691650390625,0.0,0.0,7.849981921026483e-05,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.0001062824740074,292.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.0005041555850766,289.8630065917969,294.1499938964844,274.1485595703125,271.3729858398437,279.4072265625,274.0824890136719,289.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-11.442845344543455,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0001009479237836,292.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,0.0001063025629264,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908752441406,0.0,0.0,7.851507689338177e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667541503906,0.0,0.0,0.0001063031304511,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408569335937,0.0,0.0,0.0005042536067776,289.8624267578125,294.1499938964844,274.1825256347656,271.39892578125,279.3074645996094,274.1233215332031,289.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-11.412450790405272,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0001009479237836,292.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,0.0001063025629264,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908752441406,0.0,0.0,7.851507689338177e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667541503906,0.0,0.0,0.0001063031304511,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408569335937,0.0,0.0,0.0005042536067776,289.8624267578125,294.1499938964844,274.1825256347656,271.39892578125,279.3074645996094,274.1233215332031,289.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-11.412450790405272,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0001009656334645,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,0.0001063212184817,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.455322265625,0.0,0.0,7.852885028114542e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23419189453125,0.0,0.0,0.0001063217787304,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40594482421875,0.0,0.0,0.0005043420824222,289.8617858886719,294.1499938964844,274.2109680175781,271.4206848144531,279.21014404296875,274.1594543457031,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-11.385640144348145,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0001009656334645,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,0.0001063212184817,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.455322265625,0.0,0.0,7.852885028114542e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23419189453125,0.0,0.0,0.0001063217787304,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40594482421875,0.0,0.0,0.0005043420824222,289.8617858886719,294.1499938964844,274.2109680175781,271.4206848144531,279.21014404296875,274.1594543457031,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-11.385640144348145,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72283935546875,0.0,0.0,0.0001009813640848,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0001063377858372,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.420166015625,0.0,0.0,7.854108116589487e-05,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019958496094,0.0,0.0,0.00010633833881,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,0.0005044206627644,289.86114501953125,294.1499938964844,274.2332763671875,271.43780517578125,279.1151733398437,274.1903381347656,289.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-11.362825393676758,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72283935546875,0.0,0.0,0.0001009813640848,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0001063377858372,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.420166015625,0.0,0.0,7.854108116589487e-05,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019958496094,0.0,0.0,0.00010633833881,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,0.0005044206627644,289.86114501953125,294.1499938964844,274.2332763671875,271.43780517578125,279.1151733398437,274.1903381347656,289.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-11.362825393676758,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68408203125,0.0,0.0,0.0001009950428851,292.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0001063521995092,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3854675292969,0.0,0.0,7.85517186159268e-05,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.000106352745206,292.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,0.000504489056766,289.8604431152344,294.1499938964844,274.2489013671875,271.44989013671875,279.0223388671875,274.21539306640625,289.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-11.344433784484863,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68408203125,0.0,0.0,0.0001009950428851,292.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0001063521995092,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3854675292969,0.0,0.0,7.85517186159268e-05,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.000106352745206,292.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,0.000504489056766,289.8604431152344,294.1499938964844,274.2489013671875,271.44989013671875,279.0223388671875,274.21539306640625,289.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-11.344433784484863,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648864746094,0.0,0.0,0.0001010010892059,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,0.0001063585659721,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682556152344,0.0,0.0,7.855642616050318e-05,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544494628906,0.0,0.0,0.000106359111669,292.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,0.000504519266542,289.8600769042969,294.1499938964844,274.2540283203125,271.45391845703125,278.9766845703125,274.2255554199219,289.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-11.337027549743652,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457824707031,0.0,0.0,0.0001010065971058,292.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,0.0001063643721863,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511657714844,0.0,0.0,7.856070442358032e-05,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387939453125,0.0,0.0,0.0001063649106072,292.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30377197265625,0.0,0.0,0.0005045467987656,289.85968017578125,294.1499938964844,274.2572937011719,271.45654296875,278.9314880371094,274.2340393066406,289.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-11.330883979797363,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,0.0001010159539873,292.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8474426269531,0.0,0.0,0.0001063742311089,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,7.856798765715212e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,0.0001063747622538,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705383300781,0.0,0.0,0.0005045935395173,289.8589172363281,294.1499938964844,274.2578430175781,271.457275390625,278.8424377441406,274.2456970214844,289.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-11.322591781616213,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,0.0001010159539873,292.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8474426269531,0.0,0.0,0.0001063742311089,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,7.856798765715212e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,0.0001063747622538,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705383300781,0.0,0.0,0.0005045935395173,289.8589172363281,294.1499938964844,274.2578430175781,271.457275390625,278.8424377441406,274.2456970214844,289.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-11.322591781616213,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57061767578125,0.0,0.0,0.000101023048046,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,0.0001063817107933,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838439941406,0.0,0.0,7.857350283302367e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,0.0001063822273863,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,0.0005046290461905,289.85809326171875,294.1499938964844,274.25,271.45166015625,278.7550354003906,274.2497863769531,289.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800814795989936e-08,0.0010764097096398,-0.0378085486590862,0.0,0.0,0.0,-0.0121502056717872,60.0,-11.319974899291992,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57061767578125,0.0,0.0,0.000101023048046,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,0.0001063817107933,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838439941406,0.0,0.0,7.857350283302367e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,0.0001063822273863,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,0.0005046290461905,289.85809326171875,294.1499938964844,274.25,271.45166015625,278.7550354003906,274.2497863769531,289.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800814795989936e-08,0.0010764097096398,-0.0378085486590862,0.0,0.0,0.0,-0.0121502056717872,60.0,-11.319974899291992,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53375244140625,0.0,0.0,0.0001010147680062,292.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,0.0001063729941961,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25079345703125,0.0,0.0,7.856706361053512e-05,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001063735107891,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0005045876605436,289.85723876953125,294.1499938964844,274.2375793457031,271.4430236816406,278.6690673828125,274.24664306640625,289.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-11.321649551391602,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53375244140625,0.0,0.0,0.0001010147680062,292.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,0.0001063729941961,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25079345703125,0.0,0.0,7.856706361053512e-05,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001063735107891,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0005045876605436,289.85723876953125,294.1499938964844,274.2375793457031,271.4430236816406,278.6690673828125,274.24664306640625,289.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-11.321649551391602,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,0.0001009792395052,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,0.000106335581222,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181396484375,0.0,0.0,7.853942224755883e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0001063360905391,292.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732177734375,0.0,0.0,0.0005044102435931,289.8563232421875,294.1499938964844,274.2248229980469,271.4349365234375,278.58453369140625,274.2389221191406,289.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.0010759421857073,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-11.322452545166016,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,0.0001009792395052,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,0.000106335581222,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181396484375,0.0,0.0,7.853942224755883e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0001063360905391,292.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732177734375,0.0,0.0,0.0005044102435931,289.8563232421875,294.1499938964844,274.2248229980469,271.4349365234375,278.58453369140625,274.2389221191406,289.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.0010759421857073,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-11.322452545166016,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,0.0001009519328363,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,0.0001063068339135,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20196533203125,0.0,0.0,7.851818372728303e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020751953125,0.0,0.0,0.0001063073359546,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573486328125,0.0,0.0,0.0005042738630436,289.8558654785156,294.1499938964844,274.2182922363281,271.4310607910156,278.54278564453125,274.2340393066406,289.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-11.321935653686523,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,0.0001009186453302,292.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,0.0001062717856257,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859130859375,0.0,0.0,7.849230314604938e-05,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98736572265625,0.0,0.0,0.0001062722876667,292.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415710449219,0.0,0.0,0.000504107621964,289.8553771972656,294.1499938964844,274.2117004394531,271.4273376464844,278.5014038085937,274.22869873046875,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-11.320791244506836,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.42584228515625,0.0,0.0,0.0001008353356155,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,0.0001061840594047,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,7.842750346753746e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,0.0001061845541698,292.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0005036914371885,289.8544006347656,294.1499938964844,274.1982421875,271.42022705078125,278.4196472167969,274.2170715332031,289.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-11.316718101501465,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.42584228515625,0.0,0.0,0.0001008353356155,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,0.0001061840594047,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,7.842750346753746e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,0.0001061845541698,292.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0005036914371885,289.8544006347656,294.1499938964844,274.1982421875,271.42022705078125,278.4196472167969,274.2170715332031,289.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-11.316718101501465,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
