time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763740,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39080810546875,0.0,0.0,0.000100731747807,292.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0001060749855241,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,7.834693678887561e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,0.0001060754730133,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,0.0005031740292906,289.8533630371094,294.1499938964844,274.1844177246094,271.4136047363281,278.3392639160156,274.2045288085937,289.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437563145008882e-08,0.0010733042145147,-0.0368586182594299,0.0,0.0,0.0,-0.0119701288640499,60.0,-11.31046199798584,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39080810546875,0.0,0.0,0.000100731747807,292.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0001060749855241,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,7.834693678887561e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,0.0001060754730133,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,0.0005031740292906,289.8533630371094,294.1499938964844,274.1844177246094,271.4136047363281,278.3392639160156,274.2045288085937,289.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437563145008882e-08,0.0010733042145147,-0.0368586182594299,0.0,0.0,0.0,-0.0119701288640499,60.0,-11.31046199798584,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.356201171875,0.0,0.0,0.0001006104212137,292.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0001059472269844,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916442871094,0.0,0.0,7.825256761861965e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,0.0001059477071976,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.049072265625,0.0,0.0,0.0005025680293329,289.8522644042969,294.1499938964844,274.1702575683594,271.4073791503906,278.2602233886719,274.19140625,289.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-11.302294731140137,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.356201171875,0.0,0.0,0.0001006104212137,292.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0001059472269844,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916442871094,0.0,0.0,7.825256761861965e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,0.0001059477071976,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.049072265625,0.0,0.0,0.0005025680293329,289.8522644042969,294.1499938964844,274.1702575683594,271.4073791503906,278.2602233886719,274.19140625,289.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-11.302294731140137,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32208251953125,0.0,0.0,0.0001004739970085,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,0.0001058035704772,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,7.814646232873201e-05,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,0.0001058040434145,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,0.0005018865922465,289.8511657714844,294.1499938964844,274.1557922363281,271.4015808105469,278.1825256347656,274.1778259277344,289.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-11.292497634887695,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32208251953125,0.0,0.0,0.0001004739970085,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,0.0001058035704772,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,7.814646232873201e-05,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,0.0001058040434145,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,0.0005018865922465,289.8511657714844,294.1499938964844,274.1557922363281,271.4015808105469,278.1825256347656,274.1778259277344,289.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-11.292497634887695,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052062988281,0.0,0.0,0.0001004009391181,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0001057266345014,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458984375,0.0,0.0,7.808963709976524e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001057271074387,292.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,0.0005015216302126,289.8505859375,294.1499938964844,274.1484375,271.3988342285156,278.1441650390625,274.1708984375,289.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-11.287074089050291,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884216308594,0.0,0.0,0.0001003251745714,292.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0001056468609021,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,7.803070911904797e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451843261719,0.0,0.0,0.0001056473265634,292.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894104003906,0.0,0.0,0.000501143222209,289.8500061035156,294.1499938964844,274.1409912109375,271.39617919921875,278.10614013671875,274.1639099121094,289.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-11.281357765197754,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552185058594,0.0,0.0,0.0001001668933895,292.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,0.0001054801832651,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,7.790759991621599e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,0.0001054806416505,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,0.0005003525875508,289.8487854003906,294.1499938964844,274.1258850097656,271.39111328125,278.031005859375,274.1496276855469,289.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733530757065182e-08,0.0010672844946384,-0.0350172407925128,0.0,0.0,0.0,-0.0116211120039224,60.0,-11.269203186035156,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552185058594,0.0,0.0,0.0001001668933895,292.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,0.0001054801832651,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,7.790759991621599e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,0.0001054806416505,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,0.0005003525875508,289.8487854003906,294.1499938964844,274.1258850097656,271.39111328125,278.031005859375,274.1496276855469,289.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733530757065182e-08,0.0010672844946384,-0.0350172407925128,0.0,0.0,0.0,-0.0116211120039224,60.0,-11.269203186035156,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,0.0001000018164631,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408203125,0.0,0.0,0.0001053063533618,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,7.77792083681561e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908935546875,0.0,0.0,0.0001053068117471,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313049316406,0.0,0.0,0.0004995280178263,289.8475341796875,294.1499938964844,274.1105041503906,271.3863830566406,277.9571228027344,274.1351013183594,289.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-11.256314277648926,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,0.0001000018164631,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408203125,0.0,0.0,0.0001053063533618,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,7.77792083681561e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908935546875,0.0,0.0,0.0001053068117471,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313049316406,0.0,0.0,0.0004995280178263,289.8475341796875,294.1499938964844,274.1105041503906,271.3863830566406,277.9571228027344,274.1351013183594,289.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-11.256314277648926,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,9.98328541754745e-05,292.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,0.0001051284343702,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,7.764779002172872e-05,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001051288854796,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90283203125,0.0,0.0,0.0004986840649507,289.8462219238281,294.1499938964844,274.09478759765625,271.3819885253906,277.8844909667969,274.1202697753906,289.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-11.243016242980955,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,9.98328541754745e-05,292.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,0.0001051284343702,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,7.764779002172872e-05,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001051288854796,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90283203125,0.0,0.0,0.0004986840649507,289.8462219238281,294.1499938964844,274.09478759765625,271.3819885253906,277.8844909667969,274.1202697753906,289.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-11.243016242980955,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.158203125,0.0,0.0,9.966268407879396e-05,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0001049492493621,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,7.751544035272673e-05,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,0.0001049496859195,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747253417969,0.0,0.0,0.0004978340584784,289.8448791503906,294.1499938964844,274.07879638671875,271.3778686523437,277.8130187988281,274.10516357421875,289.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-11.22961139678955,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.158203125,0.0,0.0,9.966268407879396e-05,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0001049492493621,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,7.751544035272673e-05,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,0.0001049496859195,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747253417969,0.0,0.0,0.0004978340584784,289.8448791503906,294.1499938964844,274.07879638671875,271.3778686523437,277.8130187988281,274.10516357421875,289.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-11.22961139678955,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14239501953125,0.0,0.0,9.957796282833442e-05,292.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0001048600315698,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998413085937,0.0,0.0,7.744954200461507e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,0.0001048604681272,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,0.0004974108305759,289.8442077636719,294.1499938964844,274.0707092285156,271.3758850097656,277.7777404785156,274.0975341796875,289.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-11.222960472106934,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,9.949388913810252e-05,292.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,0.0001047714977175,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857421875,0.0,0.0,7.73841529735364e-05,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.000104771934275,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,0.0004969908623024,289.843505859375,294.1499938964844,274.0625305175781,271.3739929199219,277.74273681640625,274.0898132324219,289.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-11.216392517089844,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,9.932882676366717e-05,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0001045976896421,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578796386719,0.0,0.0,7.725577597739175e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,0.0001045981189236,292.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,0.0004961664089933,289.8420715332031,294.1499938964844,274.0459899902344,271.370361328125,277.6735534667969,274.0741882324219,289.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.011103325523436,60.0,-11.20362949371338,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,9.932882676366717e-05,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0001045976896421,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578796386719,0.0,0.0,7.725577597739175e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,0.0001045981189236,292.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,0.0004961664089933,289.8420715332031,294.1499938964844,274.0459899902344,271.370361328125,277.6735534667969,274.0741882324219,289.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.011103325523436,60.0,-11.20362949371338,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,9.916964336298406e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363342285156,0.0,0.0,0.0001044300661305,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,7.713196100667119e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,0.0001044304881361,292.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,0.0004953712923452,289.8406066894531,294.1499938964844,274.0291748046875,271.366943359375,277.6054992675781,274.0583190917969,289.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-11.191575050354004,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,9.916964336298406e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363342285156,0.0,0.0,0.0001044300661305,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,7.713196100667119e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,0.0001044304881361,292.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,0.0004953712923452,289.8406066894531,294.1499938964844,274.0291748046875,271.366943359375,277.6054992675781,274.0583190917969,289.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-11.191575050354004,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347595214844,0.0,0.0,9.901818702928722e-05,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,0.0001042705771396,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,7.701416325289756e-05,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63623046875,0.0,0.0,0.0001042709918692,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7658996582031,0.0,0.0,0.0004946147091686,289.8390808105469,294.1499938964844,274.0120849609375,271.3637084960937,277.5385131835937,274.04217529296875,289.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-11.180452346801758,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347595214844,0.0,0.0,9.901818702928722e-05,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,0.0001042705771396,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,7.701416325289756e-05,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63623046875,0.0,0.0,0.0001042709918692,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7658996582031,0.0,0.0,0.0004946147091686,289.8390808105469,294.1499938964844,274.0120849609375,271.3637084960937,277.5385131835937,274.04217529296875,289.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-11.180452346801758,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049133300781,0.0,0.0,9.887600026559085e-05,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0001041208597598,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,7.690356869716197e-05,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,0.0001041212672134,292.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,0.0004939045174978,289.8375244140625,294.1499938964844,273.9947814941406,271.3606262207031,277.4725646972656,274.0257873535156,289.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235506340861,60.0,-11.170456886291504,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049133300781,0.0,0.0,9.887600026559085e-05,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0001041208597598,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,7.690356869716197e-05,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,0.0001041212672134,292.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,0.0004939045174978,289.8375244140625,294.1499938964844,273.9947814941406,271.3606262207031,277.4725646972656,274.0257873535156,289.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235506340861,60.0,-11.170456886291504,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,9.880895231617616e-05,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,0.0001040502538671,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630615234375,0.0,0.0,7.685142190894112e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,0.0001040506613207,292.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0004935695906169,289.8367004394531,294.1499938964844,273.98602294921875,271.3591613769531,277.44000244140625,274.0175170898437,289.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528257116675,1.2041144081820221e-08,0.001052813604474,-0.0305894538760185,0.0,0.0,0.0,-0.0107821263372898,60.0,-11.165963172912598,-0.0,-7.557395065305172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754638671875,0.0,0.0,9.874443640001118e-05,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,0.0001039823182509,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498779296875,0.0,0.0,7.68012396292761e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,0.0001039827184285,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,0.0004932473530061,289.8359069824219,294.1499938964844,273.9772033691406,271.3576965332031,277.4076843261719,274.0091552734375,289.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521379299461,1.1960730184057413e-08,0.001052125939168,-0.0303790215402841,0.0,0.0,0.0,-0.0107422620058059,60.0,-11.161781311035156,-0.0,-7.547525626705466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463806152344,0.0,0.0,9.862428123597056e-05,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83203125,0.0,0.0,0.000103855789348,291.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237548828125,0.0,0.0,7.670778722967952e-05,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0001038561895256,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0004926471738144,289.834228515625,294.1499938964844,273.9593811035156,271.3548889160156,277.34375,273.99224853515625,289.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508572449907,1.1810977973425452e-08,0.0010508454870432,-0.0299871303141117,0.0,0.0,0.0,-0.0106680234894156,60.0,-11.154455184936523,-0.0,-7.529163781327952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463806152344,0.0,0.0,9.862428123597056e-05,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83203125,0.0,0.0,0.000103855789348,291.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237548828125,0.0,0.0,7.670778722967952e-05,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0001038561895256,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0004926471738144,289.834228515625,294.1499938964844,273.9593811035156,271.3548889160156,277.34375,273.99224853515625,289.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508572449907,1.1810977973425452e-08,0.0010508454870432,-0.0299871303141117,0.0,0.0,0.0,-0.0106680234894156,60.0,-11.154455184936523,-0.0,-7.529163781327952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176025390625,0.0,0.0,9.851630602497607e-05,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001037420952343,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,7.662380812689662e-05,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.000103742488136,292.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,0.0004921078216284,289.83251953125,294.1499938964844,273.9413452148437,271.3521423339844,277.2806701660156,273.9751281738281,289.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-11.14852523803711,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176025390625,0.0,0.0,9.851630602497607e-05,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001037420952343,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,7.662380812689662e-05,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.000103742488136,292.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,0.0004921078216284,289.83251953125,294.1499938964844,273.9413452148437,271.3521423339844,277.2806701660156,273.9751281738281,289.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-11.14852523803711,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,9.84212092589587e-05,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0001036419635056,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723327636719,0.0,0.0,7.654984801774845e-05,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,0.0001036423491314,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.637451171875,0.0,0.0,0.0004916328471153,289.8307800292969,294.1499938964844,273.923095703125,271.3494873046875,277.2184753417969,273.9577331542969,289.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-11.144224166870115,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,9.84212092589587e-05,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0001036419635056,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723327636719,0.0,0.0,7.654984801774845e-05,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,0.0001036423491314,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.637451171875,0.0,0.0,0.0004916328471153,289.8307800292969,294.1499938964844,273.923095703125,271.3494873046875,277.2184753417969,273.9577331542969,289.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-11.144224166870115,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,9.833933290792628e-05,292.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0001035557434079,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,7.64861615607515e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,0.0001035561217577,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,0.0004912238800898,289.8289794921875,294.1499938964844,273.9046325683594,271.34686279296875,277.1571350097656,273.9400939941406,289.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-11.141557693481444,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,9.833933290792628e-05,292.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0001035557434079,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,7.64861615607515e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,0.0001035561217577,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,0.0004912238800898,289.8289794921875,294.1499938964844,273.9046325683594,271.34686279296875,277.1571350097656,273.9400939941406,289.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-11.141557693481444,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84722900390625,0.0,0.0,9.83034769888036e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0001035179811879,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63458251953125,0.0,0.0,7.645827281521633e-05,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,0.0001035183595377,292.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.600341796875,0.0,0.0,0.0004910447751171,289.8280639648437,294.1499938964844,273.89532470703125,271.3455505371094,277.1268310546875,273.9311828613281,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411114719805935e-08,0.0010474262526258,-0.0289406459778547,0.0,0.0,0.0,-0.0104697942733764,60.0,-11.140875816345217,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,9.827114990912378e-05,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.0001034839515341,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,7.643313438165933e-05,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0001034843226079,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,0.0004908833070658,289.8271179199219,294.1499938964844,273.8859558105469,271.34423828125,277.0967102050781,273.9222106933594,289.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.137082161761782e-08,0.0010470817796885,-0.0288351885974407,0.0,0.0,0.0,-0.0104498192667961,60.0,-11.140620231628418,-0.0,-7.475323116068466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8059997558594,0.0,0.0,9.821666753850876e-05,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,0.0001034265806083,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,7.639075920451432e-05,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,0.0001034269516821,292.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,0.000490611186251,289.8252258300781,294.1499938964844,273.8670654296875,271.34161376953125,277.037109375,273.904052734375,289.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-11.141310691833496,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
