time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766080,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8059997558594,0.0,0.0,9.821666753850876e-05,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,0.0001034265806083,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,7.639075920451432e-05,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,0.0001034269516821,292.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,0.000490611186251,289.8252258300781,294.1499938964844,273.8670654296875,271.34161376953125,277.037109375,273.904052734375,289.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-11.141310691833496,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789001464844,0.0,0.0,9.8176664323546e-05,292.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,0.0001033844528137,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,7.635963993379846e-05,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001033848166116,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399780273437,0.0,0.0,0.0004904113593511,289.82330322265625,294.1499938964844,273.8479919433594,271.3389587402344,276.9782409667969,273.8856506347656,289.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253010079315118e-08,0.0010460743214935,-0.0285268425941467,0.0,0.0,0.0,-0.0103914141654968,60.0,-11.143716812133787,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789001464844,0.0,0.0,9.8176664323546e-05,292.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,0.0001033844528137,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,7.635963993379846e-05,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001033848166116,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399780273437,0.0,0.0,0.0004904113593511,289.82330322265625,294.1499938964844,273.8479919433594,271.3389587402344,276.9782409667969,273.8856506347656,289.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253010079315118e-08,0.0010460743214935,-0.0285268425941467,0.0,0.0,0.0,-0.0103914141654968,60.0,-11.143716812133787,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521057128906,0.0,0.0,9.815157682169227e-05,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,0.0001033580410876,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,7.634013309143484e-05,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,0.0001033584048855,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0004902860382571,289.8212890625,294.1499938964844,273.8287353515625,271.3362731933594,276.920166015625,273.86700439453125,289.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221718665410664e-08,0.0010458066826686,-0.028444942086935,0.0,0.0,0.0,-0.0103759011253714,60.0,-11.147930145263672,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521057128906,0.0,0.0,9.815157682169227e-05,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,0.0001033580410876,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,7.634013309143484e-05,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,0.0001033584048855,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0004902860382571,289.8212890625,294.1499938964844,273.8287353515625,271.3362731933594,276.920166015625,273.86700439453125,289.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221718665410664e-08,0.0010458066826686,-0.028444942086935,0.0,0.0,0.0,-0.0103759011253714,60.0,-11.147930145263672,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255859375,0.0,0.0,9.814216173253952e-05,292.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0001033481312333,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,7.633280620211735e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0001033484877552,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,0.0004902390646748,289.8192749023437,294.1499938964844,273.8092956542969,271.33349609375,276.86279296875,273.8481140136719,289.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209946748635956e-08,0.0010457059834152,-0.0284141302108764,0.0,0.0,0.0,-0.0103700654581189,60.0,-11.154006004333496,-0.0,-7.455692951907622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255859375,0.0,0.0,9.814216173253952e-05,292.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0001033481312333,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,7.633280620211735e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0001033484877552,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,0.0004902390646748,289.8192749023437,294.1499938964844,273.8092956542969,271.33349609375,276.86279296875,273.8481140136719,289.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209946748635956e-08,0.0010457059834152,-0.0284141302108764,0.0,0.0,0.0,-0.0103700654581189,60.0,-11.154006004333496,-0.0,-7.455692951907622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,9.814379154704513e-05,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,0.0001033498483593,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,7.633407221874222e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001033502048812,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812316894531,0.0,0.0,0.0004902472137473,289.8182067871094,294.1499938964844,273.7995300292969,271.3320617675781,276.8343811035156,273.8385925292969,289.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.1211957584578158e-08,0.0010457230964675,-0.0284193940460681,0.0,0.0,0.0,-0.0103710619732737,60.0,-11.157806396484377,-0.0,-7.455938089151459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,9.8149583209306e-05,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,0.0001033559456118,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,7.63385760365054e-05,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,0.0001033563021337,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696655273437,0.0,0.0,0.0004902761429548,289.8171691894531,294.1499938964844,273.7897033691406,271.33062744140625,276.80615234375,273.8289794921875,289.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457958560436,1.1219153606134569e-08,0.0010457845637574,-0.0284382291138172,0.0,0.0,0.0,-0.0103746289387345,60.0,-11.162104606628418,-0.0,-7.456815609430123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734619140625,0.0,0.0,9.817448153626174e-05,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.000103382175439,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,7.635794463567436e-05,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,0.000103382524685,292.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,0.0004904005327261,289.8150329589844,294.1499938964844,273.7699279785156,271.3276062011719,276.7501525878906,273.8096008300781,289.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250146592090005e-08,0.0010460495250299,-0.0285193473100662,0.0,0.0,0.0,-0.0103899929672479,60.0,-11.172170639038086,-0.0,-7.460595696784368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734619140625,0.0,0.0,9.817448153626174e-05,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.000103382175439,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,7.635794463567436e-05,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,0.000103382524685,292.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,0.0004904005327261,289.8150329589844,294.1499938964844,273.7699279785156,271.3276062011719,276.7501525878906,273.8096008300781,289.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250146592090005e-08,0.0010460495250299,-0.0285193473100662,0.0,0.0,0.0,-0.0103899929672479,60.0,-11.172170639038086,-0.0,-7.460595696784368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64776611328125,0.0,0.0,9.821896674111484e-05,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,0.0001034290180541,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,7.63925418141298e-05,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,0.0001034293600241,292.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.0004906227113679,289.8128356933594,294.1499938964844,273.75,271.324462890625,276.69482421875,273.7899780273437,289.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465343948453,1.1305528957450406e-08,0.0010465231025591,-0.0286643002182245,0.0,0.0,0.0,-0.0104174483567476,60.0,-11.184493064880373,-0.0,-7.467352958201445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64776611328125,0.0,0.0,9.821896674111484e-05,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,0.0001034290180541,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,7.63925418141298e-05,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,0.0001034293600241,292.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.0004906227113679,289.8128356933594,294.1499938964844,273.75,271.324462890625,276.69482421875,273.7899780273437,289.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465343948453,1.1305528957450406e-08,0.0010465231025591,-0.0286643002182245,0.0,0.0,0.0,-0.0104174483567476,60.0,-11.184493064880373,-0.0,-7.467352958201445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,9.82826022664085e-05,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,0.0001034960368997,291.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,7.644203287782148e-05,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,0.0001034963715937,292.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014587402344,0.0,0.0,0.0004909406416118,289.81060791015625,294.1499938964844,273.7300109863281,271.3215026855469,276.64013671875,273.7701110839844,289.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472120484337,1.1384780229661828e-08,0.0010472006397321,-0.0288717225193977,0.0,0.0,0.0,-0.0104567371308803,60.0,-11.19919776916504,-0.0,-7.477027708091556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,9.82826022664085e-05,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,0.0001034960368997,291.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,7.644203287782148e-05,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,0.0001034963715937,292.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014587402344,0.0,0.0,0.0004909406416118,289.81060791015625,294.1499938964844,273.7300109863281,271.3215026855469,276.64013671875,273.7701110839844,289.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472120484337,1.1384780229661828e-08,0.0010472006397321,-0.0288717225193977,0.0,0.0,0.0,-0.0104567371308803,60.0,-11.19919776916504,-0.0,-7.477027708091556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,9.836284880293532e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,0.0001035805471474,291.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,7.650445331819355e-05,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740173339844,0.0,0.0,0.0001035808818414,292.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,0.0004913415177725,289.8083190917969,294.1499938964844,273.7099914550781,271.3190002441406,276.5860290527344,273.75006103515625,289.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473494083646e-08,0.0010480552446097,-0.0291333235800266,0.0,0.0,0.0,-0.0105062881484627,60.0,-11.215863227844238,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,9.836284880293532e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,0.0001035805471474,291.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,7.650445331819355e-05,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740173339844,0.0,0.0,0.0001035808818414,292.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,0.0004913415177725,289.8083190917969,294.1499938964844,273.7099914550781,271.3190002441406,276.5860290527344,273.75006103515625,289.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473494083646e-08,0.0010480552446097,-0.0291333235800266,0.0,0.0,0.0,-0.0105062881484627,60.0,-11.215863227844238,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,9.84095167950727e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,0.0001036296889651,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,7.654075307073072e-05,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,0.0001036300236592,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681030273437,0.0,0.0,0.0004915746394544,289.8071594238281,294.1499938964844,273.70001220703125,271.3179016113281,276.5592041015625,273.739990234375,289.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485638631507,1.1542865330227414e-08,0.0010485523380339,-0.0292854607105255,0.0,0.0,0.0,-0.0105351051315665,60.0,-11.224967002868652,-0.0,-7.49634452290593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,9.846016473602504e-05,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,0.0001036830290104,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38690185546875,0.0,0.0,7.65801451052539e-05,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,0.0001036833564285,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,0.0004918276681564,289.80596923828125,294.1499938964844,273.69000244140625,271.3169250488281,276.5325012207031,273.7298583984375,289.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491033317521,1.1605951755200294e-08,0.0010490916902199,-0.0294505655765533,0.0,0.0,0.0,-0.0105663798749446,60.0,-11.2345552444458,-0.0,-7.504060306473549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,9.852641233010218e-05,292.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,0.000103752790892,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,7.663166616111994e-05,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001037531183101,292.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0004921585787087,289.8045349121094,294.1499938964844,273.6780090332031,271.3158569335937,276.50067138671875,273.7177124023437,289.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498089250177,1.1688468859460954e-08,0.0010497972834855,-0.0296665225178003,0.0,0.0,0.0,-0.010607287287712,60.0,-11.246678352355955,-0.0,-7.514159250376906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,9.85737206065096e-05,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001038026093738,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,7.666846067877486e-05,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,0.0001038029367919,292.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,0.000492394901812,289.8035888671875,294.1499938964844,273.6700134277344,271.3152160644531,276.47955322265625,273.7095642089844,289.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747403938500156e-08,0.0010503011289983,-0.0298207569867372,0.0,0.0,0.0,-0.0106365038082003,60.0,-11.255094528198242,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,9.870401117950678e-05,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,0.0001039398193825,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.342529296875,0.0,0.0,7.676980021642521e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0001039401395246,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,0.0004930457216687,289.8011474609375,294.1499938964844,273.6499938964844,271.3138732910156,276.4271240234375,273.6891784667969,289.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909707886559318e-08,0.0010516889160498,-0.0302455034106969,0.0,0.0,0.0,-0.0107169644907116,60.0,-11.277578353881836,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,9.870401117950678e-05,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,0.0001039398193825,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.342529296875,0.0,0.0,7.676980021642521e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0001039401395246,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,0.0004930457216687,289.8011474609375,294.1499938964844,273.6499938964844,271.3138732910156,276.4271240234375,273.6891784667969,289.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909707886559318e-08,0.0010516889160498,-0.0302455034106969,0.0,0.0,0.0,-0.0107169644907116,60.0,-11.277578353881836,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49884033203125,0.0,0.0,9.885085455607624e-05,292.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,0.0001040944553096,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,7.688401092309505e-05,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001040947681758,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.0004937792546115,289.79864501953125,294.1499938964844,273.6300048828125,271.31280517578125,276.3752136230469,273.6686706542969,289.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532651795074,1.2092638002059177e-08,0.0010532530723139,-0.0307242050766944,0.0,0.0,0.0,-0.0108076492324471,60.0,-11.301994323730469,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49884033203125,0.0,0.0,9.885085455607624e-05,292.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,0.0001040944553096,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,7.688401092309505e-05,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001040947681758,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.0004937792546115,289.79864501953125,294.1499938964844,273.6300048828125,271.31280517578125,276.3752136230469,273.6686706542969,289.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532651795074,1.2092638002059177e-08,0.0010532530723139,-0.0307242050766944,0.0,0.0,0.0,-0.0108076492324471,60.0,-11.301994323730469,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47479248046875,0.0,0.0,9.901429439196364e-05,292.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,0.000104266560811,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,7.701112917857245e-05,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001042668736772,292.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.0004945956752635,289.79608154296875,294.1499938964844,273.6099853515625,271.3119812011719,276.3238525390625,273.64813232421875,289.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296237805742294e-08,0.0010549938306212,-0.031256977468729,0.0,0.0,0.0,-0.0109085822477936,60.0,-11.328335762023926,-0.0,-7.58874563189238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47479248046875,0.0,0.0,9.901429439196364e-05,292.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,0.000104266560811,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,7.701112917857245e-05,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001042668736772,292.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.0004945956752635,289.79608154296875,294.1499938964844,273.6099853515625,271.3119812011719,276.3238525390625,273.64813232421875,289.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296237805742294e-08,0.0010549938306212,-0.031256977468729,0.0,0.0,0.0,-0.0109085822477936,60.0,-11.328335762023926,-0.0,-7.58874563189238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,9.910244989441708e-05,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.0001043593947542,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,7.707969780312851e-05,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001043597076204,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,0.000495036074426,289.7947998046875,294.1499938964844,273.6000061035156,271.3116455078125,276.29833984375,273.6378173828125,289.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559454094618,1.2406066396408733e-08,0.0010559329530224,-0.0315443575382232,0.0,0.0,0.0,-0.0109630282968282,60.0,-11.342265129089355,-0.0,-7.60226299689748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,9.919451258610934e-05,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,0.0001044563468894,291.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,7.715130050200969e-05,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001044566524797,292.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,0.0004954959149472,289.7934875488281,294.1499938964844,273.5899963378906,271.3113708496094,276.2729797363281,273.62750244140625,289.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569260921329,1.2520755987566192e-08,0.0010569135192781,-0.0318444520235061,0.0,0.0,0.0,-0.0110198846086859,60.0,-11.356659889221191,-0.0,-7.616391428655336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.93911235127598e-05,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0001046633915393,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,7.730421930318698e-05,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001046636971295,292.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0004964780528098,289.79083251953125,294.1499938964844,273.57000732421875,271.3109130859375,276.2225646972656,273.6068420410156,289.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590207530185,1.276569783215109e-08,0.0010590079473331,-0.0324853360652923,0.0,0.0,0.0,-0.0111413123086094,60.0,-11.386841773986816,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.93911235127598e-05,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0001046633915393,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,7.730421930318698e-05,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001046636971295,292.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0004964780528098,289.79083251953125,294.1499938964844,273.57000732421875,271.3109130859375,276.2225646972656,273.6068420410156,289.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590207530185,1.276569783215109e-08,0.0010590079473331,-0.0324853360652923,0.0,0.0,0.0,-0.0111413123086094,60.0,-11.386841773986816,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,9.960460010915996e-05,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,0.0001048881895258,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,7.747025665594265e-05,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.000104888495116,292.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,0.0004975444171577,289.7881164550781,294.1499938964844,273.54998779296875,271.3105773925781,276.1726379394531,273.58612060546875,289.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031647760897158e-08,0.0010612818878144,-0.0331811383366584,0.0,0.0,0.0,-0.0112731540575623,60.0,-11.418978691101074,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,9.960460010915996e-05,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,0.0001048881895258,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,7.747025665594265e-05,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.000104888495116,292.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,0.0004975444171577,289.7881164550781,294.1499938964844,273.54998779296875,271.3105773925781,276.1726379394531,273.58612060546875,289.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031647760897158e-08,0.0010612818878144,-0.0331811383366584,0.0,0.0,0.0,-0.0112731540575623,60.0,-11.418978691101074,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,9.983476775232702e-05,292.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.0001051305662258,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,7.764927431708202e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.000105130871816,292.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004986941348761,289.78533935546875,294.1499938964844,273.5299987792969,271.3103332519531,276.1231689453125,273.5653686523437,289.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318398828232604e-08,0.0010637337109073,-0.0339313112199306,0.0,0.0,0.0,-0.0114153083413839,60.0,-11.453084945678713,-0.0,-7.715016892007044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,9.983476775232702e-05,292.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.0001051305662258,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,7.764927431708202e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.000105130871816,292.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004986941348761,289.78533935546875,294.1499938964844,273.5299987792969,271.3103332519531,276.1231689453125,273.5653686523437,289.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318398828232604e-08,0.0010637337109073,-0.0339313112199306,0.0,0.0,0.0,-0.0114153083413839,60.0,-11.453084945678713,-0.0,-7.715016892007044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,0.0001000815391307,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,0.0001053904416039,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.784120680298656e-05,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001053907326422,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004999268567189,289.78253173828125,294.1499938964844,273.510009765625,271.31011962890625,276.0740966796875,273.5445861816406,289.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625847117282321e-08,0.0010663624852895,-0.0347355678677558,0.0,0.0,0.0,-0.01156772300601,60.0,-11.489142417907717,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,0.0001000815391307,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,0.0001053904416039,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.784120680298656e-05,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001053907326422,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004999268567189,289.78253173828125,294.1499938964844,273.510009765625,271.31011962890625,276.0740966796875,273.5445861816406,289.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625847117282321e-08,0.0010663624852895,-0.0347355678677558,0.0,0.0,0.0,-0.01156772300601,60.0,-11.489142417907717,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,0.0001002113203867,292.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,0.0001055270986398,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,7.794214616296813e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001055273969541,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0005005751154385,289.7810974121094,294.1499938964844,273.5,271.3099975585937,276.0497436523437,273.5341796875,289.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677587706595,1.3787531116804532e-08,0.0010677449172362,-0.0351584926247596,0.0,0.0,0.0,-0.0116478754207491,60.0,-11.5079345703125,-0.0,-7.77331834456163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,0.0001003448996925,292.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,0.0001056677647284,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.804603956174105e-05,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001056680630426,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0005012424080632,289.7796325683594,294.1499938964844,273.489990234375,271.30987548828125,276.0255126953125,273.52374267578125,289.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691818315535,1.395395443637426e-08,0.0010691678617149,-0.0355937927961349,0.0,0.0,0.0,-0.0117303784936666,60.0,-11.52719020843506,-0.0,-7.794053402676583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
