time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768420,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,0.0001006241218419,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900390625,0.0,0.0,0.0001059618080034,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.826321962056682e-05,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001059620990417,292.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.000502637180034,289.7767028808594,294.1499938964844,273.4700012207031,271.3096008300781,275.977294921875,273.5029296875,289.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301836159802406e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-11.567073822021484,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,0.0001006241218419,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900390625,0.0,0.0,0.0001059618080034,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.826321962056682e-05,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001059620990417,292.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.000502637180034,289.7767028808594,294.1499938964844,273.4700012207031,271.3096008300781,275.977294921875,273.5029296875,289.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301836159802406e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-11.567073822021484,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,0.0001009192128549,292.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0001062725496012,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.849273242754862e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001062728406395,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000504111230839,289.7737121582031,294.1499938964844,273.45001220703125,271.3092346191406,275.9294738769531,273.4820556640625,289.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753005044534,1.4669483405782556e-08,0.0010752858361229,-0.0374651215970516,0.0,0.0,0.0,-0.0120850950479507,60.0,-11.608842849731444,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,0.0001009192128549,292.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0001062725496012,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.849273242754862e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001062728406395,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000504111230839,289.7737121582031,294.1499938964844,273.45001220703125,271.3092346191406,275.9294738769531,273.4820556640625,289.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753005044534,1.4669483405782556e-08,0.0010752858361229,-0.0374651215970516,0.0,0.0,0.0,-0.0120850950479507,60.0,-11.608842849731444,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0001012294160318,292.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0001065992182702,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.873400318203494e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001065995020326,292.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0005056608351878,289.7706298828125,294.1499938964844,273.42999267578125,271.3087158203125,275.8820495605469,273.4612121582031,289.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055974245115067e-08,0.0010785905178636,-0.038475751876831,0.0,0.0,0.0,-0.0122766932472586,60.0,-11.652451515197754,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0001012294160318,292.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0001065992182702,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.873400318203494e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001065995020326,292.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0005056608351878,289.7706298828125,294.1499938964844,273.42999267578125,271.3087158203125,275.8820495605469,273.4612121582031,289.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055974245115067e-08,0.0010785905178636,-0.038475751876831,0.0,0.0,0.0,-0.0122766932472586,60.0,-11.652451515197754,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0001015539382933,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78302001953125,0.0,0.0,0.0001069409627234,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,7.898640615167096e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001069412392098,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0005072818603366,289.7675170898437,294.1499938964844,273.4100036621094,271.3080444335937,275.8349914550781,273.4403381347656,289.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082062954083,1.5460299707115155e-08,0.0010820475872606,-0.0395328924059867,0.0,0.0,0.0,-0.0124771334230899,60.0,-11.697809219360352,-0.0,-7.982988137200665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0001015539382933,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78302001953125,0.0,0.0,0.0001069409627234,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,7.898640615167096e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001069412392098,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0005072818603366,289.7675170898437,294.1499938964844,273.4100036621094,271.3080444335937,275.8349914550781,273.4403381347656,289.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082062954083,1.5460299707115155e-08,0.0010820475872606,-0.0395328924059867,0.0,0.0,0.0,-0.0124771334230899,60.0,-11.697809219360352,-0.0,-7.982988137200665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0001017214090097,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.0001071173101081,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,7.911666034488007e-05,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001071175938704,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0005081184208393,289.76593017578125,294.1499938964844,273.3999938964844,271.3076171875,275.8116149902344,273.429931640625,289.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838472517207,1.5668950581471108e-08,0.0010838315356522,-0.0400783792138099,0.0,0.0,0.0,-0.012580569833517,60.0,-11.72114086151123,-0.0,-8.00933648292812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,0.0001018918701447,292.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,0.0001072968152584,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,7.924924284452572e-05,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0001072970990207,292.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0005089698825031,289.76434326171875,294.1499938964844,273.3900146484375,271.30712890625,275.788330078125,273.41949462890625,289.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856633307412,1.588133358154664e-08,0.0010856473818421,-0.0406335853040218,0.0,0.0,0.0,-0.0126858558505773,60.0,-11.74486255645752,-0.0,-8.036200682681739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0001022414508042,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,0.0001076649496098,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,7.952113810461015e-05,291.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0001076652260962,292.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0005107161705382,289.7611083984375,294.1499938964844,273.3699951171875,271.30596923828125,275.74200439453125,273.3986511230469,289.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-11.793344497680664,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0001022414508042,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,0.0001076649496098,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,7.952113810461015e-05,291.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0001076652260962,292.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0005107161705382,289.7611083984375,294.1499938964844,273.3699951171875,271.30596923828125,275.74200439453125,273.3986511230469,289.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-11.793344497680664,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001026014870149,292.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,0.0001080440852092,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.980116788530722e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001080443544196,292.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0005125146126374,289.7577819824219,294.1499938964844,273.3500061035156,271.3045349121094,275.6960144042969,273.3778381347656,289.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932236909866,1.6765467236723453e-08,0.0010932069271802,-0.0429444573819637,0.0,0.0,0.0,-0.0131241558119654,60.0,-11.843174934387209,-0.0,-8.148516883466075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001026014870149,292.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,0.0001080440852092,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.980116788530722e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001080443544196,292.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0005125146126374,289.7577819824219,294.1499938964844,273.3500061035156,271.3045349121094,275.6960144042969,273.3778381347656,289.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932236909866,1.6765467236723453e-08,0.0010932069271802,-0.0429444573819637,0.0,0.0,0.0,-0.0131241558119654,60.0,-11.843174934387209,-0.0,-8.148516883466075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001029698541969,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,0.0001084319956135,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,8.008767326828092e-05,291.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0001084322648239,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,0.0005143546732142,289.7544250488281,294.1499938964844,273.3299865722656,271.302734375,275.650390625,273.3570251464844,289.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971484007313,1.722443521146033e-08,0.0010971311712637,-0.0441438034176826,0.0,0.0,0.0,-0.013351684436202,60.0,-11.89416217803955,-0.0,-8.20712884319619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001029698541969,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,0.0001084319956135,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,8.008767326828092e-05,291.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0001084322648239,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,0.0005143546732142,289.7544250488281,294.1499938964844,273.3299865722656,271.302734375,275.650390625,273.3570251464844,289.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971484007313,1.722443521146033e-08,0.0010971311712637,-0.0441438034176826,0.0,0.0,0.0,-0.013351684436202,60.0,-11.89416217803955,-0.0,-8.20712884319619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001033442167681,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,0.0001088262142729,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,8.037884254008532e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0001088264834834,292.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0005162247107364,289.7510070800781,294.1499938964844,273.3099975585937,271.3005676269531,275.6050720214844,273.33624267578125,289.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011369060724,1.769086566127953e-08,0.0011011192109435,-0.045362465083599,0.0,0.0,0.0,-0.013582912273705,60.0,-11.946044921875,-0.0,-8.266908935183893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001033442167681,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,0.0001088262142729,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,8.037884254008532e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0001088264834834,292.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0005162247107364,289.7510070800781,294.1499938964844,273.3099975585937,271.3005676269531,275.6050720214844,273.33624267578125,289.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011369060724,1.769086566127953e-08,0.0011011192109435,-0.045362465083599,0.0,0.0,0.0,-0.013582912273705,60.0,-11.946044921875,-0.0,-8.266908935183893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001035328386933,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689208984375,0.0,0.0,0.0001090248479158,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,8.052555494941771e-05,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0001090251171262,292.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0005171669763512,289.749267578125,294.1499938964844,273.29998779296875,271.2993469238281,275.5825500488281,273.32586669921875,289.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.792589010563006e-08,0.0011031287722289,-0.0459764413535594,0.0,0.0,0.0,-0.0136994225904345,60.0,-11.972240447998049,-0.0,-8.297112685795582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001037218389683,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0001092238744604,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,8.067255112109706e-05,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001092241436708,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0005181110464036,289.7474975585937,294.1499938964844,273.2900085449219,271.2980041503906,275.5600891113281,273.31549072265625,289.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051602195948,1.8161374626402e-08,0.0011051420588046,-0.0465915724635124,0.0,0.0,0.0,-0.0138161620125174,60.0,-11.99853801727295,-0.0,-8.32743083378773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.00010409954848,292.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001096216219593,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,8.096632518572733e-05,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0001096218838938,292.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0005199977895244,289.74395751953125,294.1499938964844,273.2699890136719,271.2949523925781,275.51544189453125,273.2947998046875,289.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091844644397,1.8631983067507463e-08,0.0011091658379882,-0.0478207357227802,0.0,0.0,0.0,-0.0140494601801037,60.0,-12.051270484924316,-0.0,-8.388185790408897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.00010409954848,292.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001096216219593,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,8.096632518572733e-05,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0001096218838938,292.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0005199977895244,289.74395751953125,294.1499938964844,273.2699890136719,271.2949523925781,275.51544189453125,273.2947998046875,289.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091844644397,1.8631983067507463e-08,0.0011091658379882,-0.0478207357227802,0.0,0.0,0.0,-0.0140494601801037,60.0,-12.051270484924316,-0.0,-8.388185790408897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001044738310156,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.0001100157605833,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,8.125743624987081e-05,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0001100160225178,292.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.000521867419593,289.7403259277344,294.1499938964844,273.25,271.2914123535156,275.4711303710937,273.27410888671875,289.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131722712889,1.909833002855521e-08,0.0011131531791761,-0.0490385591983795,0.0,0.0,0.0,-0.0142806470394134,60.0,-12.103887557983398,-0.0,-8.448608923572466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001044738310156,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.0001100157605833,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,8.125743624987081e-05,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0001100160225178,292.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.000521867419593,289.7403259277344,294.1499938964844,273.25,271.2914123535156,275.4711303710937,273.27410888671875,289.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131722712889,1.909833002855521e-08,0.0011131531791761,-0.0490385591983795,0.0,0.0,0.0,-0.0142806470394134,60.0,-12.103887557983398,-0.0,-8.448608923572466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001048407066264,292.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0001104021066566,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,8.154278475558385e-05,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001104023613152,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0005237000295892,289.7366638183594,294.1499938964844,273.2300109863281,271.287353515625,275.4271240234375,273.25347900390625,289.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170811485499,1.9555452368535963e-08,0.0011170615907758,-0.0502320863306522,0.0,0.0,0.0,-0.0145072601735591,60.0,-12.15594482421875,-0.0,-8.508046533961534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001048407066264,292.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0001104021066566,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,8.154278475558385e-05,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001104023613152,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0005237000295892,289.7366638183594,294.1499938964844,273.2300109863281,271.287353515625,275.4271240234375,273.25347900390625,289.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170811485499,1.9555452368535963e-08,0.0011170615907758,-0.0502320863306522,0.0,0.0,0.0,-0.0145072601735591,60.0,-12.15594482421875,-0.0,-8.508046533961534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001051958533935,292.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561340332031,0.0,0.0,0.000110776090878,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,8.181900921044871e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0001107763455365,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,0.0005254740826785,289.73291015625,294.1499938964844,273.2099914550781,271.2826843261719,275.3834228515625,273.2328796386719,289.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208649957552,1.999795706808527e-08,0.0011208449723199,-0.0513872466981411,0.0,0.0,0.0,-0.0147266266867518,60.0,-12.20695972442627,-0.0,-8.56578168395572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001051958533935,292.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561340332031,0.0,0.0,0.000110776090878,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,8.181900921044871e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0001107763455365,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,0.0005254740826785,289.73291015625,294.1499938964844,273.2099914550781,271.2826843261719,275.3834228515625,273.2328796386719,289.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208649957552,1.999795706808527e-08,0.0011208449723199,-0.0513872466981411,0.0,0.0,0.0,-0.0147266266867518,60.0,-12.20695972442627,-0.0,-8.56578168395572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001053674495778,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0001109567965613,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,8.195247210096568e-05,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0001109570439439,292.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,0.0005263312486931,289.73101806640625,294.1499938964844,273.20001220703125,271.2801513671875,275.3617248535156,273.2226257324219,289.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226931819692,2.0211762929989163e-08,0.0011226730421185,-0.0519453138113021,0.0,0.0,0.0,-0.0148326186463236,60.0,-12.231886863708496,-0.0,-8.593747224949767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001055343454936,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.0001111325400415,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,8.208227518480271e-05,291.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0001111327874241,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0005271648988127,289.7290954589844,294.1499938964844,273.19000244140625,271.2774353027344,275.340087890625,273.2123413085937,289.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244714260101,2.04197050379662e-08,0.0011244509369134,-0.0524880327284336,0.0,0.0,0.0,-0.0149357030168175,60.0,-12.256340980529783,-0.0,-8.620990143981545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0001058519337675,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0001114669867092,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,8.232929394580424e-05,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0001114672340918,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0005287513486109,289.7252197265625,294.1499938964844,273.1700134277344,271.2715148925781,275.2970886230469,273.1918640136719,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278551537543,2.081542049836571e-08,0.0011278343154117,-0.0535207018256187,0.0,0.0,0.0,-0.0151318749412894,60.0,-12.303706169128418,-0.0,-8.67295213424768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0001058519337675,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0001114669867092,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,8.232929394580424e-05,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0001114672340918,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0005287513486109,289.7252197265625,294.1499938964844,273.1700134277344,271.2715148925781,275.2970886230469,273.1918640136719,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278551537543,2.081542049836571e-08,0.0011278343154117,-0.0535207018256187,0.0,0.0,0.0,-0.0151318749412894,60.0,-12.303706169128418,-0.0,-8.67295213424768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0001061422590282,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001117727078963,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,8.25550960144028e-05,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001117729552788,292.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0005302015924826,289.7212829589844,294.1499938964844,273.1499938964844,271.2649230957031,275.25439453125,273.1714172363281,289.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309483088552,2.117715069971382e-08,0.0011309271212667,-0.0544645376503467,0.0,0.0,0.0,-0.0153111992403864,60.0,-12.348201751708984,-0.0,-8.720587629795774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0001061422590282,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001117727078963,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,8.25550960144028e-05,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001117729552788,292.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0005302015924826,289.7212829589844,294.1499938964844,273.1499938964844,271.2649230957031,275.25439453125,273.1714172363281,289.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309483088552,2.117715069971382e-08,0.0011309271212667,-0.0544645376503467,0.0,0.0,0.0,-0.0153111992403864,60.0,-12.348201751708984,-0.0,-8.720587629795774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.000106399100332,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0001120431770686,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,8.275486470665783e-05,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294921875,0.0,0.0,0.0001120434244512,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0005314846057444,289.71728515625,294.1499938964844,273.1300048828125,271.2578125,275.2120666503906,273.1510314941406,289.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-12.38943576812744,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.000106399100332,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0001120431770686,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,8.275486470665783e-05,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294921875,0.0,0.0,0.0001120434244512,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0005314846057444,289.71728515625,294.1499938964844,273.1300048828125,271.2578125,275.2120666503906,273.1510314941406,289.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-12.38943576812744,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001066156401066,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405700683594,0.0,0.0,0.0001122712055803,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,8.292328129755333e-05,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001122714456869,292.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0005325662787072,289.7132263183594,294.1499938964844,273.1099853515625,271.2504272460937,275.1700744628906,273.1307067871094,289.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.1766963342884092e-08,0.0011359701165929,-0.0560031831264495,0.0,0.0,0.0,-0.0156035926192998,60.0,-12.42622184753418,-0.0,-8.798537720622337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001066156401066,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405700683594,0.0,0.0,0.0001122712055803,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,8.292328129755333e-05,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001122714456869,292.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0005325662787072,289.7132263183594,294.1499938964844,273.1099853515625,271.2504272460937,275.1700744628906,273.1307067871094,289.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.1766963342884092e-08,0.0011359701165929,-0.0560031831264495,0.0,0.0,0.0,-0.0156035926192998,60.0,-12.42622184753418,-0.0,-8.798537720622337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001067082266672,292.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,0.0001123687106883,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,8.299529872601852e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0001123689507949,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0005330287967808,289.711181640625,294.1499938964844,273.1000061035156,271.2466125488281,275.14923095703125,273.1205749511719,289.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369783896952,2.188232706146209e-08,0.0011369565036147,-0.0563040859997272,0.0,0.0,0.0,-0.0156607832759618,60.0,-12.4428129196167,-0.0,-8.813825047582213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
