time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770760,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001067909688572,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,0.0001124558402807,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,8.305965457111597e-05,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001124560803873,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,0.0005334420711733,289.7091369628906,294.1499938964844,273.0899963378906,271.2427673339844,275.12847900390625,273.1104431152344,289.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378600029274,2.1985414377923007e-08,0.0011378380004316,-0.0565729588270187,0.0,0.0,0.0,-0.0157118886709213,60.0,-12.45827293395996,-0.0,-8.827496600360973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,0.0001069248683052,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,0.0001125968483393,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,8.316379535244778e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0001125970811699,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,0.0005341109354048,289.7049560546875,294.1499938964844,273.07000732421875,271.23486328125,275.0872497558594,273.0902099609375,289.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392864398658,2.2152233825067924e-08,0.0011392643209546,-0.0570080280303955,0.0,0.0,0.0,-0.0157945863902568,60.0,-12.485644340515137,-0.0,-8.849642796349144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,0.0001069248683052,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,0.0001125968483393,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,8.316379535244778e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0001125970811699,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,0.0005341109354048,289.7049560546875,294.1499938964844,273.07000732421875,271.23486328125,275.0872497558594,273.0902099609375,289.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392864398658,2.2152233825067924e-08,0.0011392643209546,-0.0570080280303955,0.0,0.0,0.0,-0.0157945863902568,60.0,-12.485644340515137,-0.0,-8.849642796349144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0001070165963028,292.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,0.0001126934366766,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,8.323513611685485e-05,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0001126936695072,292.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0005345691461116,289.70074462890625,294.1499938964844,273.04998779296875,271.22674560546875,275.04638671875,273.070068359375,289.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266501531476024e-08,0.0011402413947507,-0.05730602145195,0.0,0.0,0.0,-0.0158512331545352,60.0,-12.508134841918944,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0001070165963028,292.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,0.0001126934366766,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,8.323513611685485e-05,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0001126936695072,292.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0005345691461116,289.70074462890625,294.1499938964844,273.04998779296875,271.22674560546875,275.04638671875,273.070068359375,289.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266501531476024e-08,0.0011402413947507,-0.05730602145195,0.0,0.0,0.0,-0.0158512331545352,60.0,-12.508134841918944,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.0001070666694431,292.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001127461728174,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,8.327408431796357e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.000112746405648,292.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0005348193226382,289.69647216796875,294.1499938964844,273.0299987792969,271.2184143066406,275.00592041015625,273.0499572753906,289.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-12.52568531036377,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.0001070666694431,292.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001127461728174,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,8.327408431796357e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.000112746405648,292.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0005348193226382,289.69647216796875,294.1499938964844,273.0299987792969,271.2184143066406,275.00592041015625,273.0499572753906,289.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-12.52568531036377,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0001070760408765,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0001127560462919,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,8.328137482749298e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001127562718465,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0005348661215975,289.692138671875,294.1499938964844,273.010009765625,271.2098999023437,274.96588134765625,273.0299072265625,289.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-12.538372993469238,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0001070760408765,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0001127560462919,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,8.328137482749298e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001127562718465,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0005348661215975,289.692138671875,294.1499938964844,273.010009765625,271.2098999023437,274.96588134765625,273.0299072265625,289.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-12.538372993469238,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,0.0001070651196641,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.721923828125,0.0,0.0,0.0001127445430029,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,8.327287650899962e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,0.0001127447685576,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0005348115810193,289.68994140625,294.1499938964844,273.0,271.20556640625,274.9460144042969,273.0198974609375,289.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407803976908,2.232689233494512e-08,0.001140758045949,-0.0574635043740272,0.0,0.0,0.0,-0.015881173312664,60.0,-12.542811393737791,-0.0,-8.87285906969737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0001070457219611,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.0001127241193898,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,8.325779344886541e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0001127243376686,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0005347146652638,289.6877746582031,294.1499938964844,272.989990234375,271.2012023925781,274.9262390136719,273.0098876953125,289.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405735276639,2.2302707236576683e-08,0.0011405512923374,-0.0574004389345645,0.0,0.0,0.0,-0.0158691834658384,60.0,-12.54633331298828,-0.0,-8.86964315327532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,0.0001069791906047,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001126540664699,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,8.320604683831334e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962219238281,0.0,0.0,0.0001126542847487,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,0.0005343823577277,289.683349609375,294.1499938964844,272.9700012207031,271.1923828125,274.8869934082031,272.98992919921875,289.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219778017529282e-08,0.0011398424394428,-0.0571841746568679,0.0,0.0,0.0,-0.0158280748873949,60.0,-12.549907684326172,-0.0,-8.85861766164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,0.0001069791906047,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001126540664699,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,8.320604683831334e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962219238281,0.0,0.0,0.0001126542847487,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,0.0005343823577277,289.683349609375,294.1499938964844,272.9700012207031,271.1923828125,274.8869934082031,272.98992919921875,289.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219778017529282e-08,0.0011398424394428,-0.0571841746568679,0.0,0.0,0.0,-0.0158280748873949,60.0,-12.549907684326172,-0.0,-8.85861766164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001068776036845,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,0.0001125470880651,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,8.312702993862331e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.0001125472990679,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,0.0005338749033398,289.67889404296875,294.1499938964844,272.95001220703125,271.1833801269531,274.8481750488281,272.9700012207031,289.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.209315752566e-08,0.0011387600097805,-0.0568539574742317,0.0,0.0,0.0,-0.0157653037458658,60.0,-12.549126625061035,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001068776036845,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,0.0001125470880651,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,8.312702993862331e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.0001125472990679,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,0.0005338749033398,289.67889404296875,294.1499938964844,272.95001220703125,271.1833801269531,274.8481750488281,272.9700012207031,289.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.209315752566e-08,0.0011387600097805,-0.0568539574742317,0.0,0.0,0.0,-0.0157653037458658,60.0,-12.549126625061035,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001067434059223,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093505859375,0.0,0.0,0.0001124057744164,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,8.302265632664785e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,0.0001124059854191,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0005332045839168,289.67437744140625,294.1499938964844,272.92999267578125,271.1742858886719,274.8097839355469,272.9501037597656,289.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-12.544365882873535,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001067434059223,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093505859375,0.0,0.0,0.0001124057744164,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,8.302265632664785e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,0.0001124059854191,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0005332045839168,289.67437744140625,294.1499938964844,272.92999267578125,271.1742858886719,274.8097839355469,272.9501037597656,289.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-12.544365882873535,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001065776014002,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056579589844,0.0,0.0,0.0001122311805374,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,8.289369725389406e-05,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001122313842643,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,0.0005323764053173,289.6698303222656,294.1499938964844,272.9100036621094,271.16510009765625,274.7718200683594,272.9302673339844,289.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719273490816704e-08,0.0011355635942891,-0.055878784507513,0.0,0.0,0.0,-0.0155799565836787,60.0,-12.535781860351562,-0.0,-8.7922224167869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001065776014002,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056579589844,0.0,0.0,0.0001122311805374,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,8.289369725389406e-05,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001122313842643,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,0.0005323764053173,289.6698303222656,294.1499938964844,272.9100036621094,271.16510009765625,274.7718200683594,272.9302673339844,289.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719273490816704e-08,0.0011355635942891,-0.055878784507513,0.0,0.0,0.0,-0.0155799565836787,60.0,-12.535781860351562,-0.0,-8.7922224167869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.0001064831303665,292.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,0.000112131696369,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,8.282021735794842e-05,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,0.0001121319000958,292.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,0.0005319044576026,289.66754150390625,294.1499938964844,272.8999938964844,271.16046142578125,274.75299072265625,272.9203491210937,289.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345786042511,2.160153833585809e-08,0.0011345569510012,-0.0555716753005981,0.0,0.0,0.0,-0.0155215915292501,60.0,-12.530046463012695,-0.0,-8.77664021459168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0001063817908288,292.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,0.0001120249871746,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099853515625,0.0,0.0,8.274140418507159e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,0.0001120251909014,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0005313982837833,289.6652526855469,294.1499938964844,272.8900146484375,271.15582275390625,274.7342834472656,272.91046142578125,289.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334988521412,2.1475251799074613e-08,0.0011334774317219,-0.0552422404289245,0.0,0.0,0.0,-0.0154589861631393,60.0,-12.523446083068848,-0.0,-8.759941749758583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0001061595248756,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0001117909268941,291.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,8.256852743215859e-05,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,0.0001117911306209,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.000530288030859,289.6606140136719,294.1499938964844,272.8699951171875,271.146484375,274.6971435546875,272.89068603515625,289.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311303824186,2.1198259148036414e-08,0.00113110919483,-0.0545196086168289,0.0,0.0,0.0,-0.0153216710314154,60.0,-12.507862091064451,-0.0,-8.723370825691745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0001061595248756,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0001117909268941,291.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,8.256852743215859e-05,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,0.0001117911306209,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.000530288030859,289.6606140136719,294.1499938964844,272.8699951171875,271.146484375,274.6971435546875,272.89068603515625,289.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311303824186,2.1198259148036414e-08,0.00113110919483,-0.0545196086168289,0.0,0.0,0.0,-0.0153216710314154,60.0,-12.507862091064451,-0.0,-8.723370825691745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0001059140849974,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,0.0001115324703278,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770874023437,0.0,0.0,8.237762813223526e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0001115326667786,292.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.0005290620028972,289.65594482421875,294.1499938964844,272.8500061035156,271.1370849609375,274.66046142578125,272.8709716796875,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.089239536928744e-08,0.0011284941574558,-0.0537215583026409,0.0,0.0,0.0,-0.0151700433343648,60.0,-12.489255905151367,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0001059140849974,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,0.0001115324703278,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770874023437,0.0,0.0,8.237762813223526e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0001115326667786,292.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.0005290620028972,289.65594482421875,294.1499938964844,272.8500061035156,271.1370849609375,274.66046142578125,272.8709716796875,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.089239536928744e-08,0.0011284941574558,-0.0537215583026409,0.0,0.0,0.0,-0.0151700433343648,60.0,-12.489255905151367,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,0.0001056506735039,292.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,0.0001112550817197,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,8.217275171773508e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0001112552781705,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,0.0005277462187223,289.6512756347656,294.1499938964844,272.8299865722656,271.1276550292969,274.6241760253906,272.8512878417969,289.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257082223892,2.0564133507150483e-08,0.0011256876168772,-0.0528649576008319,0.0,0.0,0.0,-0.0150073124095797,60.0,-12.468114852905272,-0.0,-8.639936766030588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,0.0001056506735039,292.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,0.0001112550817197,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,8.217275171773508e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0001112552781705,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,0.0005277462187223,289.6512756347656,294.1499938964844,272.8299865722656,271.1276550292969,274.6241760253906,272.8512878417969,289.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257082223892,2.0564133507150483e-08,0.0011256876168772,-0.0528649576008319,0.0,0.0,0.0,-0.0150073124095797,60.0,-12.468114852905272,-0.0,-8.639936766030588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,0.0001053732412401,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0001109629374695,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,8.195697591872886e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,0.0001109631339204,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.0005263604107312,289.64654541015625,294.1499938964844,272.8099975585937,271.11822509765625,274.5883178710937,272.8316345214844,288.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122752088122,2.021841360999588e-08,0.001122731831856,-0.051962673664093,0.0,0.0,0.0,-0.0148359257727861,60.0,-12.44502067565918,-0.0,-8.594618350343809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,0.0001053732412401,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0001109629374695,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,8.195697591872886e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,0.0001109631339204,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.0005263604107312,289.64654541015625,294.1499938964844,272.8099975585937,271.11822509765625,274.5883178710937,272.8316345214844,288.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122752088122,2.021841360999588e-08,0.001122731831856,-0.051962673664093,0.0,0.0,0.0,-0.0148359257727861,60.0,-12.44502067565918,-0.0,-8.594618350343809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,0.0001052296574926,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,0.0001108117430703,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,8.184529724530876e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0001108119322452,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0005256431759335,289.6441650390625,294.1499938964844,272.79998779296875,271.1134948730469,274.5705261230469,272.8218078613281,288.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212220415472,2.0039484738276773e-08,0.0011212020181119,-0.0514956451952457,0.0,0.0,0.0,-0.014747223816812,60.0,-12.432814598083496,-0.0,-8.571209519914191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,0.0001050834762281,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827697753906,0.0,0.0,0.0001106578056351,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,8.173160313162953e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,0.00011065799481,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.000524913019035,289.64178466796875,294.1499938964844,272.7900085449219,271.1087951660156,274.5528869628906,272.8119812011719,288.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196645209565,1.9857324673466792e-08,0.0011196446139365,-0.0510201454162597,0.0,0.0,0.0,-0.0146569199860095,60.0,-12.420231819152832,-0.0,-8.547411312065378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.0001047858095262,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,0.0001103443501051,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133972167969,0.0,0.0,8.150008216034621e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.00011034453928,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0005234261043369,289.6369934082031,294.1499938964844,272.7699890136719,271.099365234375,274.5178527832031,272.7923889160156,288.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116492669098,1.948638939097691e-08,0.001116473111324,-0.0500517785549163,0.0,0.0,0.0,-0.0144730331376194,60.0,-12.394253730773926,-0.0,-8.499053194555017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.0001047858095262,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,0.0001103443501051,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133972167969,0.0,0.0,8.150008216034621e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.00011034453928,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0005234261043369,289.6369934082031,294.1499938964844,272.7699890136719,271.099365234375,274.5178527832031,272.7923889160156,288.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116492669098,1.948638939097691e-08,0.001116473111324,-0.0500517785549163,0.0,0.0,0.0,-0.0144730331376194,60.0,-12.394253730773926,-0.0,-8.499053194555017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0001044861492118,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748962402344,0.0,0.0,0.0001100287990993,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978942871094,0.0,0.0,8.126701141009107e-05,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.0001100289809983,292.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.0005219292361289,289.6321716308594,294.1499938964844,272.75,271.0899963378906,274.4831848144531,272.7728271484375,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132995132356,1.9112970761625547e-08,0.0011132804211229,-0.0490767918527126,0.0,0.0,0.0,-0.0142879160121083,60.0,-12.36758041381836,-0.0,-8.450508914847887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0001044861492118,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748962402344,0.0,0.0,0.0001100287990993,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978942871094,0.0,0.0,8.126701141009107e-05,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.0001100289809983,292.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.0005219292361289,289.6321716308594,294.1499938964844,272.75,271.0899963378906,274.4831848144531,272.7728271484375,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132995132356,1.9112970761625547e-08,0.0011132804211229,-0.0490767918527126,0.0,0.0,0.0,-0.0142879160121083,60.0,-12.36758041381836,-0.0,-8.450508914847887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,0.0001041927389451,292.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,0.0001097198255592,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,8.103880099952221e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0001097200001822,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0005204636254347,289.6273193359375,294.1499938964844,272.7300109863281,271.0806884765625,274.4489440917969,272.7532653808594,288.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101730633527,1.8747345009728643e-08,0.0011101543204858,-0.048122014850378,0.0,0.0,0.0,-0.0141066601499915,60.0,-12.341073036193848,-0.0,-8.403112872201748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,0.0001041927389451,292.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,0.0001097198255592,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,8.103880099952221e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0001097200001822,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0005204636254347,289.6273193359375,294.1499938964844,272.7300109863281,271.0806884765625,274.4489440917969,272.7532653808594,288.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101730633527,1.8747345009728643e-08,0.0011101543204858,-0.048122014850378,0.0,0.0,0.0,-0.0141066601499915,60.0,-12.341073036193848,-0.0,-8.403112872201748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,0.000103914659121,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001094269973691,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.0,0.0,8.082252315944061e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001094271719921,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0005190745578147,289.6224670410156,294.1499938964844,272.7099914550781,271.0714416503906,274.4150390625,272.7337341308594,288.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072098277509,1.8400827528353147e-08,0.00110719143413,-0.0472170151770114,0.0,0.0,0.0,-0.0139348777011036,60.0,-12.315729141235352,-0.0,-8.358315994883014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,0.000103914659121,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001094269973691,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.0,0.0,8.082252315944061e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001094271719921,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0005190745578147,289.6224670410156,294.1499938964844,272.7099914550781,271.0714416503906,274.4150390625,272.7337341308594,288.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072098277509,1.8400827528353147e-08,0.00110719143413,-0.0472170151770114,0.0,0.0,0.0,-0.0139348777011036,60.0,-12.315729141235352,-0.0,-8.358315994883014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
