time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773100,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55340576171875,0.0,0.0,0.0001037847323459,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0001092901802621,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,8.072146738413721e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,0.0001092903548851,292.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447937011719,0.0,0.0,0.0005184255423955,289.6199951171875,294.1499938964844,272.70001220703125,271.0668640136719,274.39825439453125,272.72393798828125,288.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058253003284,1.823892148422601e-08,0.0011058071395382,-0.0467941313982009,0.0,0.0,0.0,-0.0138546144589781,60.0,-12.303875923156738,-0.0,-8.337426748994403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0001036614412441,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001091603480745,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,8.062557026278228e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.0001091605226974,292.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.000517809705343,289.6175537109375,294.1499938964844,272.69000244140625,271.0622863769531,274.38153076171875,272.71417236328125,288.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045114370062,1.8085282604829445e-08,0.0011044933926314,-0.0463928133249282,0.0,0.0,0.0,-0.0137784499675035,60.0,-12.292646408081056,-0.0,-8.317627475662449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0001034430679283,292.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587219238281,0.0,0.0,0.0001089303914341,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,8.045572758419439e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,0.000108930566057,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,0.0005167188937775,289.61260986328125,294.1499938964844,272.6700134277344,271.05322265625,274.34832763671875,272.694580078125,288.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021845275536,1.7813164276958563e-08,0.0011021667160093,-0.0456819608807563,0.0,0.0,0.0,-0.0136435497552156,60.0,-12.272918701171877,-0.0,-8.282618324528812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0001034430679283,292.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587219238281,0.0,0.0,0.0001089303914341,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,8.045572758419439e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,0.000108930566057,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,0.0005167188937775,289.61260986328125,294.1499938964844,272.6700134277344,271.05322265625,274.34832763671875,272.694580078125,288.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021845275536,1.7813164276958563e-08,0.0011021667160093,-0.0456819608807563,0.0,0.0,0.0,-0.0136435497552156,60.0,-12.272918701171877,-0.0,-8.282618324528812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0001032691507134,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,0.000108747248305,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,8.03204529802315e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.000108747415652,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0005158501444384,289.6076354980469,294.1499938964844,272.6499938964844,271.0443115234375,274.3154296875,272.6749572753906,288.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003310792148,1.7596432755340174e-08,0.0011003135005012,-0.0451157502830028,0.0,0.0,0.0,-0.0135361067950725,60.0,-12.257829666137695,-0.0,-8.25478778665456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0001032691507134,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,0.000108747248305,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,8.03204529802315e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.000108747415652,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0005158501444384,289.6076354980469,294.1499938964844,272.6499938964844,271.0443115234375,274.3154296875,272.6749572753906,288.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003310792148,1.7596432755340174e-08,0.0011003135005012,-0.0451157502830028,0.0,0.0,0.0,-0.0135361067950725,60.0,-12.257829666137695,-0.0,-8.25478778665456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0001031492574838,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0001086209958884,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,8.022720430744812e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437805175781,0.0,0.0,0.0001086211632355,292.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0005152512458153,289.6026611328125,294.1499938964844,272.6300048828125,271.0355224609375,274.2828369140625,272.6552734375,288.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.744701982886454e-08,0.0010990357259288,-0.0447253808379173,0.0,0.0,0.0,-0.013462034985423,60.0,-12.24850845336914,-0.0,-8.235628712327525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0001031492574838,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0001086209958884,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,8.022720430744812e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437805175781,0.0,0.0,0.0001086211632355,292.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0005152512458153,289.6026611328125,294.1499938964844,272.6300048828125,271.0355224609375,274.2828369140625,272.6552734375,288.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.744701982886454e-08,0.0010990357259288,-0.0447253808379173,0.0,0.0,0.0,-0.013462034985423,60.0,-12.24850845336914,-0.0,-8.235628712327525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0001030926578096,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,0.0001085613985196,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,8.018318476388231e-05,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33013916015625,0.0,0.0,0.0001085615658666,292.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,0.0005149685312062,289.5976257324219,294.1499938964844,272.6099853515625,271.0268859863281,274.2505187988281,272.6355285644531,288.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376478922415117e-08,0.0010984324617311,-0.0445410758256912,0.0,0.0,0.0,-0.0134270647540688,60.0,-12.246055603027344,-0.0,-8.226591319271392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0001030926578096,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,0.0001085613985196,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,8.018318476388231e-05,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33013916015625,0.0,0.0,0.0001085615658666,292.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,0.0005149685312062,289.5976257324219,294.1499938964844,272.6099853515625,271.0268859863281,274.2505187988281,272.6355285644531,288.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376478922415117e-08,0.0010984324617311,-0.0445410758256912,0.0,0.0,0.0,-0.0134270647540688,60.0,-12.246055603027344,-0.0,-8.226591319271392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,0.000103091377241,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,0.0001085600524675,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,8.018218795768917e-05,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0001085602198145,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0005149621865712,289.5950927734375,294.1499938964844,272.6000061035156,271.0226135253906,274.2344665527344,272.6255798339844,288.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984359541907,1.7374878424902818e-08,0.0010984186083078,-0.044536892324686,0.0,0.0,0.0,-0.0134262703359127,60.0,-12.247884750366213,-0.0,-8.226385972420759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0001031086649163,292.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420288085937,0.0,0.0,0.0001085782569134,291.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,8.019563392736018e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,0.0001085784169845,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,0.0005150485085323,289.592529296875,294.1499938964844,272.5899963378906,271.0184326171875,274.21844482421875,272.6156311035156,288.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986198903992,1.739640076436899e-08,0.001098602428101,-0.0445931293070316,0.0,0.0,0.0,-0.0134369395673275,60.0,-12.251745223999023,-0.0,-8.229142878235508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,0.00010320587171,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.0001086806223611,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,8.027123840292916e-05,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.0001086807824322,292.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0005155340768396,289.5874328613281,294.1499938964844,272.57000732421875,271.0101318359375,274.18658447265625,272.5956420898437,288.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.751751099732246e-08,0.001099637709558,-0.0449095591902732,0.0,0.0,0.0,-0.0134969772771,60.0,-12.266365051269531,-0.0,-8.244665394840922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,0.00010320587171,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.0001086806223611,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,8.027123840292916e-05,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.0001086807824322,292.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0005155340768396,289.5874328613281,294.1499938964844,272.57000732421875,271.0101318359375,274.18658447265625,272.5956420898437,288.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.751751099732246e-08,0.001099637709558,-0.0449095591902732,0.0,0.0,0.0,-0.0134969772771,60.0,-12.266365051269531,-0.0,-8.244665394840922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349365234375,0.0,0.0,0.000103393853351,292.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,0.0001088785793399,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,8.041744877118617e-05,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897033691406,0.0,0.0,0.000108878739411,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.0005164730828255,289.5822448730469,294.1499938964844,272.54998779296875,271.0020751953125,274.1549072265625,272.5754699707031,288.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016577482223,1.7751721870240544e-08,0.0011016400530934,-0.0455214492976665,0.0,0.0,0.0,-0.0136130833998322,60.0,-12.29134464263916,-0.0,-8.274724194734517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349365234375,0.0,0.0,0.000103393853351,292.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,0.0001088785793399,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,8.041744877118617e-05,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897033691406,0.0,0.0,0.000108878739411,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.0005164730828255,289.5822448730469,294.1499938964844,272.54998779296875,271.0020751953125,274.1549072265625,272.5754699707031,288.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016577482223,1.7751721870240544e-08,0.0011016400530934,-0.0455214492976665,0.0,0.0,0.0,-0.0136130833998322,60.0,-12.29134464263916,-0.0,-8.274724194734517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,0.0001036857720464,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0001091859812731,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,8.064449502853677e-05,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001091861413442,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32293701171875,0.0,0.0,0.0005179313011467,289.5770568847656,294.1499938964844,272.5296936035156,270.9938659667969,274.1233825683594,272.5550842285156,288.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.811544336760562e-08,0.0011047495063394,-0.0464715994894504,0.0,0.0,0.0,-0.0137933930382132,60.0,-12.327478408813477,-0.0,-8.321512723341584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,0.0001036857720464,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0001091859812731,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,8.064449502853677e-05,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001091861413442,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32293701171875,0.0,0.0,0.0005179313011467,289.5770568847656,294.1499938964844,272.5296936035156,270.9938659667969,274.1233825683594,272.5550842285156,288.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.811544336760562e-08,0.0011047495063394,-0.0464715994894504,0.0,0.0,0.0,-0.0137933930382132,60.0,-12.327478408813477,-0.0,-8.321512723341584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.404296875,0.0,0.0,0.0001040882489178,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,0.0001096098130801,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,8.09575358289294e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,0.0001096099658752,292.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,0.0005199417937546,289.57177734375,294.1499938964844,272.5087890625,270.9852600097656,274.09197998046875,272.5341796875,288.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616928443293546e-08,0.0011090368498116,-0.0477814227342605,0.0,0.0,0.0,-0.0140419965609908,60.0,-12.37707233428955,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.404296875,0.0,0.0,0.0001040882489178,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,0.0001096098130801,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,8.09575358289294e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,0.0001096099658752,292.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,0.0005199417937546,289.57177734375,294.1499938964844,272.5087890625,270.9852600097656,274.09197998046875,272.5341796875,288.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616928443293546e-08,0.0011090368498116,-0.0477814227342605,0.0,0.0,0.0,-0.0140419965609908,60.0,-12.37707233428955,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0001043297597789,292.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,0.0001098641369026,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3151550292969,0.0,0.0,8.114537922665477e-05,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,0.0001098642896977,292.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0005211481475271,289.5691223144531,294.1499938964844,272.4981384277344,270.9808044433594,274.0762939453125,272.5234680175781,288.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116286041215,1.8917852173672145e-08,0.001111609628424,-0.0485672876238822,0.0,0.0,0.0,-0.0141911748796701,60.0,-12.407069206237791,-0.0,-8.425199382600115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,0.0001045967801474,292.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0001101453235605,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,8.13530568848364e-05,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,0.0001101454763556,292.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0005224819760769,289.5664367675781,294.1499938964844,272.4873962402344,270.9762878417969,274.0606384277344,272.5126342773437,288.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144733289256,1.925056380969181e-08,0.0011144541203975,-0.0494360625743866,0.0,0.0,0.0,-0.0143561121076345,60.0,-12.440262794494627,-0.0,-8.468380485737725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001052047446137,292.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.000110785542347,291.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,8.182592137018219e-05,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,0.0001107856951421,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,0.0005255189025774,289.56103515625,294.1499938964844,272.4656066894531,270.967041015625,274.029296875,272.4905090332031,288.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008105394708764e-08,0.001120930770412,-0.0514137372374534,0.0,0.0,0.0,-0.014731653034687,60.0,-12.51566219329834,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001052047446137,292.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.000110785542347,291.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,8.182592137018219e-05,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,0.0001107856951421,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,0.0005255189025774,289.56103515625,294.1499938964844,272.4656066894531,270.967041015625,274.029296875,272.4905090332031,288.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008105394708764e-08,0.001120930770412,-0.0514137372374534,0.0,0.0,0.0,-0.014731653034687,60.0,-12.51566219329834,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,0.0001059070855262,292.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.0001115251434384,291.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799072265625,0.0,0.0,8.237218571593985e-05,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,0.0001115252889576,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672424316406,0.0,0.0,0.0005290272529236,289.5555419921875,294.1499938964844,272.4435119628906,270.95758056640625,273.9979553222656,272.4678649902344,288.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.0883250684278213e-08,0.0011284128995612,-0.0536976978182792,0.0,0.0,0.0,-0.0151654938235878,60.0,-12.603277206420898,-0.0,-8.68187441938062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,0.0001059070855262,292.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.0001115251434384,291.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799072265625,0.0,0.0,8.237218571593985e-05,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,0.0001115252889576,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672424316406,0.0,0.0,0.0005290272529236,289.5555419921875,294.1499938964844,272.4435119628906,270.95758056640625,273.9979553222656,272.4678649902344,288.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.0883250684278213e-08,0.0011284128995612,-0.0536976978182792,0.0,0.0,0.0,-0.0151654938235878,60.0,-12.603277206420898,-0.0,-8.68187441938062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0001066959448507,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0001123558395192,291.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,8.298573811771348e-05,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.0001123559923144,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,0.0005329677369445,289.54998779296875,294.1499938964844,272.42120361328125,270.947998046875,273.9665832519531,272.4447937011719,288.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866206623144532e-08,0.0011368166888132,-0.0562620386481285,0.0,0.0,0.0,-0.0156527813524007,60.0,-12.702095985412598,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0001066959448507,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0001123558395192,291.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,8.298573811771348e-05,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.0001123559923144,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,0.0005329677369445,289.54998779296875,294.1499938964844,272.42120361328125,270.947998046875,273.9665832519531,272.4447937011719,288.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866206623144532e-08,0.0011368166888132,-0.0562620386481285,0.0,0.0,0.0,-0.0156527813524007,60.0,-12.702095985412598,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282470703125,0.0,0.0,0.0001075625841622,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.0001132684628828,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,8.365979738300666e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,0.0001132686084019,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0005372968153096,289.5443420410156,294.1499938964844,272.39874267578125,270.9383544921875,273.9351501464844,272.4214172363281,288.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946109012877972e-08,0.0011460492387413,-0.0590780414640903,0.0,0.0,0.0,-0.0161881279200315,60.0,-12.81108570098877,-0.0,-8.955414187994395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282470703125,0.0,0.0,0.0001075625841622,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.0001132684628828,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,8.365979738300666e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,0.0001132686084019,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0005372968153096,289.5443420410156,294.1499938964844,272.39874267578125,270.9383544921875,273.9351501464844,272.4214172363281,288.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946109012877972e-08,0.0011460492387413,-0.0590780414640903,0.0,0.0,0.0,-0.0161881279200315,60.0,-12.81108570098877,-0.0,-8.955414187994395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0001080221336451,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,0.0001137523868237,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,8.401722152484581e-05,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001137525323429,292.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,0.0005395923508331,289.54150390625,294.1499938964844,272.38751220703125,270.9335327148437,273.9194030761719,272.40966796875,288.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509684845805,2.3518740732697552e-08,0.0011509449686855,-0.0605707056820392,0.0,0.0,0.0,-0.0164720006287097,60.0,-12.86914348602295,-0.0,-9.032097381123094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0001084971081581,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,0.000114252557978,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,8.438664372079074e-05,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,0.0001142527034971,292.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,0.0005419649532996,289.5386047363281,294.1499938964844,272.3762512207031,270.9287109375,273.90362548828125,272.3978881835937,288.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560290586203,2.411060506801732e-08,0.0011560049606487,-0.0621130838990211,0.0,0.0,0.0,-0.0167654082179069,60.0,-12.929222106933594,-0.0,-9.111699483810298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001094880863092,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0001152961121988,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,8.515740773873404e-05,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,0.000115296257718,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0005469151074066,289.5328063964844,294.1499938964844,272.3537902832031,270.9191589355469,273.8720092773437,272.37432861328125,288.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.53454750520632e-08,0.0011665623169392,-0.0653297081589698,0.0,0.0,0.0,-0.0173775777220726,60.0,-13.054811477661133,-0.0,-9.278904400389365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001094880863092,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0001152961121988,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,8.515740773873404e-05,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,0.000115296257718,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0005469151074066,289.5328063964844,294.1499938964844,272.3537902832031,270.9191589355469,273.8720092773437,272.37432861328125,288.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.53454750520632e-08,0.0011665623169392,-0.0653297081589698,0.0,0.0,0.0,-0.0173775777220726,60.0,-13.054811477661133,-0.0,-9.278904400389365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,0.0001105237970477,292.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,0.0001163867636932,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,8.596295811003074e-05,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0001163869092124,292.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.0005520887207239,289.5268859863281,294.1499938964844,272.3314819335937,270.90972900390625,273.8403015136719,272.3508605957031,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.6636101324584164e-08,0.0011775961611419,-0.0686894431710243,0.0,0.0,0.0,-0.0180173870176076,60.0,-13.186745643615724,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,0.0001105237970477,292.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,0.0001163867636932,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,8.596295811003074e-05,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0001163869092124,292.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.0005520887207239,289.5268859863281,294.1499938964844,272.3314819335937,270.90972900390625,273.8403015136719,272.3508605957031,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.6636101324584164e-08,0.0011775961611419,-0.0686894431710243,0.0,0.0,0.0,-0.0180173870176076,60.0,-13.186745643615724,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,0.000111592002213,292.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816955566406,0.0,0.0,0.0001175116340164,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,8.679378515807912e-05,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0001175117795355,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,0.0005574246169999,289.5208740234375,294.1499938964844,272.30938720703125,270.9005432128906,273.8085021972656,272.3276062011719,288.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890041641891,2.7967239191184493e-08,0.0011889761080965,-0.0721522569656372,0.0,0.0,0.0,-0.0186772756278514,60.0,-13.323450088500977,-0.0,-9.63892929917165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,0.000111592002213,292.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816955566406,0.0,0.0,0.0001175116340164,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,8.679378515807912e-05,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0001175117795355,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,0.0005574246169999,289.5208740234375,294.1499938964844,272.30938720703125,270.9005432128906,273.8085021972656,272.3276062011719,288.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890041641891,2.7967239191184493e-08,0.0011889761080965,-0.0721522569656372,0.0,0.0,0.0,-0.0186772756278514,60.0,-13.323450088500977,-0.0,-9.63892929917165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,0.0001126813076552,292.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.000118658725114,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,8.764101949054748e-05,291.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.0001186588706332,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0005628658691421,289.5147399902344,294.1499938964844,272.28759765625,270.89166259765625,273.7765808105469,272.3046875,288.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006104225292,2.9324695560717373e-08,0.0012005810858681,-0.0756809189915657,0.0,0.0,0.0,-0.0193502139300107,60.0,-13.463421821594238,-0.0,-9.82802532689675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
