time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775440,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,0.0001126813076552,292.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.000118658725114,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,8.764101949054748e-05,291.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.0001186588706332,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0005628658691421,289.5147399902344,294.1499938964844,272.28759765625,270.89166259765625,273.7765808105469,272.3046875,288.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006104225292,2.9324695560717373e-08,0.0012005810858681,-0.0756809189915657,0.0,0.0,0.0,-0.0193502139300107,60.0,-13.463421821594238,-0.0,-9.82802532689675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,0.0001132308825617,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,0.0001192374547827,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,8.806846744846553e-05,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.0001192376003018,292.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,0.0005656111752614,289.5116577148437,294.1499938964844,272.27685546875,270.8873596191406,273.7605895996094,272.2933959960937,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064659968018,3.000956994014814e-08,0.0012064359616488,-0.0774601846933364,0.0,0.0,0.0,-0.0196897275745868,60.0,-13.53422737121582,-0.0,-9.924125521365569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,0.0001137824801844,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.0001198183090309,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,8.849748701322824e-05,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,0.0001198184545501,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1550598144531,0.0,0.0,0.0005683664930984,289.5085144042969,294.1499938964844,272.2662048339844,270.8831787109375,273.7445678710937,272.2821960449219,288.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.06969596408635e-08,0.001212312374264,-0.079245276749134,0.0,0.0,0.0,-0.020030491054058,60.0,-13.605352401733398,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.0001148891169577,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,0.0001209836555062,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,8.935820369515568e-05,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001209838010254,292.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.00057389435824,289.502197265625,294.1499938964844,272.2453308105469,270.8751220703125,273.7125244140625,272.2602233886719,288.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207606624755499e-08,0.001224101986736,-0.0828244239091873,0.0,0.0,0.0,-0.0207141581922769,60.0,-13.74814224243164,-0.0,-1.0216920287575705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.0001148891169577,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,0.0001209836555062,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,8.935820369515568e-05,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001209838010254,292.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.00057389435824,289.502197265625,294.1499938964844,272.2453308105469,270.8751220703125,273.7125244140625,272.2602233886719,288.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207606624755499e-08,0.001224101986736,-0.0828244239091873,0.0,0.0,0.0,-0.0207141581922769,60.0,-13.74814224243164,-0.0,-1.0216920287575705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054443359375,0.0,0.0,0.0001159940729849,292.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603332519531,0.0,0.0,0.0001221472339238,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,9.021761798067018e-05,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,0.000122147379443,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0005794138996861,289.49578857421875,294.1499938964844,272.2250061035156,270.8675842285156,273.6803894042969,272.23883056640625,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359070824459,3.3453101622171744e-08,0.0012358736712485,-0.086395114660263,0.0,0.0,0.0,-0.0213967971503734,60.0,-13.890957832336426,-0.0,-1.0414387219270793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054443359375,0.0,0.0,0.0001159940729849,292.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603332519531,0.0,0.0,0.0001221472339238,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,9.021761798067018e-05,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,0.000122147379443,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0005794138996861,289.49578857421875,294.1499938964844,272.2250061035156,270.8675842285156,273.6803894042969,272.23883056640625,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359070824459,3.3453101622171744e-08,0.0012358736712485,-0.086395114660263,0.0,0.0,0.0,-0.0213967971503734,60.0,-13.890957832336426,-0.0,-1.0414387219270793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001170893665403,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,0.0001233006187248,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,9.106950892601162e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.000123300764244,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122741699219,0.0,0.0,0.000584885070566,289.4892578125,294.1499938964844,272.2053527832031,270.8606262207031,273.6482238769531,272.2181701660156,288.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475771363824,3.4818107508272085e-08,0.0012475423282012,-0.0899314358830452,0.0,0.0,0.0,-0.0220734737813472,60.0,-14.032769203186035,-0.0,-1.0611989864628413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001170893665403,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,0.0001233006187248,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,9.106950892601162e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.000123300764244,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122741699219,0.0,0.0,0.000584885070566,289.4892578125,294.1499938964844,272.2053527832031,270.8606262207031,273.6482238769531,272.2181701660156,288.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475771363824,3.4818107508272085e-08,0.0012475423282012,-0.0899314358830452,0.0,0.0,0.0,-0.0220734737813472,60.0,-14.032769203186035,-0.0,-1.0611989864628413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,0.0001181634579552,292.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,0.0001244316954398,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,9.190491982735692e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,0.000124431840959,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0005902504199184,289.4826354980469,294.1499938964844,272.1864624023437,270.8543701171875,273.6160583496094,272.19830322265625,288.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590214610099,3.615672028445261e-08,0.0012589852558448,-0.0933962017297744,0.0,0.0,0.0,-0.0227370653301477,60.0,-14.172346115112305,-0.0,-1.0807572436988266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,0.0001181634579552,292.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,0.0001244316954398,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,9.190491982735692e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,0.000124431840959,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0005902504199184,289.4826354980469,294.1499938964844,272.1864624023437,270.8543701171875,273.6160583496094,272.19830322265625,288.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590214610099,3.615672028445261e-08,0.0012589852558448,-0.0933962017297744,0.0,0.0,0.0,-0.0227370653301477,60.0,-14.172346115112305,-0.0,-1.0807572436988266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001186881272587,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0001249842025572,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,9.23129919101484e-05,291.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0001249843335244,291.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,0.000592871219851,289.4792785644531,294.1499938964844,272.17730712890625,270.8515014648437,273.5999755859375,272.1886901855469,288.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646117247641,3.681061144789055e-08,0.001264574821107,-0.0950874984264373,0.0,0.0,0.0,-0.0230612196028232,60.0,-14.24073314666748,-0.0,-1.0903759317670848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,0.0001192022318718,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0001255255774594,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,9.271285671275108e-05,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,0.0001255257229786,291.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,0.0005954392836429,289.47589111328125,294.1499938964844,272.1683959960937,270.84881591796875,273.5838928222656,272.1793212890625,288.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700895313173,3.74513469125759e-08,0.0012700520455837,-0.0967440009117126,0.0,0.0,0.0,-0.023378849029541,60.0,-14.30784797668457,-0.0,-1.0998423505270699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,0.0001201986087835,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001265748142031,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,9.348781168228017e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001265749451704,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691223144531,0.0,0.0,0.0006004163878969,289.46905517578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5517883300781,272.1612548828125,288.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313758286808e-08,0.0012806669110432,-0.0999522134661674,0.0,0.0,0.0,-0.0239944420754909,60.0,-14.438413619995115,-0.0,-1.1183051640273336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,0.0001201986087835,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001265748142031,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,9.348781168228017e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001265749451704,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691223144531,0.0,0.0,0.0006004163878969,289.46905517578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5517883300781,272.1612548828125,288.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313758286808e-08,0.0012806669110432,-0.0999522134661674,0.0,0.0,0.0,-0.0239944420754909,60.0,-14.438413619995115,-0.0,-1.1183051640273336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0001211474300362,292.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,0.0001275739632546,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,9.422578295925632e-05,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01953125,0.0,0.0,0.0001275740942219,291.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,0.0006051559466868,289.4621276855469,294.1499938964844,272.1351928710937,270.8403015136719,273.5198059082031,272.1442565917969,288.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908150674775,3.987568675256625e-08,0.0012907752534374,-0.1030045822262764,0.0,0.0,0.0,-0.0245806649327278,60.0,-14.56255054473877,-0.0,-1.1360297236251429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0001211474300362,292.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,0.0001275739632546,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,9.422578295925632e-05,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01953125,0.0,0.0,0.0001275740942219,291.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,0.0006051559466868,289.4621276855469,294.1499938964844,272.1351928710937,270.8403015136719,273.5198059082031,272.1442565917969,288.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908150674775,3.987568675256625e-08,0.0012907752534374,-0.1030045822262764,0.0,0.0,0.0,-0.0245806649327278,60.0,-14.56255054473877,-0.0,-1.1360297236251429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0001220551203005,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,0.0001285298058064,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,9.493176185060292e-05,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,0.0001285299367737,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,0.0006096900324337,289.455078125,294.1499938964844,272.1202087402344,270.83746337890625,273.4879455566406,272.1283874511719,288.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004863867536,4.100698802744773e-08,0.0013004454085603,-0.1059220805764198,0.0,0.0,0.0,-0.0251414831727743,60.0,-14.68047332763672,-0.0,-1.1531163579547865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0001220551203005,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,0.0001285298058064,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,9.493176185060292e-05,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,0.0001285299367737,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,0.0006096900324337,289.455078125,294.1499938964844,272.1202087402344,270.83746337890625,273.4879455566406,272.1283874511719,288.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004863867536,4.100698802744773e-08,0.0013004454085603,-0.1059220805764198,0.0,0.0,0.0,-0.0251414831727743,60.0,-14.68047332763672,-0.0,-1.1531163579547865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,0.0001229316258104,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,0.0001294528046855,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,9.561348997522146e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,0.0001294529502047,291.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,0.0006140684126876,289.4479675292969,294.1499938964844,272.1064147949219,270.8356628417969,273.45623779296875,272.1137390136719,288.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099440378251536e-08,0.0013097831979393,-0.1087368950247764,0.0,0.0,0.0,-0.0256830416619777,60.0,-14.793045043945312,-0.0,-1.1697369473040453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,0.0001229316258104,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,0.0001294528046855,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,9.561348997522146e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,0.0001294529502047,291.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,0.0006140684126876,289.4479675292969,294.1499938964844,272.1064147949219,270.8356628417969,273.45623779296875,272.1137390136719,288.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099440378251536e-08,0.0013097831979393,-0.1087368950247764,0.0,0.0,0.0,-0.0256830416619777,60.0,-14.793045043945312,-0.0,-1.1697369473040453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.000123357065604,292.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,0.0001299008290516,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,9.59443932515569e-05,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,0.0001299009600188,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,0.0006161935743875,289.4443664550781,294.1499938964844,272.1000061035156,270.8351745605469,273.44049072265625,272.1069030761719,288.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143583200871,4.2629711316521934e-08,0.0013143157120794,-0.1101023033261299,0.0,0.0,0.0,-0.0259459111839532,60.0,-14.847386360168455,-0.0,-1.177847295252832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,0.0001237728574778,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,0.000130338667077,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,9.626778773963451e-05,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,0.0001303388125961,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0006182705401442,289.4407653808594,294.1499938964844,272.09393310546875,270.8349914550781,273.4247741699219,272.10040283203125,288.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187885051593,4.314794921356224e-08,0.0013187453150749,-0.1114361360669136,0.0,0.0,0.0,-0.0262028146535158,60.0,-14.900420188903809,-0.0,-1.185800542202742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,0.0001245709863724,292.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0001311791420448,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,9.68885506154038e-05,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.000131179273012,291.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,0.0006222573574632,289.4334411621094,294.1499938964844,272.0827941894531,270.83551025390625,273.3935546875,272.0884094238281,288.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272924115881,4.414274101804949e-08,0.0013272482901811,-0.1139949262142181,0.0,0.0,0.0,-0.0266959592700004,60.0,-15.001998901367188,-0.0,-1.2011423677904534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,0.0001245709863724,292.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0001311791420448,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,9.68885506154038e-05,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.000131179273012,291.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,0.0006222573574632,289.4334411621094,294.1499938964844,272.0827941894531,270.83551025390625,273.3935546875,272.0884094238281,288.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272924115881,4.414274101804949e-08,0.0013272482901811,-0.1139949262142181,0.0,0.0,0.0,-0.0266959592700004,60.0,-15.001998901367188,-0.0,-1.2011423677904534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04937744140625,0.0,0.0,0.0001253184018423,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,0.0001319662114838,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.74698778009042e-05,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.000131966342451,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,0.0006259908550418,289.4260559082031,294.1499938964844,272.0731506347656,270.8373107910156,273.3626403808594,272.0779113769531,288.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.5074333598904566e-08,0.0013352108653634,-0.1163891851902008,0.0,0.0,0.0,-0.0271577723324298,60.0,-15.096587181091309,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04937744140625,0.0,0.0,0.0001253184018423,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,0.0001319662114838,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.74698778009042e-05,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.000131966342451,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,0.0006259908550418,289.4260559082031,294.1499938964844,272.0731506347656,270.8373107910156,273.3626403808594,272.0779113769531,288.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.5074333598904566e-08,0.0013352108653634,-0.1163891851902008,0.0,0.0,0.0,-0.0271577723324298,60.0,-15.096587181091309,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,0.0001260077842744,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,0.0001326921483268,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,9.800605766940862e-05,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,0.0001326922792941,291.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0006294344202615,289.4185791015625,294.1499938964844,272.0650634765625,270.8404846191406,273.3320617675781,272.0689697265625,288.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.5933589376545576e-08,0.0013425551587715,-0.1185958385467529,0.0,0.0,0.0,-0.0275837276130914,60.0,-15.183218955993652,-0.0,-1.2290088591271342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,0.0001260077842744,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,0.0001326921483268,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,9.800605766940862e-05,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,0.0001326922792941,291.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0006294344202615,289.4185791015625,294.1499938964844,272.0650634765625,270.8404846191406,273.3320617675781,272.0689697265625,288.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.5933589376545576e-08,0.0013425551587715,-0.1185958385467529,0.0,0.0,0.0,-0.0275837276130914,60.0,-15.183218955993652,-0.0,-1.2290088591271342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,0.0001266321924049,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001333496911684,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,9.849171328824012e-05,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,0.0001333498221356,291.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0006325535359792,289.4110107421875,294.1499938964844,272.05859375,270.8450622558594,273.3018798828125,272.0616455078125,288.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492541620507,4.671189302030143e-08,0.0013492074795067,-0.1205931529402732,0.0,0.0,0.0,-0.027969554066658,60.0,-15.26093292236328,-0.0,-1.241218967606983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,0.0001266321924049,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001333496911684,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,9.849171328824012e-05,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,0.0001333498221356,291.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0006325535359792,289.4110107421875,294.1499938964844,272.05859375,270.8450622558594,273.3018798828125,272.0616455078125,288.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492541620507,4.671189302030143e-08,0.0013492074795067,-0.1205931529402732,0.0,0.0,0.0,-0.027969554066658,60.0,-15.26093292236328,-0.0,-1.241218967606983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.0001269180211238,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0001336506829829,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,9.871401562122628e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,0.0001336507993983,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0006339812534861,289.4072265625,294.1499938964844,272.0560302734375,270.847900390625,273.2869567871094,272.05865478515625,288.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522994704544,4.70681520425842e-08,0.0013522524386644,-0.121506929397583,0.0,0.0,0.0,-0.0281461589038372,60.0,-15.29605770111084,-0.0,-1.2468281340716208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,0.0001271852961508,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,0.0001339321315754,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,9.892189700622112e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001339322625426,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388427734375,0.0,0.0,0.0006353163626044,289.40338134765625,294.1499938964844,272.05389404296875,270.85113525390625,273.27215576171875,272.0560913085937,288.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551472220569,4.7401293556959e-08,0.001355099841021,-0.1223611533641815,0.0,0.0,0.0,-0.0283113047480583,60.0,-15.328675270080566,-0.0,-1.2520847292307738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0001276613766094,292.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739074707031,0.0,0.0,0.0001344334741588,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,9.929218504112214e-05,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0001344335905741,291.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0006376944947987,289.39569091796875,294.1499938964844,272.0509948730469,270.8587951660156,273.242919921875,272.05230712890625,288.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.79947104281564e-08,0.0013601719401776,-0.1238821223378181,0.0,0.0,0.0,-0.0286054778844118,60.0,-15.386029243469238,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0001276613766094,292.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739074707031,0.0,0.0,0.0001344334741588,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,9.929218504112214e-05,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0001344335905741,291.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0006376944947987,289.39569091796875,294.1499938964844,272.0509948730469,270.8587951660156,273.242919921875,272.05230712890625,288.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.79947104281564e-08,0.0013601719401776,-0.1238821223378181,0.0,0.0,0.0,-0.0286054778844118,60.0,-15.386029243469238,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001280559663427,292.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.0001348489895462,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,9.95990849332884e-05,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.0001348491205135,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,0.0006396655808202,289.3879089355469,294.1499938964844,272.04998779296875,270.8681335449219,273.2142639160156,272.0504150390625,288.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644241262227,4.8486541004422186e-08,0.0013643756974488,-0.1251420974731445,0.0,0.0,0.0,-0.0288492906838655,60.0,-15.431892395019531,-0.0,-1.2692851214524128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001280559663427,292.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.0001348489895462,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,9.95990849332884e-05,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.0001348491205135,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,0.0006396655808202,289.3879089355469,294.1499938964844,272.04998779296875,270.8681335449219,273.2142639160156,272.0504150390625,288.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644241262227,4.8486541004422186e-08,0.0013643756974488,-0.1251420974731445,0.0,0.0,0.0,-0.0288492906838655,60.0,-15.431892395019531,-0.0,-1.2692851214524128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,0.0001283991587115,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0001352104009129,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,9.986601799027994e-05,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0001352105173282,291.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0006413799128495,289.3800964355469,294.1499938964844,272.04998779296875,270.8783569335937,273.18621826171875,272.050048828125,288.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613509714603,60.0,-15.467764854431152,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,0.0001283991587115,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0001352104009129,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,9.986601799027994e-05,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0001352105173282,291.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0006413799128495,289.3800964355469,294.1499938964844,272.04998779296875,270.8783569335937,273.18621826171875,272.050048828125,288.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613509714603,60.0,-15.467764854431152,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
