time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777780,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94097900390625,0.0,0.0,0.0001287304330617,292.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.453369140625,0.0,0.0,0.0001355592394247,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0001001236669253,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,0.00013555935584,291.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,0.0006430346984416,289.3721923828125,294.1499938964844,272.04998779296875,270.8886413574219,273.15875244140625,272.0500183105469,288.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.127294436097145,0.0,0.0,0.0,-0.0292660370469093,60.0,-15.49954319000244,-0.0,-1.2826899364881686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94097900390625,0.0,0.0,0.0001287304330617,292.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.453369140625,0.0,0.0,0.0001355592394247,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0001001236669253,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,0.00013555935584,291.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,0.0006430346984416,289.3721923828125,294.1499938964844,272.04998779296875,270.8886413574219,273.15875244140625,272.0500183105469,288.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.127294436097145,0.0,0.0,0.0,-0.0292660370469093,60.0,-15.49954319000244,-0.0,-1.2826899364881686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,0.0001288926141569,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.0001357300352538,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001002498174784,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,0.0001357301516691,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742370605469,0.0,0.0,0.0006438448908738,289.36822509765625,294.1499938964844,272.04998779296875,270.893798828125,273.145263671875,272.04998779296875,288.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373338047415,4.952939391955624e-08,0.0013732885709032,-0.127811774611473,0.0,0.0,0.0,-0.0293662548065185,60.0,-15.51473617553711,-0.0,-1.2859239006957068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,0.000129052757984,292.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,0.0001358986628474,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,0.0001003743673209,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0001358987792627,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.0006446447805501,289.3642578125,294.1499938964844,272.04998779296875,270.8989562988281,273.13189697265625,272.04998779296875,288.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750441139563,4.972899247945861e-08,0.0013749944046139,-0.1283224374055862,0.0,0.0,0.0,-0.0294652003794908,60.0,-15.529616355895996,-0.0,-1.289120774572439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0001293662935495,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,0.000136228831252,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,0.0001006182283163,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251342773437,0.0,0.0,0.0001362289476674,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,0.0006462109740823,289.3562316894531,294.1499938964844,272.04998779296875,270.9093017578125,273.1056213378906,272.04998779296875,288.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.01198016422677e-08,0.0013783344766125,-0.1293220371007919,0.0,0.0,0.0,-0.0296589341014623,60.0,-15.558513641357422,-0.0,-1.295391740541163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0001293662935495,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,0.000136228831252,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,0.0001006182283163,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251342773437,0.0,0.0,0.0001362289476674,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,0.0006462109740823,289.3562316894531,294.1499938964844,272.04998779296875,270.9093017578125,273.1056213378906,272.04998779296875,288.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.01198016422677e-08,0.0013783344766125,-0.1293220371007919,0.0,0.0,0.0,-0.0296589341014623,60.0,-15.558513641357422,-0.0,-1.295391740541163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953552246094,0.0,0.0,0.0001296682166866,292.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0001365467905998,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,0.0001008530671242,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,0.0001365469070151,291.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0006477191927842,289.3481750488281,294.1499938964844,272.04998779296875,270.91961669921875,273.0799255371094,272.04998779296875,288.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816014397889,5.049615126040408e-08,0.0013815510319545,-0.130284309387207,0.0,0.0,0.0,-0.0298454985022544,60.0,-15.586068153381348,-0.0,-1.3014451383241976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953552246094,0.0,0.0,0.0001296682166866,292.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0001365467905998,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,0.0001008530671242,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,0.0001365469070151,291.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0006477191927842,289.3481750488281,294.1499938964844,272.04998779296875,270.91961669921875,273.0799255371094,272.04998779296875,288.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816014397889,5.049615126040408e-08,0.0013815510319545,-0.130284309387207,0.0,0.0,0.0,-0.0298454985022544,60.0,-15.586068153381348,-0.0,-1.3014451383241976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,0.0001299541327171,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.0001368478697258,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0001010754422168,291.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,0.0001368479861412,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,0.0006491473759524,289.3400573730469,294.1499938964844,272.04998779296875,270.92987060546875,273.0548095703125,272.04998779296875,288.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.0852527522238233e-08,0.0013845968060195,-0.1311951875686645,0.0,0.0,0.0,-0.0300221629440784,60.0,-15.611878395080566,-0.0,-1.3071901605599126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,0.0001299541327171,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.0001368478697258,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0001010754422168,291.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,0.0001368479861412,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,0.0006491473759524,289.3400573730469,294.1499938964844,272.04998779296875,270.92987060546875,273.0548095703125,272.04998779296875,288.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.0852527522238233e-08,0.0013845968060195,-0.1311951875686645,0.0,0.0,0.0,-0.0300221629440784,60.0,-15.611878395080566,-0.0,-1.3071901605599126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865234375,0.0,0.0,0.0001302183372899,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,0.0001371260877931,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,0.0001012809298117,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.0001371262042084,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0006504671182483,289.3318786621094,294.1499938964844,272.04998779296875,270.9400329589844,273.0302429199219,272.04998779296875,288.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874624855816,5.118184986940833e-08,0.00138741126284,-0.1320366263389587,0.0,0.0,0.0,-0.0301854144781827,60.0,-15.635367393493652,-0.0,-1.3125101361310956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865234375,0.0,0.0,0.0001302183372899,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,0.0001371260877931,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,0.0001012809298117,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.0001371262042084,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0006504671182483,289.3318786621094,294.1499938964844,272.04998779296875,270.9400329589844,273.0302429199219,272.04998779296875,288.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874624855816,5.118184986940833e-08,0.00138741126284,-0.1320366263389587,0.0,0.0,0.0,-0.0301854144781827,60.0,-15.635367393493652,-0.0,-1.3125101361310956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85772705078125,0.0,0.0,0.0001303395692957,292.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.0001372537517454,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,0.0001013752189464,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773742675781,0.0,0.0,0.0001372538536088,291.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80352783203125,0.0,0.0,0.0006510727107524,289.3277587890625,294.1499938964844,272.04998779296875,270.9450988769531,273.0181579589844,272.04998779296875,288.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887541135773,5.1332953887595074e-08,0.0013887027744203,-0.1324226260185241,0.0,0.0,0.0,-0.0302603207528591,60.0,-15.646007537841797,-0.0,-1.3149548294677518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0001304516918025,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106750488281,0.0,0.0,0.0001373718259856,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,0.0001014624285744,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.000137371927849,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0006516327848657,289.3236389160156,294.1499938964844,272.04998779296875,270.9501037597656,273.0062255859375,272.04998779296875,288.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899486511945,5.147271053829172e-08,0.0013898971956223,-0.1327795833349228,0.0,0.0,0.0,-0.0303296018391847,60.0,-15.655714988708496,-0.0,-1.3172179080811477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,0.0001306431076955,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,0.0001375733991153,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,0.0001016113092191,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,0.0001375735009787,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,0.0006525889621116,289.3153686523437,294.1499938964844,272.04998779296875,270.9600524902344,272.98272705078125,272.04998779296875,288.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919881312176,5.1711300130818933e-08,0.0013919363263994,-0.1333888620138168,0.0,0.0,0.0,-0.0304478760808706,60.0,-15.671637535095217,-0.0,-1.3210859606260788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,0.0001306431076955,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,0.0001375733991153,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,0.0001016113092191,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,0.0001375735009787,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,0.0006525889621116,289.3153686523437,294.1499938964844,272.04998779296875,270.9600524902344,272.98272705078125,272.04998779296875,288.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919881312176,5.1711300130818933e-08,0.0013919363263994,-0.1333888620138168,0.0,0.0,0.0,-0.0304478760808706,60.0,-15.671637535095217,-0.0,-1.3210859606260788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0001307824568357,292.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,0.0001377201406285,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.0001017196918837,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435913085937,0.0,0.0,0.0001377202424919,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,0.0006532850093208,289.3070373535156,294.1499938964844,272.04998779296875,270.9698181152344,272.9598083496094,272.04998779296875,288.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934727758169,5.1884981644434454e-08,0.0013934208545833,-0.1338322907686233,0.0,0.0,0.0,-0.0305339749902486,60.0,-15.681880950927734,-0.0,-1.32390510998448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0001307824568357,292.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,0.0001377201406285,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.0001017196918837,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435913085937,0.0,0.0,0.0001377202424919,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,0.0006532850093208,289.3070373535156,294.1499938964844,272.04998779296875,270.9698181152344,272.9598083496094,272.04998779296875,288.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934727758169,5.1884981644434454e-08,0.0013934208545833,-0.1338322907686233,0.0,0.0,0.0,-0.0305339749902486,60.0,-15.681880950927734,-0.0,-1.32390510998448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0001308635110035,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001378054876113,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618408203125,0.0,0.0,0.0001017827307805,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,0.0001378055894747,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,0.0006536899018101,289.2986755371094,294.1499938964844,272.04998779296875,270.9793701171875,272.9374084472656,272.04998779296875,288.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943362282589,5.198598884703642e-08,0.0013942843070253,-0.1340901404619217,0.0,0.0,0.0,-0.0305840466171503,60.0,-15.685465812683104,-0.0,-1.3255461794869916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0001308635110035,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001378054876113,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618408203125,0.0,0.0,0.0001017827307805,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,0.0001378055894747,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,0.0006536899018101,289.2986755371094,294.1499938964844,272.04998779296875,270.9793701171875,272.9374084472656,272.04998779296875,288.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943362282589,5.198598884703642e-08,0.0013942843070253,-0.1340901404619217,0.0,0.0,0.0,-0.0305840466171503,60.0,-15.685465812683104,-0.0,-1.3255461794869916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,0.0001308864884776,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0001378297019982,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,0.0001018006078083,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001378298038616,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,0.0006538047455251,289.290283203125,294.1499938964844,272.04998779296875,270.9887084960937,272.91558837890625,272.04998779296875,288.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394581166096,5.20146201665739e-08,0.0013945291284471,-0.1341632306575775,0.0,0.0,0.0,-0.0305982399731874,60.0,-15.681992530822754,-0.0,-1.3260114428703673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,0.0001308864884776,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0001378297019982,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,0.0001018006078083,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001378298038616,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,0.0006538047455251,289.290283203125,294.1499938964844,272.04998779296875,270.9887084960937,272.91558837890625,272.04998779296875,288.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394581166096,5.20146201665739e-08,0.0013945291284471,-0.1341632306575775,0.0,0.0,0.0,-0.0305982399731874,60.0,-15.681992530822754,-0.0,-1.3260114428703673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0001308783976128,292.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,0.0001378211745759,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,0.000101794321381,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,0.0001378212764393,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.734130859375,0.0,0.0,0.0006537643494084,289.2860717773437,294.1499938964844,272.04998779296875,270.9933166503906,272.9048767089844,272.04998779296875,288.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004519801585054e-08,0.0013944428646937,-0.1341374367475509,0.0,0.0,0.0,-0.0305932331830263,60.0,-15.677690505981444,-0.0,-1.325847307498407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0001308593928115,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,0.0001378011656925,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.0001017795293591,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035217285156,0.0,0.0,0.0001378012675559,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0006536693545058,289.2818603515625,294.1499938964844,272.04998779296875,270.997802734375,272.894287109375,272.04998779296875,288.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942922232672,5.1980805437779054e-08,0.0013942403020337,-0.1340769082307815,0.0,0.0,0.0,-0.0305814780294895,60.0,-15.671893119812012,-0.0,-1.3254619091185305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.0001307974453084,292.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,0.0001377359294565,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203369140625,0.0,0.0,0.0001017313552438,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,0.0001377360313199,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,0.000653359980788,289.2733764648437,294.1499938964844,272.04998779296875,271.0066223144531,272.87353515625,272.04998779296875,288.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936321483924,5.1903558784260895e-08,0.0013935802271589,-0.1338797062635421,0.0,0.0,0.0,-0.0305431857705116,60.0,-15.656699180603027,-0.0,-1.3242068064300838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.0001307974453084,292.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,0.0001377359294565,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203369140625,0.0,0.0,0.0001017313552438,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,0.0001377360313199,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,0.000653359980788,289.2733764648437,294.1499938964844,272.04998779296875,271.0066223144531,272.87353515625,272.04998779296875,288.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936321483924,5.1903558784260895e-08,0.0013935802271589,-0.1338797062635421,0.0,0.0,0.0,-0.0305431857705116,60.0,-15.656699180603027,-0.0,-1.3242068064300838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,0.0001307189813815,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584899902344,0.0,0.0,0.0001376533036818,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,0.0001016703172354,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.0001376533909933,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0006529680103994,289.264892578125,294.1499938964844,272.04998779296875,271.0151062011719,272.853271484375,272.04998779296875,288.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927958207204,5.180570639140569e-08,0.0013927440159022,-0.1336299031972885,0.0,0.0,0.0,-0.0304946787655353,60.0,-15.638225555419922,-0.0,-1.3226180328729242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,0.0001307189813815,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584899902344,0.0,0.0,0.0001376533036818,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,0.0001016703172354,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.0001376533909933,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0006529680103994,289.264892578125,294.1499938964844,272.04998779296875,271.0151062011719,272.853271484375,272.04998779296875,288.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927958207204,5.180570639140569e-08,0.0013927440159022,-0.1336299031972885,0.0,0.0,0.0,-0.0304946787655353,60.0,-15.638225555419922,-0.0,-1.3226180328729242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332763671875,0.0,0.0,0.0001306212943745,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,0.0001375504361931,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001015943416859,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,0.0001375505235046,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,0.000652480055578,289.25634765625,294.1499938964844,272.04998779296875,271.0232849121094,272.83355712890625,272.04998779296875,288.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683908708355375e-08,0.0013917031465098,-0.1333189159631729,0.0,0.0,0.0,-0.030434301123023,60.0,-15.617825508117676,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332763671875,0.0,0.0,0.0001306212943745,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,0.0001375504361931,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001015943416859,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,0.0001375505235046,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,0.000652480055578,289.25634765625,294.1499938964844,272.04998779296875,271.0232849121094,272.83355712890625,272.04998779296875,288.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683908708355375e-08,0.0013917031465098,-0.1333189159631729,0.0,0.0,0.0,-0.030434301123023,60.0,-15.617825508117676,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0001304870238527,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,0.0001374090352328,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,0.0001014899098663,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0001374091370962,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,0.0006518093287013,289.247802734375,294.1499938964844,272.04998779296875,271.03106689453125,272.8143310546875,272.04998779296875,288.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903240906074,5.151649418166927e-08,0.0013902725186198,-0.1328914016485214,0.0,0.0,0.0,-0.030351310968399,60.0,-15.593810081481934,-0.0,-1.3179273139485306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0001304870238527,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,0.0001374090352328,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,0.0001014899098663,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0001374091370962,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,0.0006518093287013,289.247802734375,294.1499938964844,272.04998779296875,271.03106689453125,272.8143310546875,272.04998779296875,288.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903240906074,5.151649418166927e-08,0.0013902725186198,-0.1328914016485214,0.0,0.0,0.0,-0.030351310968399,60.0,-15.593810081481934,-0.0,-1.3179273139485306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71197509765625,0.0,0.0,0.0001304070028709,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0001373247796436,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727294921875,0.0,0.0,0.0001014276713249,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444702148437,0.0,0.0,0.0001373248669551,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,0.0006514096166938,289.2435302734375,294.1499938964844,272.04998779296875,271.0348205566406,272.804931640625,272.04998779296875,288.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389471348375,5.141673042885486e-08,0.0013894198928028,-0.1326366066932678,0.0,0.0,0.0,-0.0303018558770418,60.0,-15.580194473266602,-0.0,-1.3163112555503176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001303194585489,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,0.0001372325932607,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.666015625,0.0,0.0,0.0001013595829135,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63800048828125,0.0,0.0,0.0001372326805721,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597595214844,0.0,0.0,0.000650972360745,289.2392272949219,294.1499938964844,272.04998779296875,271.0384521484375,272.7956237792969,272.04998779296875,288.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885386288166,5.13075946173558e-08,0.0013884872896596,-0.1323578506708145,0.0,0.0,0.0,-0.0302477553486824,60.0,-15.565637588500977,-0.0,-1.3145444199835765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0001301233278354,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,0.0001370260579278,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,0.0001012070424621,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,0.0001370261452393,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,0.0006499926676042,289.2306213378906,294.1499938964844,272.04998779296875,271.04541015625,272.77740478515625,272.04998779296875,288.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864487409591,5.1063079098412345e-08,0.0013863976346328,-0.1317331790924072,0.0,0.0,0.0,-0.0301265437155962,60.0,-15.533917427062988,-0.0,-1.3105902496590718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0001301233278354,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,0.0001370260579278,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,0.0001012070424621,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,0.0001370261452393,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,0.0006499926676042,289.2306213378906,294.1499938964844,272.04998779296875,271.04541015625,272.77740478515625,272.04998779296875,288.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864487409591,5.1063079098412345e-08,0.0013863976346328,-0.1317331790924072,0.0,0.0,0.0,-0.0301265437155962,60.0,-15.533917427062988,-0.0,-1.3105902496590718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0001299034775001,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201599121094,0.0,0.0,0.0001367945515085,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,0.0001010360429063,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,0.0001367946388199,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,0.0006488944636657,289.2220153808594,294.1499938964844,272.04998779296875,271.05194091796875,272.7596435546875,272.04998779296875,288.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384106115438,5.078899079080657e-08,0.0013840552419424,-0.131032794713974,0.0,0.0,0.0,-0.0299906730651855,60.0,-15.498976707458496,-0.0,-1.3061648473922105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0001299034775001,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201599121094,0.0,0.0,0.0001367945515085,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,0.0001010360429063,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,0.0001367946388199,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,0.0006488944636657,289.2220153808594,294.1499938964844,272.04998779296875,271.05194091796875,272.7596435546875,272.04998779296875,288.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384106115438,5.078899079080657e-08,0.0013840552419424,-0.131032794713974,0.0,0.0,0.0,-0.0299906730651855,60.0,-15.498976707458496,-0.0,-1.3061648473922105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0001296664704568,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,0.0001365449716104,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,0.0001008516992442,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001365450589219,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,0.0006477105198428,289.21337890625,294.1499938964844,272.04998779296875,271.0579528808594,272.74237060546875,272.04998779296875,288.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815806014463,5.0493515146854406e-08,0.0013815300771966,-0.1302775591611862,0.0,0.0,0.0,-0.0298442002385854,60.0,-15.46159553527832,-0.0,-1.3014026478685994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
