time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780120,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0001296664704568,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,0.0001365449716104,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,0.0001008516992442,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001365450589219,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,0.0006477105198428,289.21337890625,294.1499938964844,272.04998779296875,271.0579528808594,272.74237060546875,272.04998779296875,288.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815806014463,5.0493515146854406e-08,0.0013815300771966,-0.1302775591611862,0.0,0.0,0.0,-0.0298442002385854,60.0,-15.46159553527832,-0.0,-1.3014026478685994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0001294198009418,291.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0001362852199235,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,0.0001006598467938,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868530273437,0.0,0.0,0.000136285307235,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0006464783800765,289.2047424316406,294.1499938964844,272.04998779296875,271.0634765625,272.7255859375,272.04998779296875,288.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789521763101,5.0186006461672163e-08,0.0013789020013064,-0.1294913291931152,0.0,0.0,0.0,-0.0296917613595724,60.0,-15.422606468200684,-0.0,-1.296455565125143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0001294198009418,291.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0001362852199235,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,0.0001006598467938,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868530273437,0.0,0.0,0.000136285307235,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0006464783800765,289.2047424316406,294.1499938964844,272.04998779296875,271.0634765625,272.7255859375,272.04998779296875,288.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789521763101,5.0186006461672163e-08,0.0013789020013064,-0.1294913291931152,0.0,0.0,0.0,-0.0296917613595724,60.0,-15.422606468200684,-0.0,-1.296455565125143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,0.0001292948873015,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,0.0001361536706099,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,0.0001005626982077,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805358886719,0.0,0.0,0.0001361537579214,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,0.0006458544521592,289.2004089355469,294.1499938964844,272.04998779296875,271.0660400390625,272.71734619140625,272.04998779296875,288.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776211999356,5.0030283915702967e-08,0.0013775711413472,-0.1290931105613708,0.0,0.0,0.0,-0.0296145658940076,60.0,-15.402766227722168,-0.0,-1.293954028369626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.0001291694643441,291.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968444824219,0.0,0.0,0.0001360215974273,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,0.000100465149444,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,0.0001360216847388,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,0.0006452279048971,289.1960754394531,294.1499938964844,272.04998779296875,271.0684509277344,272.709228515625,272.04998779296875,288.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762847520411,4.987392898669896e-08,0.0013762349262833,-0.1286931931972503,0.0,0.0,0.0,-0.0295370575040578,60.0,-15.382816314697266,-0.0,-1.2914446756440157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,0.0001289196225116,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,0.0001357585133519,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0001002708231681,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0001357585861114,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58135986328125,0.0,0.0,0.0006439799326471,289.1874084472656,294.1499938964844,272.04998779296875,271.0728454589844,272.6932983398437,272.04998779296875,288.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736225664615,4.956246257847852e-08,0.0013735729735344,-0.1278963834047317,0.0,0.0,0.0,-0.0293826591223478,60.0,-15.342825889587402,-0.0,-1.286453255033848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,0.0001289196225116,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,0.0001357585133519,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0001002708231681,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0001357585861114,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58135986328125,0.0,0.0,0.0006439799326471,289.1874084472656,294.1499938964844,272.04998779296875,271.0728454589844,272.6932983398437,272.04998779296875,288.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736225664615,4.956246257847852e-08,0.0013735729735344,-0.1278963834047317,0.0,0.0,0.0,-0.0293826591223478,60.0,-15.342825889587402,-0.0,-1.286453255033848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,0.0001286805490963,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0001355067506665,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,0.0001000848715193,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001355068234261,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685729980469,0.0,0.0,0.0006427856860682,289.1787109375,294.1499938964844,272.04998779296875,271.07666015625,272.6777648925781,272.04998779296875,288.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710749335587,4.926442187525026e-08,0.0013710256898775,-0.127133697271347,0.0,0.0,0.0,-0.0292349122464656,60.0,-15.303488731384276,-0.0,-1.2816859396025393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,0.0001286805490963,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0001355067506665,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,0.0001000848715193,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001355068234261,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685729980469,0.0,0.0,0.0006427856860682,289.1787109375,294.1499938964844,272.04998779296875,271.07666015625,272.6777648925781,272.04998779296875,288.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710749335587,4.926442187525026e-08,0.0013710256898775,-0.127133697271347,0.0,0.0,0.0,-0.0292349122464656,60.0,-15.303488731384276,-0.0,-1.2816859396025393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.000128466199385,291.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733459472656,0.0,0.0,0.0001352810359094,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,9.99181647785008e-05,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.000135281108669,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,0.0006417150143533,289.1700134277344,294.1499938964844,272.04998779296875,271.079833984375,272.6626281738281,272.04998779296875,288.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687908649444,4.899721162132664e-08,0.0013687418540939,-0.1264497190713882,0.0,0.0,0.0,-0.0291024502366781,60.0,-15.26624870300293,-0.0,-1.2774194146913942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.000128466199385,291.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733459472656,0.0,0.0,0.0001352810359094,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,9.99181647785008e-05,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.000135281108669,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,0.0006417150143533,289.1700134277344,294.1499938964844,272.04998779296875,271.079833984375,272.6626281738281,272.04998779296875,288.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687908649444,4.899721162132664e-08,0.0013687418540939,-0.1264497190713882,0.0,0.0,0.0,-0.0291024502366781,60.0,-15.26624870300293,-0.0,-1.2774194146913942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58184814453125,0.0,0.0,0.0001282899756915,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0001350954698864,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.97811002889648e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,0.000135095542646,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,0.0006408347398974,289.16131591796875,294.1499938964844,272.04998779296875,271.0823669433594,272.6478881835937,272.04998779296875,288.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366912969388,4.8777522465570655e-08,0.0013668641913682,-0.1258872598409652,0.0,0.0,0.0,-0.0289935451000928,60.0,-15.232552528381348,-0.0,-1.2739168653297386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58184814453125,0.0,0.0,0.0001282899756915,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0001350954698864,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.97811002889648e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,0.000135095542646,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,0.0006408347398974,289.16131591796875,294.1499938964844,272.04998779296875,271.0823669433594,272.6478881835937,272.04998779296875,288.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366912969388,4.8777522465570655e-08,0.0013668641913682,-0.1258872598409652,0.0,0.0,0.0,-0.0289935451000928,60.0,-15.232552528381348,-0.0,-1.2739168653297386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0001282201264984,291.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,0.0001350219099549,290.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,9.972676343750209e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,0.0001350219827145,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0006404857849702,289.1569519042969,294.1499938964844,272.04998779296875,271.0833435058594,272.6406555175781,272.04998779296875,288.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-15.217795372009276,-0.0,-1.272529743800988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,0.000128162864712,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.257568359375,0.0,0.0,0.0001349616068182,290.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,9.968223457690328e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122375488281,0.0,0.0,0.0001349616795778,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0006401997525244,289.1525573730469,294.1499938964844,272.04998779296875,271.0841979980469,272.633544921875,272.04998779296875,288.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655581278726,4.8619050119214087e-08,0.0013655095826834,-0.1254814565181732,0.0,0.0,0.0,-0.0289149861782789,60.0,-15.204319953918455,-0.0,-1.2713933017494128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,0.0001280889846384,291.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,0.0001348838122794,290.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,9.962477633962408e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,0.000134883885039,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0006398307741619,289.143798828125,294.1499938964844,272.04998779296875,271.0853271484375,272.6195373535156,272.04998779296875,288.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647706946358,4.85269424643775e-08,0.0013647222658619,-0.1252455711364746,0.0,0.0,0.0,-0.0288693234324455,60.0,-15.18187141418457,-0.0,-1.269927736302634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,0.0001280889846384,291.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,0.0001348838122794,290.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,9.962477633962408e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,0.000134883885039,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0006398307741619,289.143798828125,294.1499938964844,272.04998779296875,271.0853271484375,272.6195373535156,272.04998779296875,288.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647706946358,4.85269424643775e-08,0.0013647222658619,-0.1252455711364746,0.0,0.0,0.0,-0.0288693234324455,60.0,-15.18187141418457,-0.0,-1.269927736302634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,0.0001280658907489,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,0.0001348594814771,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,9.960680472431704e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,0.0001348595542367,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,0.0006397153483703,289.135009765625,294.1499938964844,272.04998779296875,271.085693359375,272.6058959960937,272.04998779296875,288.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645242433995,4.849812285101508e-08,0.0013644758146256,-0.1251717656850814,0.0,0.0,0.0,-0.028855038806796,60.0,-15.165706634521484,-0.0,-1.2694692941295216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,0.0001280658907489,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,0.0001348594814771,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,9.960680472431704e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,0.0001348595542367,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,0.0006397153483703,289.135009765625,294.1499938964844,272.04998779296875,271.085693359375,272.6058959960937,272.04998779296875,288.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645242433995,4.849812285101508e-08,0.0013644758146256,-0.1251717656850814,0.0,0.0,0.0,-0.028855038806796,60.0,-15.165706634521484,-0.0,-1.2694692941295216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,0.0001280179130844,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336730957031,0.0,0.0,0.0001348089717794,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,9.95694863377139e-05,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,0.000134809029987,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0006394757074303,289.126220703125,294.1499938964844,272.04998779296875,271.085693359375,272.5925598144531,272.04998779296875,288.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640130637213,4.843829870537777e-08,0.0013639646349474,-0.1250185370445251,0.0,0.0,0.0,-0.02882538177073,60.0,-15.150765419006348,-0.0,-1.268518019514886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,0.0001280179130844,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336730957031,0.0,0.0,0.0001348089717794,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,9.95694863377139e-05,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,0.000134809029987,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0006394757074303,289.126220703125,294.1499938964844,272.04998779296875,271.085693359375,272.5925598144531,272.04998779296875,288.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640130637213,4.843829870537777e-08,0.0013639646349474,-0.1250185370445251,0.0,0.0,0.0,-0.02882538177073,60.0,-15.150765419006348,-0.0,-1.268518019514886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0001278802083106,291.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22564697265625,0.0,0.0,0.0001346639619441,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,9.946239151759072e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0001346640347037,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,0.0006387878675013,289.11737060546875,294.1499938964844,272.04998779296875,271.085693359375,272.57958984375,272.04998779296875,288.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362546114251,4.8266635133131786e-08,0.0013624978018924,-0.1245788112282753,0.0,0.0,0.0,-0.0287402868270874,60.0,-15.129009246826172,-0.0,-1.265790245952303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0001278802083106,291.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22564697265625,0.0,0.0,0.0001346639619441,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,9.946239151759072e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0001346640347037,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,0.0006387878675013,289.11737060546875,294.1499938964844,272.04998779296875,271.085693359375,272.57958984375,272.04998779296875,288.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362546114251,4.8266635133131786e-08,0.0013624978018924,-0.1245788112282753,0.0,0.0,0.0,-0.0287402868270874,60.0,-15.129009246826172,-0.0,-1.265790245952303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0001277782430406,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,0.0001345565833617,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794006347656,0.0,0.0,9.938307630363852e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,0.0001345566561212,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,0.0006382784922607,289.1129455566406,294.1499938964844,272.04998779296875,271.085693359375,272.5732116699219,272.04998779296875,288.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614597264677,4.8139519037704304e-08,0.0013614115305244,-0.1242531538009643,0.0,0.0,0.0,-0.0286772735416889,60.0,-15.11464500427246,-0.0,-1.2637723045827445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,0.0001276562688872,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0001344281481578,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,9.92882123682648e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,0.0001344282063655,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,0.0006376692326739,289.1085205078125,294.1499938964844,272.04998779296875,271.085693359375,272.56689453125,272.04998779296875,288.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601601822301,4.7987469997679e-08,0.0013601122191175,-0.1238635703921318,0.0,0.0,0.0,-0.0286018997430801,60.0,-15.098037719726562,-0.0,-1.2613605804290273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001273487141588,291.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20953369140625,0.0,0.0,0.0001341042661806,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,9.904900070978329e-05,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,0.0001341043389402,291.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,0.0006361328996717,289.09967041015625,294.1499938964844,272.04998779296875,271.085693359375,272.5545654296875,272.04998779296875,288.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356883207336,4.7604071795603886e-08,0.0013568355934694,-0.1228809878230094,0.0,0.0,0.0,-0.0284118428826332,60.0,-15.05705451965332,-0.0,-1.255289703294693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001273487141588,291.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20953369140625,0.0,0.0,0.0001341042661806,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,9.904900070978329e-05,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,0.0001341043389402,291.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,0.0006361328996717,289.09967041015625,294.1499938964844,272.04998779296875,271.085693359375,272.5545654296875,272.04998779296875,288.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356883207336,4.7604071795603886e-08,0.0013568355934694,-0.1228809878230094,0.0,0.0,0.0,-0.0284118428826332,60.0,-15.05705451965332,-0.0,-1.255289703294693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,0.0001269656931981,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2014465332031,0.0,0.0,0.0001337009307462,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,9.875109390122816e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.0001337010035058,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,0.0006342196720652,289.0908203125,294.1499938964844,272.04998779296875,271.085693359375,272.5425109863281,272.04998779296875,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528023846447,4.7126626157023566e-08,0.0013527552364394,-0.1216568872332573,0.0,0.0,0.0,-0.0281751621514558,60.0,-15.006978034973145,-0.0,-1.2477498501084488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,0.0001269656931981,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2014465332031,0.0,0.0,0.0001337009307462,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,9.875109390122816e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.0001337010035058,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,0.0006342196720652,289.0908203125,294.1499938964844,272.04998779296875,271.085693359375,272.5425109863281,272.04998779296875,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528023846447,4.7126626157023566e-08,0.0013527552364394,-0.1216568872332573,0.0,0.0,0.0,-0.0281751621514558,60.0,-15.006978034973145,-0.0,-1.2477498501084488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,0.0001265102328034,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,0.0001332213141722,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,9.83968493528664e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0001332213869318,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0006319445674307,289.0819702148437,294.1499938964844,272.04998779296875,271.085693359375,272.53082275390625,272.04998779296875,288.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479496119543,4.655888474758285e-08,0.0013479030458256,-0.1202005967497825,0.0,0.0,0.0,-0.0278937201946973,60.0,-14.94757843017578,-0.0,-1.238813780446435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,0.0001265102328034,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,0.0001332213141722,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,9.83968493528664e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0001332213869318,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0006319445674307,289.0819702148437,294.1499938964844,272.04998779296875,271.085693359375,272.53082275390625,272.04998779296875,288.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479496119543,4.655888474758285e-08,0.0013479030458256,-0.1202005967497825,0.0,0.0,0.0,-0.0278937201946973,60.0,-14.94757843017578,-0.0,-1.238813780446435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,0.0001259895070688,291.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0001326729689026,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,9.79918404482305e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,0.0001326730271102,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197082519531,0.0,0.0,0.0006293434416875,289.0731201171875,294.1499938964844,272.04998779296875,271.085693359375,272.5194702148437,272.04998779296875,288.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424013741314,4.590978974761129e-08,0.0013423555064946,-0.1185347363352775,0.0,0.0,0.0,-0.0275719482451677,60.0,-14.880399703979492,-0.0,-1.2286362505165016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,0.0001259895070688,291.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0001326729689026,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,9.79918404482305e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,0.0001326730271102,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197082519531,0.0,0.0,0.0006293434416875,289.0731201171875,294.1499938964844,272.04998779296875,271.085693359375,272.5194702148437,272.04998779296875,288.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424013741314,4.590978974761129e-08,0.0013423555064946,-0.1185347363352775,0.0,0.0,0.0,-0.0275719482451677,60.0,-14.880399703979492,-0.0,-1.2286362505165016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,0.0001257081894436,291.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812744140625,0.0,0.0,0.0001323767355643,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,9.77730451268144e-05,291.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,0.0001323767937719,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,0.0006279381923377,289.0686950683594,294.1499938964844,272.04998779296875,271.085693359375,272.5138854980469,272.04998779296875,288.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394041452556,4.555913690751368e-08,0.0013393585104495,-0.1176344081759452,0.0,0.0,0.0,-0.0273981224745512,60.0,-14.84422779083252,-0.0,-1.2231556922870368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,0.000125410806504,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17724609375,0.0,0.0,0.0001320635637966,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,9.754173515830188e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,0.0001320636220043,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.0006264526746235,289.06427001953125,294.1499938964844,272.04998779296875,271.085693359375,272.5083923339844,272.04998779296875,288.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362354366108,4.5188439656840274e-08,0.001336190267466,-0.1166823133826255,0.0,0.0,0.0,-0.0272143594920635,60.0,-14.80616855621338,-0.0,-1.217375142914534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,0.0001247757609235,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,0.0001313948305323,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,9.704781405162066e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.00013139488874,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,0.0006232804735191,289.0554504394531,294.1499938964844,272.04998779296875,271.085693359375,272.49761962890625,272.04998779296875,288.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294691452756,4.439687018020778e-08,0.001329424791038,-0.11464823782444,0.0,0.0,0.0,-0.0268219597637653,60.0,-14.725383758544922,-0.0,-1.2050772113525454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,0.0001247757609235,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,0.0001313948305323,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,9.704781405162066e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.00013139488874,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,0.0006232804735191,289.0554504394531,294.1499938964844,272.04998779296875,271.085693359375,272.49761962890625,272.04998779296875,288.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294691452756,4.439687018020778e-08,0.001329424791038,-0.11464823782444,0.0,0.0,0.0,-0.0268219597637653,60.0,-14.725383758544922,-0.0,-1.2050772113525454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,0.000124092970509,291.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,0.0001306758204009,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,9.651675645727664e-05,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.0001306758786085,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,0.0006198698538355,289.0466613769531,294.1499938964844,272.04998779296875,271.085693359375,272.4871520996094,272.04998779296875,288.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221942353993,4.35458034075964e-08,0.001322150696069,-0.1124597489833831,0.0,0.0,0.0,-0.026400065049529,60.0,-14.638315200805664,-0.0,-1.191924425825164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,0.000124092970509,291.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,0.0001306758204009,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,9.651675645727664e-05,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.0001306758786085,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,0.0006198698538355,289.0466613769531,294.1499938964844,272.04998779296875,271.085693359375,272.4871520996094,272.04998779296875,288.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221942353993,4.35458034075964e-08,0.001322150696069,-0.1124597489833831,0.0,0.0,0.0,-0.026400065049529,60.0,-14.638315200805664,-0.0,-1.191924425825164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
