time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782460,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,0.0001233716466231,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,0.0001299162249779,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,9.59557219175622e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,0.0001299162831855,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0006162666832096,289.03790283203125,294.1499938964844,272.04998779296875,271.085693359375,272.4770202636719,272.04998779296875,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145086122676,4.264670749876132e-08,0.0013144660042598,-0.110146053135395,0.0,0.0,0.0,-0.0259543620049953,60.0,-14.545868873596191,-0.0,-1.1781076381112145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,0.0001233716466231,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,0.0001299162249779,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,9.59557219175622e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,0.0001299162831855,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0006162666832096,289.03790283203125,294.1499938964844,272.04998779296875,271.085693359375,272.4770202636719,272.04998779296875,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145086122676,4.264670749876132e-08,0.0013144660042598,-0.110146053135395,0.0,0.0,0.0,-0.0259543620049953,60.0,-14.545868873596191,-0.0,-1.1781076381112145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,0.0001226341701112,291.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,0.0001291396474698,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36505126953125,0.0,0.0,9.538213635096326e-05,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,0.0001291397056775,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,0.0006125828367657,289.0291442871094,294.1499938964844,272.04998779296875,271.085693359375,272.4671630859375,272.04998779296875,288.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,-0.025498691946268,60.0,-14.450779914855955,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,0.0001226341701112,291.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,0.0001291396474698,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36505126953125,0.0,0.0,9.538213635096326e-05,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,0.0001291397056775,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,0.0006125828367657,289.0291442871094,294.1499938964844,272.04998779296875,271.085693359375,272.4671630859375,272.04998779296875,288.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,-0.025498691946268,60.0,-14.450779914855955,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,0.00012225843966,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,0.0001287439808947,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592529296875,0.0,0.0,9.50898975133896e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,0.0001287440391024,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551330566406,0.0,0.0,0.0006107059889473,289.0247802734375,294.1499938964844,272.04998779296875,271.085693359375,272.4623718261719,272.04998779296875,288.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302647520788,4.1259198724219466e-08,0.001302606309764,-0.1065721362829208,0.0,0.0,0.0,-0.0252665355801582,60.0,-14.402362823486328,-0.0,-1.1569428437496756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,0.0001218785837409,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,0.0001283439778489,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,9.479445725446568e-05,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33514404296875,0.0,0.0,0.0001283440360566,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493957519531,0.0,0.0,0.0006088085356168,289.0204467773437,294.1499938964844,272.04998779296875,271.085693359375,272.4576110839844,272.04998779296875,288.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986003421247,4.07857498885278e-08,0.0012985594803467,-0.1053517237305641,0.0,0.0,0.0,-0.0250318348407745,60.0,-14.353554725646973,-0.0,-1.1497647278702061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,0.0001210964182973,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,0.0001275203248951,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,9.418610716238618e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,0.0001275203685509,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0006049014627933,289.0117492675781,294.1499938964844,272.04998779296875,271.085693359375,272.4483337402344,272.04998779296875,288.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902664020657,3.9810871044210216e-08,0.0012902265880256,-0.1028373464941978,0.0,0.0,0.0,-0.0245485603809356,60.0,-14.253748893737791,-0.0,-1.1350545747745862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,0.0001210964182973,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,0.0001275203248951,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,9.418610716238618e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,0.0001275203685509,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0006049014627933,289.0117492675781,294.1499938964844,272.04998779296875,271.085693359375,272.4483337402344,272.04998779296875,288.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902664020657,3.9810871044210216e-08,0.0012902265880256,-0.1028373464941978,0.0,0.0,0.0,-0.0245485603809356,60.0,-14.253748893737791,-0.0,-1.1350545747745862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,0.0001202847925014,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,0.0001266656327061,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,9.3554837803822e-05,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,0.0001266656909137,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,0.000600847241003,289.00311279296875,294.1499938964844,272.04998779296875,271.085693359375,272.4393310546875,272.04998779296875,288.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816186062991,3.87992820094496e-08,0.0012815798399969,-0.1002262979745864,0.0,0.0,0.0,-0.0240470897406339,60.0,-14.151046752929688,-0.0,-1.1198903138165408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,0.0001202847925014,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,0.0001266656327061,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,9.3554837803822e-05,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,0.0001266656909137,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,0.000600847241003,289.00311279296875,294.1499938964844,272.04998779296875,271.085693359375,272.4393310546875,272.04998779296875,288.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816186062991,3.87992820094496e-08,0.0012815798399969,-0.1002262979745864,0.0,0.0,0.0,-0.0240470897406339,60.0,-14.151046752929688,-0.0,-1.1198903138165408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437805175781,0.0,0.0,0.0001194398064399,291.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132507324219,0.0,0.0,0.0001257758267456,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194885253906,0.0,0.0,9.289762965636328e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,0.0001257758849533,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,0.0005966263706795,288.9945068359375,294.1499938964844,272.04998779296875,271.085693359375,272.4305725097656,272.04998779296875,288.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746143988215415e-08,0.001272577792406,-0.0975058823823928,0.0,0.0,0.0,-0.0235250182449817,60.0,-14.044877052307127,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437805175781,0.0,0.0,0.0001194398064399,291.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132507324219,0.0,0.0,0.0001257758267456,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194885253906,0.0,0.0,9.289762965636328e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,0.0001257758849533,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,0.0005966263706795,288.9945068359375,294.1499938964844,272.04998779296875,271.085693359375,272.4305725097656,272.04998779296875,288.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746143988215415e-08,0.001272577792406,-0.0975058823823928,0.0,0.0,0.0,-0.0235250182449817,60.0,-14.044877052307127,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.332275390625,0.0,0.0,0.0001185639266623,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053466796875,0.0,0.0,0.0001248534827027,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,9.22163890209049e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,0.0001248535263584,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,0.000592251191847,288.9859313964844,294.1499938964844,272.04998779296875,271.085693359375,272.42205810546875,272.04998779296875,288.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.6654508761557736e-08,0.001263246522285,-0.0946837961673736,0.0,0.0,0.0,-0.0229838639497756,60.0,-13.934850692749023,-0.0,-1.0880756917686085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.332275390625,0.0,0.0,0.0001185639266623,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053466796875,0.0,0.0,0.0001248534827027,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,9.22163890209049e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,0.0001248535263584,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,0.000592251191847,288.9859313964844,294.1499938964844,272.04998779296875,271.085693359375,272.42205810546875,272.04998779296875,288.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.6654508761557736e-08,0.001263246522285,-0.0946837961673736,0.0,0.0,0.0,-0.0229838639497756,60.0,-13.934850692749023,-0.0,-1.0880756917686085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265380859375,0.0,0.0,0.0001181132829515,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,0.0001243789301952,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,9.186588431475684e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857666015625,0.0,0.0,0.0001243789738509,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2990417480469,0.0,0.0,0.0005900000687688,288.9816589355469,294.1499938964844,272.04998779296875,271.085693359375,272.4179077148437,272.04998779296875,288.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584816431626,3.6092863808789843e-08,0.0012584455544129,-0.093230977654457,0.0,0.0,0.0,-0.0227054394781589,60.0,-13.878490447998049,-0.0,-1.0798201088846326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.0001176521982415,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,0.0001238933909917,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29736328125,0.0,0.0,9.150726691586895e-05,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,0.0001238934346474,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,0.0005876969080418,288.9773864746094,294.1499938964844,272.04998779296875,271.085693359375,272.413818359375,272.04998779296875,288.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535689165815,3.551821592395754e-08,0.0012535334099084,-0.0917439311742782,0.0,0.0,0.0,-0.0224205702543258,60.0,-13.82121467590332,-0.0,-1.0714058618077617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,0.0001166802030638,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08966064453125,0.0,0.0,0.0001228698238264,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,9.075126581592484e-05,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.0001228698820341,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,0.0005828415742143,288.9689025878906,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,288.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432126095518,3.430682937732854e-08,0.0012431782670319,-0.0886072441935539,0.0,0.0,0.0,-0.0218200515955686,60.0,-13.701961517333984,-0.0,-1.0537758043938085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,0.0001166802030638,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08966064453125,0.0,0.0,0.0001228698238264,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,9.075126581592484e-05,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.0001228698820341,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,0.0005828415742143,288.9689025878906,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,288.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432126095518,3.430682937732854e-08,0.0012431782670319,-0.0886072441935539,0.0,0.0,0.0,-0.0218200515955686,60.0,-13.701961517333984,-0.0,-1.0537758043938085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984619140625,0.0,0.0,0.0001156445068772,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819091796875,0.0,0.0,0.0001217791941598,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756652832031,0.0,0.0,8.994572999654338e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,0.0001217792378156,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27197265625,0.0,0.0,0.0005776680773124,288.9604797363281,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,288.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321776011958,3.3016082312542494e-08,0.0012321445392444,-0.0852622464299202,0.0,0.0,0.0,-0.021180186420679,60.0,-13.576138496398926,-0.0,-1.0351513424211589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984619140625,0.0,0.0,0.0001156445068772,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819091796875,0.0,0.0,0.0001217791941598,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756652832031,0.0,0.0,8.994572999654338e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,0.0001217792378156,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27197265625,0.0,0.0,0.0005776680773124,288.9604797363281,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,288.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321776011958,3.3016082312542494e-08,0.0012321445392444,-0.0852622464299202,0.0,0.0,0.0,-0.021180186420679,60.0,-13.576138496398926,-0.0,-1.0351513424211589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874450683594,0.0,0.0,0.000114557762572,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0001206348024425,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649841308594,0.0,0.0,8.91004892764613e-05,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488098144531,0.0,0.0,0.0001206348533742,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0005722395726479,288.9520874023437,294.1499938964844,272.04998779296875,271.085693359375,272.3905639648437,272.04998779296875,288.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.16617452256196e-08,0.0012205669190734,-0.0817494690418243,0.0,0.0,0.0,-0.0205088015645742,60.0,-13.443589210510254,-0.0,-1.0157875607319512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874450683594,0.0,0.0,0.000114557762572,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0001206348024425,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649841308594,0.0,0.0,8.91004892764613e-05,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488098144531,0.0,0.0,0.0001206348533742,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0005722395726479,288.9520874023437,294.1499938964844,272.04998779296875,271.085693359375,272.3905639648437,272.04998779296875,288.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.16617452256196e-08,0.0012205669190734,-0.0817494690418243,0.0,0.0,0.0,-0.0205088015645742,60.0,-13.443589210510254,-0.0,-1.0157875607319512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.0001134468548116,291.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0001194649667013,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,8.823644748190418e-05,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,0.000119465010357,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508850097656,0.0,0.0,0.0005666903452947,288.9437866210937,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,288.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731665383726e-08,0.0012087317882105,-0.0781555771827697,0.0,0.0,0.0,-0.0198224931955337,60.0,-13.306941032409668,-0.0,-9.961821234583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.0001134468548116,291.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0001194649667013,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,8.823644748190418e-05,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,0.000119465010357,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508850097656,0.0,0.0,0.0005666903452947,288.9437866210937,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,288.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731665383726e-08,0.0012087317882105,-0.0781555771827697,0.0,0.0,0.0,-0.0198224931955337,60.0,-13.306941032409668,-0.0,-9.961821234583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711486816406,0.0,0.0,0.0001128937219618,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0001188824899145,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,8.780622738413513e-05,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333679199219,0.0,0.0,0.0001188825335702,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24566650390625,0.0,0.0,0.0005639273440465,288.93963623046875,294.1499938964844,272.04998779296875,271.085693359375,272.3797302246094,272.04998779296875,288.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028684141114,2.958799782959432e-08,0.0012028388446196,-0.0763650462031364,0.0,0.0,0.0,-0.0194807760417461,60.0,-13.238033294677734,-0.0,-9.864915284651945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26580810546875,0.0,0.0,0.0001123488909797,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,0.0001183087588287,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,8.738247561268508e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283020019531,0.0,0.0,0.0001183088024845,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0005612057866528,288.9355163574219,294.1499938964844,272.04998779296875,271.085693359375,272.376220703125,272.04998779296875,288.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970631312578,2.8909035165725072e-08,0.001197034260258,-0.0746007040143013,0.0,0.0,0.0,-0.0191441904753446,60.0,-13.169538497924805,-0.0,-9.769927800107325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2551574707031,0.0,0.0,0.0001113126709242,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.0001172175616375,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336730957031,0.0,0.0,8.657651778776199e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,0.0001172176052932,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,0.0005560296704061,288.92730712890625,294.1499938964844,272.04998779296875,271.085693359375,272.3693542480469,272.04998779296875,288.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860221857205,2.7617723219464096e-08,0.0011859945952892,-0.0712432637810707,0.0,0.0,0.0,-0.0185040421783924,60.0,-13.036299705505373,-0.0,-9.590537075609973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2551574707031,0.0,0.0,0.0001113126709242,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.0001172175616375,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336730957031,0.0,0.0,8.657651778776199e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,0.0001172176052932,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,0.0005560296704061,288.92730712890625,294.1499938964844,272.04998779296875,271.085693359375,272.3693542480469,272.04998779296875,288.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860221857205,2.7617723219464096e-08,0.0011859945952892,-0.0712432637810707,0.0,0.0,0.0,-0.0185040421783924,60.0,-13.036299705505373,-0.0,-9.590537075609973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0001103627873817,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437316894531,0.0,0.0,0.0001162172920885,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234802246094,0.0,0.0,8.583772432757542e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,0.0001162173357442,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,0.0005512848147191,288.919189453125,294.1499938964844,272.04998779296875,271.085693359375,272.3627319335937,272.04998779296875,288.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434026523247677e-08,0.0011758747277781,-0.068163551390171,0.0,0.0,0.0,-0.0179172419011592,60.0,-12.912379264831545,-0.0,-9.427554914509528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0001103627873817,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437316894531,0.0,0.0,0.0001162172920885,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234802246094,0.0,0.0,8.583772432757542e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,0.0001162173357442,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,0.0005512848147191,288.919189453125,294.1499938964844,272.04998779296875,271.085693359375,272.3627319335937,272.04998779296875,288.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434026523247677e-08,0.0011758747277781,-0.068163551390171,0.0,0.0,0.0,-0.0179172419011592,60.0,-12.912379264831545,-0.0,-9.427554914509528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.0001095019906642,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.0001153108314611,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,8.51682125357911e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983642578125,0.0,0.0,0.0001153108751168,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0005469849565997,288.9110717773437,294.1499938964844,272.04998779296875,271.085693359375,272.35626220703125,272.04998779296875,288.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667291400954,2.536135745856427e-08,0.0011667037615552,-0.0653710588812828,0.0,0.0,0.0,-0.0173854790627956,60.0,-12.798145294189451,-0.0,-9.28106373976334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.0001095019906642,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.0001153108314611,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,8.51682125357911e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983642578125,0.0,0.0,0.0001153108751168,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0005469849565997,288.9110717773437,294.1499938964844,272.04998779296875,271.085693359375,272.35626220703125,272.04998779296875,288.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667291400954,2.536135745856427e-08,0.0011667037615552,-0.0653710588812828,0.0,0.0,0.0,-0.0173854790627956,60.0,-12.798145294189451,-0.0,-9.28106373976334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,0.0001087401396944,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287780761719,0.0,0.0,0.0001145085698226,290.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,8.457566582364962e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18853759765625,0.0,0.0,0.0001145086134783,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000732421875,0.0,0.0,0.0005431793979369,288.90301513671875,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,287.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586114997044,2.4412004862028883e-08,0.0011585870524868,-0.0628983527421951,0.0,0.0,0.0,-0.0169148501008749,60.0,-12.695146560668944,-0.0,-9.152368818377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,0.0001087401396944,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287780761719,0.0,0.0,0.0001145085698226,290.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,8.457566582364962e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18853759765625,0.0,0.0,0.0001145086134783,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000732421875,0.0,0.0,0.0005431793979369,288.90301513671875,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,287.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586114997044,2.4412004862028883e-08,0.0011585870524868,-0.0628983527421951,0.0,0.0,0.0,-0.0169148501008749,60.0,-12.695146560668944,-0.0,-9.152368818377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0001084028190234,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,0.0001141533575719,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,8.431330206803977e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,0.0001141533939517,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950988769531,0.0,0.0,0.0005414943443611,288.89898681640625,294.1499938964844,272.04998779296875,271.085693359375,272.346923828125,272.04998779296875,287.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155017176643,2.3991661990407923e-08,0.0011549931950867,-0.06180315092206,0.0,0.0,0.0,-0.0167064704000949,60.0,-12.648438453674316,-0.0,-9.095673902947965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,0.0001080922884284,291.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,0.0001138263542088,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,8.407178393099457e-05,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,0.0001138263978646,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1901550292969,0.0,0.0,0.0005399432266131,288.8949890136719,294.1499938964844,272.04998779296875,271.085693359375,272.3439025878906,272.04998779296875,287.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517083039507,2.3604714627367684e-08,0.0011516847880557,-0.0607947707176208,0.0,0.0,0.0,-0.0165146458894014,60.0,-12.604693412780762,-0.0,-9.04363801623731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,0.0001075610052794,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.013916015625,0.0,0.0,0.000113266884,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835632324219,0.0,0.0,8.365856047021225e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,0.0001132669203798,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.0005372893065214,288.8869934082031,294.1499938964844,272.04998779296875,271.085693359375,272.33795166015625,272.04998779296875,287.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460471432656,2.2942677091464247e-08,0.0011460242094472,-0.0590690895915031,0.0,0.0,0.0,-0.0161864478141069,60.0,-12.527213096618652,-0.0,-8.954955177387094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,0.0001075610052794,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.013916015625,0.0,0.0,0.000113266884,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835632324219,0.0,0.0,8.365856047021225e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,0.0001132669203798,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.0005372893065214,288.8869934082031,294.1499938964844,272.04998779296875,271.085693359375,272.33795166015625,272.04998779296875,287.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460471432656,2.2942677091464247e-08,0.0011460242094472,-0.0590690895915031,0.0,0.0,0.0,-0.0161864478141069,60.0,-12.527213096618652,-0.0,-8.954955177387094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,0.0001071429214789,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,0.0001128266230807,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,8.333338337251917e-05,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,0.0001128266594605,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0005352009320631,288.8789978027344,294.1499938964844,272.04998779296875,271.085693359375,272.3321533203125,272.0500183105469,287.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242170893396178e-08,0.0011415698099881,-0.0577107556164264,0.0,0.0,0.0,-0.0159281827509403,60.0,-12.463430404663086,-0.0,-8.885475466513527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
