time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784800,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,0.0001071429214789,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,0.0001128266230807,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,8.333338337251917e-05,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,0.0001128266594605,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0005352009320631,288.8789978027344,294.1499938964844,272.04998779296875,271.085693359375,272.3321533203125,272.0500183105469,287.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242170893396178e-08,0.0011415698099881,-0.0577107556164264,0.0,0.0,0.0,-0.0159281827509403,60.0,-12.463430404663086,-0.0,-8.885475466513527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0001067806078935,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0001124450936913,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,8.305158553412184e-05,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,0.0001124451300711,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,0.0005333910812623,288.8710021972656,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,287.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043747603893,60.0,-12.409451484680176,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0001067806078935,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0001124450936913,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,8.305158553412184e-05,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,0.0001124451300711,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,0.0005333910812623,288.8710021972656,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,287.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043747603893,60.0,-12.409451484680176,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,0.0001064009993569,291.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,0.000112045345304,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,8.275633445009589e-05,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14044189453125,0.0,0.0,0.0001120453816838,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,0.0005314949085004,288.863037109375,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,287.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-12.356399536132812,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,0.0001064009993569,291.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,0.000112045345304,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,8.275633445009589e-05,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14044189453125,0.0,0.0,0.0001120453816838,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,0.0005314949085004,288.863037109375,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,287.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-12.356399536132812,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683959960937,0.0,0.0,0.000106204446638,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0001118383661378,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493835449219,0.0,0.0,8.260345930466428e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357116699219,0.0,0.0,0.0001118384025176,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463317871094,0.0,0.0,0.0005305130616761,288.8590393066406,294.1499938964844,272.0563659667969,271.0917663574219,272.3183288574219,272.0532531738281,287.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315930169075,2.125230658123201e-08,0.001131571829319,-0.054660614579916,0.0,0.0,0.0,-0.0153484670445322,60.0,-12.328850746154783,-0.0,-8.730500411502362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634216308594,0.0,0.0,0.0001060031936503,291.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,0.0001116264393203,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445617675781,0.0,0.0,8.244693162851036e-05,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309509277344,0.0,0.0,0.0001116264757001,291.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415100097656,0.0,0.0,0.0005295077571645,288.8550720214844,294.1499938964844,272.05908203125,271.0943603515625,272.31573486328125,272.0550537109375,287.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100153295714336e-08,0.0011294278083369,-0.0540063269436359,0.0,0.0,0.0,-0.0152241494506597,60.0,-12.300527572631836,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0001055862521752,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,0.0001111873789341,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,8.21226421976462e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,0.0001111874153139,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,0.0005274250288493,288.8471374511719,294.1499938964844,272.0658874511719,271.100830078125,272.3106994628906,272.05987548828125,287.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250063544139,2.0481998319610284e-08,0.0011249858653172,-0.0526506043970584,0.0,0.0,0.0,-0.0149665968492627,60.0,-12.241495132446287,-0.0,-8.629159253814579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0001055862521752,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,0.0001111873789341,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,8.21226421976462e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,0.0001111874153139,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,0.0005274250288493,288.8471374511719,294.1499938964844,272.0658874511719,271.100830078125,272.3106994628906,272.05987548828125,287.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250063544139,2.0481998319610284e-08,0.0011249858653172,-0.0526506043970584,0.0,0.0,0.0,-0.0149665968492627,60.0,-12.241495132446287,-0.0,-8.629159253814579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456604003906,0.0,0.0,0.0001052381267072,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,0.0001108207870856,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,8.185188198694959e-05,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,0.0001108208234654,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242980957031,0.0,0.0,0.0005256861331872,288.8407897949219,294.1499938964844,272.07257080078125,271.1072082519531,272.306884765625,272.06500244140625,287.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212972458451,2.0048220861212943e-08,0.0011212772224098,-0.0515184476971626,0.0,0.0,0.0,-0.0147515572607517,60.0,-12.191561698913574,-0.0,-8.572352072633296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,0.000105149418232,291.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,0.0001107273710658,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,8.178287680493668e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11212158203125,0.0,0.0,0.0001107274001697,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224060058594,0.0,0.0,0.000525242940057,288.8392028808594,294.1499938964844,272.07440185546875,271.10894775390625,272.3059387207031,272.0664367675781,287.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203519534319,1.9937678175097066e-08,0.0011203320464119,-0.0512299016118049,0.0,0.0,0.0,-0.0146967573091387,60.0,-12.17881965637207,-0.0,-8.557905317729819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,0.0001046923352987,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621276855469,0.0,0.0,0.0001102460446418,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158142089844,0.0,0.0,8.142737351590768e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.102783203125,0.0,0.0,0.0001102460810216,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,0.0005229597445577,288.8312683105469,294.1499938964844,272.08453369140625,271.1186218261719,272.301513671875,272.0746154785156,287.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154819512739,1.936814086889172e-08,0.0011154626263305,-0.0497430488467216,0.0,0.0,0.0,-0.0144144156947731,60.0,-12.112699508666992,-0.0,-8.483665681069399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,0.0001046923352987,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621276855469,0.0,0.0,0.0001102460446418,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158142089844,0.0,0.0,8.142737351590768e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.102783203125,0.0,0.0,0.0001102460810216,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,0.0005229597445577,288.8312683105469,294.1499938964844,272.08453369140625,271.1186218261719,272.301513671875,272.0746154785156,287.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154819512739,1.936814086889172e-08,0.0011154626263305,-0.0497430488467216,0.0,0.0,0.0,-0.0144144156947731,60.0,-12.112699508666992,-0.0,-8.483665681069399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,0.0001042172516463,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95477294921875,0.0,0.0,0.0001097457570722,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063537597656,0.0,0.0,8.105786400847137e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,0.000109745793452,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,0.0005205866182222,288.8233642578125,294.1499938964844,272.09619140625,271.12969970703125,272.2973937988281,272.0841369628906,287.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.8776173504875263e-08,0.0011104013537988,-0.0481972992420196,0.0,0.0,0.0,-0.0141209550201892,60.0,-12.043655395507812,-0.0,-8.40684464264996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,0.0001042172516463,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95477294921875,0.0,0.0,0.0001097457570722,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063537597656,0.0,0.0,8.105786400847137e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,0.000109745793452,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,0.0005205866182222,288.8233642578125,294.1499938964844,272.09619140625,271.12969970703125,272.2973937988281,272.0841369628906,287.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.8776173504875263e-08,0.0011104013537988,-0.0481972992420196,0.0,0.0,0.0,-0.0141209550201892,60.0,-12.043655395507812,-0.0,-8.40684464264996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0001039725902955,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,0.0001094881154131,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,8.086757588898763e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888671875,0.0,0.0,0.0001094881517929,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,0.0005193644901737,288.8194274902344,294.1499938964844,272.1025695800781,271.1357727050781,272.29547119140625,272.0894775390625,287.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078133247792,1.8471316920454228e-08,0.0011077948147431,-0.0474011227488517,0.0,0.0,0.0,-0.0139698265120387,60.0,-12.007805824279783,-0.0,-8.367418757870838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,0.0001037236434058,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,0.0001092259699362,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.096923828125,0.0,0.0,8.067394810495898e-05,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.084228515625,0.0,0.0,0.00010922599904,291.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940856933594,0.0,0.0,0.000518120941706,288.81549072265625,294.1499938964844,272.1092529296875,271.14215087890625,272.29364013671875,272.0951843261719,287.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.816112593644448e-08,0.0011051427572965,-0.0465909242630004,0.0,0.0,0.0,-0.0138160530477762,60.0,-11.971230506896973,-0.0,-8.327398148821885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048889160156,0.0,0.0,0.0001032139844028,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94012451171875,0.0,0.0,0.0001086892734747,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,8.027754665818065e-05,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750427246094,0.0,0.0,0.0001086893025785,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,0.0005155751132406,288.8076171875,294.1499938964844,272.1236267089844,271.1558532714844,272.2901916503906,272.1073608398437,287.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-11.896327018737791,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048889160156,0.0,0.0,0.0001032139844028,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94012451171875,0.0,0.0,0.0001086892734747,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,8.027754665818065e-05,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750427246094,0.0,0.0,0.0001086893025785,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,0.0005155751132406,288.8076171875,294.1499938964844,272.1236267089844,271.1558532714844,272.2901916503906,272.1073608398437,287.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-11.896327018737791,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,0.0001026893369271,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,0.0001081367954611,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,7.98694891273044e-05,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,0.000108136824565,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754699707031,0.0,0.0,0.0005129543715156,288.7997741699219,294.1499938964844,272.13922119140625,271.17071533203125,272.2871398925781,272.12078857421875,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-11.818666458129885,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,0.0001026893369271,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,0.0001081367954611,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,7.98694891273044e-05,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,0.000108136824565,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754699707031,0.0,0.0,0.0005129543715156,288.7997741699219,294.1499938964844,272.13922119140625,271.17071533203125,272.2871398925781,272.12078857421875,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-11.818666458129885,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,0.0001021524876705,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0001075714608305,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,7.945193647174165e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567932128906,0.0,0.0,0.0001075714972103,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,0.0005102726863697,288.7919616699219,294.1499938964844,272.1559143066406,271.1866149902344,272.28448486328125,272.1352844238281,287.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455571830272,60.0,-11.73879623413086,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,0.0001021524876705,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0001075714608305,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,7.945193647174165e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567932128906,0.0,0.0,0.0001075714972103,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,0.0005102726863697,288.7919616699219,294.1499938964844,272.1559143066406,271.1866149902344,272.28448486328125,272.1352844238281,287.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455571830272,60.0,-11.73879623413086,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,0.0001016068927128,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0001069969221134,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,7.902758079580963e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,0.0001069969512172,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570983886719,0.0,0.0,0.000507547345478,288.7841796875,294.1499938964844,272.17364501953125,271.2034912109375,272.2822265625,272.1507568359375,287.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-11.657176971435549,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,0.0001016068927128,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0001069969221134,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,7.902758079580963e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,0.0001069969512172,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570983886719,0.0,0.0,0.000507547345478,288.7841796875,294.1499938964844,272.17364501953125,271.2034912109375,272.2822265625,272.1507568359375,287.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-11.657176971435549,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001013322471408,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91461181640625,0.0,0.0,0.0001067077100742,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,7.881397323217243e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,0.000106707746454,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05255126953125,0.0,0.0,0.000506175449118,288.7803039550781,294.1499938964844,272.1828308105469,271.2122802734375,272.2812805175781,272.1588134765625,287.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-11.61586570739746,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,0.0001010572741506,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.000106418156065,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506286621094,0.0,0.0,7.860010373406112e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,0.0001064181851688,291.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480041503906,0.0,0.0,0.0005048019229434,288.77642822265625,294.1499938964844,272.1922607421875,271.22125244140625,272.2804260253906,272.1670837402344,287.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.483883593778046e-08,0.0010767366038635,-0.0379079692065715,0.0,0.0,0.0,-0.012169063091278,60.0,-11.574350357055664,-0.0,-7.904766619049043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577697753906,0.0,0.0,0.0001005089507088,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,0.0001058407360687,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,7.817363075446337e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02984619140625,0.0,0.0,0.0001058407724485,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,0.0005020629032514,288.7686767578125,294.1499938964844,272.211669921875,271.23974609375,272.2789611816406,272.18408203125,287.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155636662849249e-08,0.0010708948830142,-0.0361212901771068,0.0,0.0,0.0,-0.0118303727358579,60.0,-11.491015434265137,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577697753906,0.0,0.0,0.0001005089507088,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,0.0001058407360687,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,7.817363075446337e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02984619140625,0.0,0.0,0.0001058407724485,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,0.0005020629032514,288.7686767578125,294.1499938964844,272.211669921875,271.23974609375,272.2789611816406,272.18408203125,287.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155636662849249e-08,0.0010708948830142,-0.0361212901771068,0.0,0.0,0.0,-0.0118303727358579,60.0,-11.491015434265137,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,9.996898006647824e-05,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965759277344,0.0,0.0,0.0001052721272571,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03253173828125,0.0,0.0,7.775365520501509e-05,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,0.000105272156361,291.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299377441406,0.0,0.0,0.0004993656184524,288.760986328125,294.1499938964844,272.2318115234375,271.2589416503906,272.2779235839844,272.2017517089844,287.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482855720781116e-08,0.0010651423363015,-0.0343615226447582,0.0,0.0,0.0,-0.0114968484267592,60.0,-11.407888412475586,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,9.996898006647824e-05,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965759277344,0.0,0.0,0.0001052721272571,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03253173828125,0.0,0.0,7.775365520501509e-05,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,0.000105272156361,291.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299377441406,0.0,0.0,0.0004993656184524,288.760986328125,294.1499938964844,272.2318115234375,271.2589416503906,272.2779235839844,272.2017517089844,287.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482855720781116e-08,0.0010651423363015,-0.0343615226447582,0.0,0.0,0.0,-0.0114968484267592,60.0,-11.407888412475586,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,9.94441143120639e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,0.0001047194236889,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,7.73454230511561e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,0.0001047194455168,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,0.0004967438289895,288.7532958984375,294.1499938964844,272.2525634765625,271.2786865234375,272.2773132324219,272.219970703125,287.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595633648335,1.2828898832140112e-08,0.0010595505591481,-0.0326506905257701,0.0,0.0,0.0,-0.0111726550385355,60.0,-11.3258695602417,-0.0,-7.654416833702271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,9.94441143120639e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,0.0001047194236889,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,7.73454230511561e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,0.0001047194455168,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,0.0004967438289895,288.7532958984375,294.1499938964844,272.2525634765625,271.2786865234375,272.2773132324219,272.219970703125,287.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595633648335,1.2828898832140112e-08,0.0010595505591481,-0.0326506905257701,0.0,0.0,0.0,-0.0111726550385355,60.0,-11.3258695602417,-0.0,-7.654416833702271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302124023437,0.0,0.0,9.893831156659871e-05,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,0.0001041867872118,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,7.695201929891482e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,0.0001041868163156,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,0.0004942172672599,288.7456359863281,294.1499938964844,272.2738037109375,271.2989501953125,272.277099609375,272.2386169433594,287.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198695387155569e-08,0.0010541619267314,-0.0310017336159944,0.0,0.0,0.0,-0.0108602372929453,60.0,-11.245474815368652,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302124023437,0.0,0.0,9.893831156659871e-05,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,0.0001041867872118,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,7.695201929891482e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,0.0001041868163156,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,0.0004942172672599,288.7456359863281,294.1499938964844,272.2738037109375,271.2989501953125,272.277099609375,272.2386169433594,287.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198695387155569e-08,0.0010541619267314,-0.0310017336159944,0.0,0.0,0.0,-0.0108602372929453,60.0,-11.245474815368652,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256652832031,0.0,0.0,9.869516361504792e-05,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,0.0001039307389874,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101623535156,0.0,0.0,7.676290988456458e-05,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,0.0001039307680912,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,0.0004930027062073,288.7418212890625,294.1499938964844,272.2845764160156,271.3092041015625,272.2771301269531,272.24810791015625,287.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.189574927451531e-08,0.0010515714529901,-0.0302089713513851,0.0,0.0,0.0,-0.0107100531458854,60.0,-11.206298828125,-0.0,-7.539554758295709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,9.845723252510652e-05,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87506103515625,0.0,0.0,0.0001036801841109,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,7.657784590264782e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,0.0001036802059388,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032653808594,0.0,0.0,0.0004918141639791,288.73797607421875,294.1499938964844,272.2954406738281,271.319580078125,272.2772827148437,272.2576904296875,287.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490481508895,1.1599295746123062e-08,0.0010490365093573,-0.0294331442564725,0.0,0.0,0.0,-0.0105630885809659,60.0,-11.167644500732422,-0.0,-7.503246024498368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,9.800551924854516e-05,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.0,0.000103204511106,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,7.622651901328936e-05,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,0.0001032045402098,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.0004895577440038,288.7303771972656,294.1499938964844,272.3174133300781,271.3404846191406,272.27789306640625,272.2770080566406,287.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442353086546,1.103649704958798e-08,0.001044224249199,-0.0279601439833641,0.0,0.0,0.0,-0.0102840857580304,60.0,-11.092818260192873,-0.0,-7.434556437146966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,9.800551924854516e-05,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.0,0.000103204511106,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,7.622651901328936e-05,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,0.0001032045402098,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.0004895577440038,288.7303771972656,294.1499938964844,272.3174133300781,271.3404846191406,272.27789306640625,272.2770080566406,287.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442353086546,1.103649704958798e-08,0.001044224249199,-0.0279601439833641,0.0,0.0,0.0,-0.0102840857580304,60.0,-11.092818260192873,-0.0,-7.434556437146966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
