time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787140,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00311279296875,0.0,0.0,9.75852890405804e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86083984375,0.0,0.0,0.0001027619873639,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881286621094,0.0,0.0,7.589966844534501e-05,290.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,0.0001027620164677,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,0.0004874586302321,288.7227783203125,294.1499938964844,272.3395690917969,271.3616027832031,272.2789001464844,272.29656982421875,287.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397577425464,1.0512922976602113e-08,0.0010397471487522,-0.0265896432101726,0.0,0.0,0.0,-0.0100245280191302,60.0,-11.02137851715088,-0.0,-7.37093728275795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00311279296875,0.0,0.0,9.75852890405804e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86083984375,0.0,0.0,0.0001027619873639,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881286621094,0.0,0.0,7.589966844534501e-05,290.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,0.0001027620164677,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,0.0004874586302321,288.7227783203125,294.1499938964844,272.3395690917969,271.3616027832031,272.2789001464844,272.29656982421875,287.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397577425464,1.0512922976602113e-08,0.0010397471487522,-0.0265896432101726,0.0,0.0,0.0,-0.0100245280191302,60.0,-11.02137851715088,-0.0,-7.37093728275795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,9.719980153022334e-05,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,0.0001023560471367,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,7.559984805993736e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96875,0.0,0.0,0.0001023560762405,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.0004855330334976,288.7152099609375,294.1499938964844,272.36181640625,271.3827819824219,272.2802734375,272.3163146972656,287.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356502607464,1.0032634278900332e-08,0.0010356402490288,-0.0253323167562484,0.0,0.0,0.0,-0.0097864279523491,60.0,-10.953801155090332,-0.0,-7.312818439686455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,9.719980153022334e-05,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,0.0001023560471367,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,7.559984805993736e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96875,0.0,0.0,0.0001023560762405,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.0004855330334976,288.7152099609375,294.1499938964844,272.36181640625,271.3827819824219,272.2802734375,272.3163146972656,287.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356502607464,1.0032634278900332e-08,0.0010356402490288,-0.0253323167562484,0.0,0.0,0.0,-0.0097864279523491,60.0,-10.953801155090332,-0.0,-7.312818439686455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,9.68508466030471e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,0.0001019885821733,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,7.532843301305547e-05,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0001019886040012,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683532714844,0.0,0.0,0.00048378991778,288.7076416015625,294.1499938964844,272.3840637207031,271.40399169921875,272.2820129394531,272.33612060546875,287.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319320717826,9.597865613386602e-09,0.0010319225257262,-0.0241940524429082,0.0,0.0,0.0,-0.0095708947628736,60.0,-10.890402793884276,-0.0,-7.260405965325847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,9.68508466030471e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,0.0001019885821733,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,7.532843301305547e-05,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0001019886040012,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683532714844,0.0,0.0,0.00048378991778,288.7076416015625,294.1499938964844,272.3840637207031,271.40399169921875,272.2820129394531,272.33612060546875,287.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319320717826,9.597865613386602e-09,0.0010319225257262,-0.0241940524429082,0.0,0.0,0.0,-0.0095708947628736,60.0,-10.890402793884276,-0.0,-7.260405965325847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,9.669090650277212e-05,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,0.0001018201583065,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,7.520403596572578e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559020996094,0.0,0.0,0.0001018201874103,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,0.0004829909885302,288.703857421875,294.1499938964844,272.3951721191406,271.41455078125,272.2830505371094,272.3460693359375,287.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302279843017,9.3985992322132e-09,0.0010302185546606,-0.0236723236739635,0.0,0.0,0.0,-0.0094721093773841,60.0,-10.860403060913086,-0.0,-7.236446464276014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764404296875,0.0,0.0,9.654026507632808e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,0.0001016615278786,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620361328125,0.0,0.0,7.508687122026458e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95166015625,0.0,0.0,0.0001016615497064,291.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,0.0004822385089937,288.7000732421875,294.1499938964844,272.4062194824219,271.42510986328125,272.2841796875,272.35601806640625,287.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210914697632688e-09,0.0010286136530339,-0.0231809020042419,0.0,0.0,0.0,-0.0093790655955672,60.0,-10.831502914428713,-0.0,-7.213915864667797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676208496094,0.0,0.0,9.626611426938324e-05,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,0.0001013728324323,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533996582031,0.0,0.0,7.487364200642332e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,0.0001013728542602,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,0.0004808690573554,288.6925354003906,294.1499938964844,272.4281921386719,271.4460144042969,272.2866516113281,272.3758850097656,287.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869347922768611e-09,0.0010256927926093,-0.0222865212708711,0.0,0.0,0.0,-0.0092097362503409,60.0,-10.776887893676758,-0.0,-7.17300281394273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676208496094,0.0,0.0,9.626611426938324e-05,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,0.0001013728324323,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533996582031,0.0,0.0,7.487364200642332e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,0.0001013728542602,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,0.0004808690573554,288.6925354003906,294.1499938964844,272.4281921386719,271.4460144042969,272.2866516113281,272.3758850097656,287.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869347922768611e-09,0.0010256927926093,-0.0222865212708711,0.0,0.0,0.0,-0.0092097362503409,60.0,-10.776887893676758,-0.0,-7.17300281394273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588317871094,0.0,0.0,9.602904174244033e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,0.0001011231870506,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,7.468925468856469e-05,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346618652344,0.0,0.0,0.0001011232088785,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,0.0004796848515979,288.6849975585937,294.1499938964844,272.4498291015625,271.4666442871094,272.2894592285156,272.3957214355469,287.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231756605207,8.573985077475754e-09,0.0010231671622022,-0.0215130820870399,0.0,0.0,0.0,-0.0090633118525147,60.0,-10.726672172546388,-0.0,-7.137717261684885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588317871094,0.0,0.0,9.602904174244033e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,0.0001011231870506,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,7.468925468856469e-05,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346618652344,0.0,0.0,0.0001011232088785,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,0.0004796848515979,288.6849975585937,294.1499938964844,272.4498291015625,271.4666442871094,272.2894592285156,272.3957214355469,287.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231756605207,8.573985077475754e-09,0.0010231671622022,-0.0215130820870399,0.0,0.0,0.0,-0.0090633118525147,60.0,-10.726672172546388,-0.0,-7.137717261684885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,9.582492930348964e-05,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183288574219,0.0,0.0,0.0001009082407108,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93621826171875,0.0,0.0,7.453050056938082e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,0.0001009082625387,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0004786652571056,288.6774597167969,294.1499938964844,272.4710693359375,271.48687744140625,272.2926025390625,272.4154663085937,287.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210007894784,8.319680944168795e-09,0.0010209925239905,-0.0208471268415451,0.0,0.0,0.0,-0.0089372415095567,60.0,-10.680906295776367,-0.0,-7.10740692966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,9.582492930348964e-05,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183288574219,0.0,0.0,0.0001009082407108,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93621826171875,0.0,0.0,7.453050056938082e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,0.0001009082625387,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0004786652571056,288.6774597167969,294.1499938964844,272.4710693359375,271.48687744140625,272.2926025390625,272.4154663085937,287.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210007894784,8.319680944168795e-09,0.0010209925239905,-0.0208471268415451,0.0,0.0,0.0,-0.0089372415095567,60.0,-10.680906295776367,-0.0,-7.10740692966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,9.565324580762535e-05,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8112487792969,0.0,0.0,0.000100727454992,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,7.439697219524533e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,0.0001007274768198,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0004778076836373,288.669921875,294.1499938964844,272.4918212890625,271.5066223144531,272.29608154296875,272.43505859375,287.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191715555265,8.105787152601351e-09,0.001019163406454,-0.0202869772911071,0.0,0.0,0.0,-0.0088312048465013,60.0,-10.639267921447754,-0.0,-7.081963104837996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,9.565324580762535e-05,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8112487792969,0.0,0.0,0.000100727454992,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,7.439697219524533e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,0.0001007274768198,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0004778076836373,288.669921875,294.1499938964844,272.4918212890625,271.5066223144531,272.29608154296875,272.43505859375,287.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191715555265,8.105787152601351e-09,0.001019163406454,-0.0202869772911071,0.0,0.0,0.0,-0.0088312048465013,60.0,-10.639267921447754,-0.0,-7.081963104837996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,9.557788143865764e-05,291.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077087402344,0.0,0.0,0.0001006480961223,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,7.433835708070546e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,0.0001006481179501,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211730957031,0.0,0.0,0.0004774312255904,288.6661682128906,294.1499938964844,272.501953125,271.51629638671875,272.2979431152344,272.4447937011719,287.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183685226365,8.011894259141172e-09,0.0010183604899793,-0.0200410801917314,0.0,0.0,0.0,-0.0087846582755446,60.0,-10.619897842407228,-0.0,-7.070808294429298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,9.550918184686452e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041687011719,0.0,0.0,0.0001005757439997,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,7.428491517202929e-05,290.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093322753906,0.0,0.0,0.0001005757731036,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169311523437,0.0,0.0,0.0004770880332216,288.6623840332031,294.1499938964844,272.511962890625,271.5258178710937,272.29986572265625,272.4544372558594,287.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926299616656252e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422253564,60.0,-10.601428985595703,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,9.53893395490013e-05,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970886230469,0.0,0.0,0.0001004495425149,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,7.41917101549916e-05,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90093994140625,0.0,0.0,0.0001004495716188,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084167480469,0.0,0.0,0.0004764893965329,288.65484619140625,294.1499938964844,272.5313720703125,271.5443115234375,272.30389404296875,272.4735717773437,287.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776991495234142e-09,0.0010163517436012,-0.019425880163908,0.0,0.0,0.0,-0.0086682057008147,60.0,-10.566821098327637,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,9.53893395490013e-05,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970886230469,0.0,0.0,0.0001004495425149,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,7.41917101549916e-05,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90093994140625,0.0,0.0,0.0001004495716188,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084167480469,0.0,0.0,0.0004764893965329,288.65484619140625,294.1499938964844,272.5313720703125,271.5443115234375,272.30389404296875,272.4735717773437,287.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776991495234142e-09,0.0010163517436012,-0.019425880163908,0.0,0.0,0.0,-0.0086682057008147,60.0,-10.566821098327637,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91522216796875,0.0,0.0,9.52914560912177e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900085449219,0.0,0.0,0.0001003464785753,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,7.41155818104744e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0001003465004032,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,0.0004760004812851,288.6473083496094,294.1499938964844,272.54998779296875,271.5620422363281,272.3081970214844,272.4923400878906,287.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655048150922994e-09,0.0010153090115636,-0.0191065091639757,0.0,0.0,0.0,-0.0086077535524964,60.0,-10.535749435424805,-0.0,-7.028493342886577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91522216796875,0.0,0.0,9.52914560912177e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900085449219,0.0,0.0,0.0001003464785753,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,7.41155818104744e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0001003465004032,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,0.0004760004812851,288.6473083496094,294.1499938964844,272.54998779296875,271.5620422363281,272.3081970214844,272.4923400878906,287.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655048150922994e-09,0.0010153090115636,-0.0191065091639757,0.0,0.0,0.0,-0.0086077535524964,60.0,-10.535749435424805,-0.0,-7.028493342886577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,9.520836465526372e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78289794921875,0.0,0.0,0.0001002589706331,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,7.40509494789876e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,0.000100258992461,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,0.0004755854024551,288.6397705078125,294.1499938964844,272.5683288574219,271.5790100097656,272.3127746582031,272.5107421875,287.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551522962501167e-09,0.0010144236730411,-0.0188353694975376,0.0,0.0,0.0,-0.008556431159377,60.0,-10.506919860839844,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,9.520836465526372e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78289794921875,0.0,0.0,0.0001002589706331,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,7.40509494789876e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,0.000100258992461,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,0.0004755854024551,288.6397705078125,294.1499938964844,272.5683288574219,271.5790100097656,272.3127746582031,272.5107421875,287.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551522962501167e-09,0.0010144236730411,-0.0188353694975376,0.0,0.0,0.0,-0.008556431159377,60.0,-10.506919860839844,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978881835937,0.0,0.0,9.513864642940462e-05,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,0.0001001855562208,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,7.399672904284671e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.0,0.0001001855780486,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829650878906,0.0,0.0,0.0004752371460199,288.6322326660156,294.1499938964844,272.58697509765625,271.5953063964844,272.31756591796875,272.5290222167969,287.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464670659373951e-09,0.0010136809432879,-0.0186078920960426,0.0,0.0,0.0,-0.0085133742541074,60.0,-10.479792594909668,-0.0,-7.005970559248453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978881835937,0.0,0.0,9.513864642940462e-05,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,0.0001001855562208,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,7.399672904284671e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.0,0.0001001855780486,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829650878906,0.0,0.0,0.0004752371460199,288.6322326660156,294.1499938964844,272.58697509765625,271.5953063964844,272.31756591796875,272.5290222167969,287.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464670659373951e-09,0.0010136809432879,-0.0186078920960426,0.0,0.0,0.0,-0.0085133742541074,60.0,-10.479792594909668,-0.0,-7.005970559248453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935852050781,0.0,0.0,9.510813106317072e-05,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,0.0001001534255919,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,7.397299486910924e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,0.0001001534474198,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,0.0004750847292598,288.6284484863281,294.1499938964844,272.5964050292969,271.60321044921875,272.320068359375,272.5381164550781,287.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426654846653946e-09,0.0010133559117093,-0.0185083225369453,0.0,0.0,0.0,-0.0084945280104875,60.0,-10.466747283935549,-0.0,-7.001477797530242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,9.508019866188988e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686767578125,0.0,0.0,0.0001001240088953,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,7.395126885967329e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674011230469,0.0,0.0,0.0001001240307232,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87451171875,0.0,0.0,0.0004749451763927,288.6246643066406,294.1499938964844,272.6058959960937,271.6109619140625,272.3226318359375,272.5472412109375,287.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391852463456416e-09,0.0010130582377314,-0.0184171702712774,0.0,0.0,0.0,-0.0084772752597928,60.0,-10.453972816467283,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,9.503159526502714e-05,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615661621094,0.0,0.0,0.0001000728298095,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680725097656,0.0,0.0,7.391346298391e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,0.0001000728516373,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660583496094,0.0,0.0,0.0004747024213429,288.6170959472656,294.1499938964844,272.62506103515625,271.62603759765625,272.3279113769531,272.5655517578125,287.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125477565452,7.331303120139409e-09,0.0010125404223799,-0.0182585828006267,0.0,0.0,0.0,-0.0084472578018903,60.0,-10.429168701171877,-0.0,-6.990214274082973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,9.503159526502714e-05,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615661621094,0.0,0.0,0.0001000728298095,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680725097656,0.0,0.0,7.391346298391e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,0.0001000728516373,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660583496094,0.0,0.0,0.0004747024213429,288.6170959472656,294.1499938964844,272.62506103515625,271.62603759765625,272.3279113769531,272.5655517578125,287.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125477565452,7.331303120139409e-09,0.0010125404223799,-0.0182585828006267,0.0,0.0,0.0,-0.0084472578018903,60.0,-10.429168701171877,-0.0,-6.990214274082973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,9.499149018665776e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0001000306001515,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,7.388227095361799e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506774902344,0.0,0.0,0.0001000306219793,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,0.0004745020996779,288.6095275878906,294.1499938964844,272.6444702148437,271.6405639648437,272.3334655761719,272.583984375,287.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121205123141,7.281343528120486e-09,0.0010121132945641,-0.0181277301162481,0.0,0.0,0.0,-0.0084224911406636,60.0,-10.405219078063965,-0.0,-6.98431605883343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,9.499149018665776e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0001000306001515,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,7.388227095361799e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506774902344,0.0,0.0,0.0001000306219793,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,0.0004745020996779,288.6095275878906,294.1499938964844,272.6444702148437,271.6405639648437,272.3334655761719,272.583984375,287.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121205123141,7.281343528120486e-09,0.0010121132945641,-0.0181277301162481,0.0,0.0,0.0,-0.0084224911406636,60.0,-10.405219078063965,-0.0,-6.98431605883343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,9.495848644291982e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472839355469,0.0,0.0,9.99958356260322e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85113525390625,0.0,0.0,7.385660137515515e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423156738281,0.0,0.0,9.999585745390505e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84918212890625,0.0,0.0,0.0004743371973745,288.6019592285156,294.1499938964844,272.6640930175781,271.65460205078125,272.3392333984375,272.60260009765625,287.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117688216269,7.240222199556001e-09,0.0010117616038769,-0.018020024523139,0.0,0.0,0.0,-0.0084021054208278,60.0,-10.382022857666016,-0.0,-6.979463762490924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,9.495848644291982e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472839355469,0.0,0.0,9.99958356260322e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85113525390625,0.0,0.0,7.385660137515515e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423156738281,0.0,0.0,9.999585745390505e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84918212890625,0.0,0.0,0.0004743371973745,288.6019592285156,294.1499938964844,272.6640930175781,271.65460205078125,272.3392333984375,272.60260009765625,287.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117688216269,7.240222199556001e-09,0.0010117616038769,-0.018020024523139,0.0,0.0,0.0,-0.0084021054208278,60.0,-10.382022857666016,-0.0,-6.979463762490924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,9.493237303104252e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401428222656,0.0,0.0,9.99683397822082e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,7.383628690149635e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,9.996836161008103e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,0.0004742067831102,288.5943603515625,294.1499938964844,272.68389892578125,271.66815185546875,272.34527587890625,272.6214294433594,287.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114905890077,7.207693109023694e-09,0.0010114833712577,-0.0179348234087228,0.0,0.0,0.0,-0.0083859786391258,60.0,-10.359582901000977,-0.0,-6.975626121175085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,9.493237303104252e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401428222656,0.0,0.0,9.99683397822082e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,7.383628690149635e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,9.996836161008103e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,0.0004742067831102,288.5943603515625,294.1499938964844,272.68389892578125,271.66815185546875,272.34527587890625,272.6214294433594,287.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114905890077,7.207693109023694e-09,0.0010114833712577,-0.0179348234087228,0.0,0.0,0.0,-0.0083859786391258,60.0,-10.359582901000977,-0.0,-6.975626121175085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,9.492155368207024e-05,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7365417480469,0.0,0.0,9.9956952908542e-05,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83843994140625,0.0,0.0,7.382787589449435e-05,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.0,9.995697473641484e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365173339844,0.0,0.0,0.0004741527372971,288.590576171875,294.1499938964844,272.6938781738281,271.6748046875,272.348388671875,272.63092041015625,287.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113753378391,7.194218554218423e-09,0.0010113682365044,-0.0178995300084352,0.0,0.0,0.0,-0.0083792991936206,60.0,-10.34857940673828,-0.0,-6.974036637075187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461303710937,0.0,0.0,9.491224773228168e-05,291.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73297119140625,0.0,0.0,9.994714491767807e-05,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.834228515625,0.0,0.0,7.382063631666824e-05,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,9.994716674555092e-05,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,0.000474106229376,288.5867614746094,294.1499938964844,272.70391845703125,271.68133544921875,272.3515625,272.6404724121094,287.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112762684002,7.182621608592399e-09,0.0010112690506502,-0.0178691558539867,0.0,0.0,0.0,-0.0083735501393675,60.0,-10.337716102600098,-0.0,-6.972668842308849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,9.48976885410957e-05,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257995605469,0.0,0.0,9.9931814474985e-05,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257751464844,0.0,0.0,7.380931492662057e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,9.993183630285785e-05,291.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,0.0004740335280075,288.57916259765625,294.1499938964844,272.7240905761719,271.6941223144531,272.3581237792969,272.6597595214844,287.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111210867762,7.164488113886591e-09,0.0010111139854416,-0.0178216602653265,0.0,0.0,0.0,-0.0083645600825548,60.0,-10.31638526916504,-0.0,-6.970530819216948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
