time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789480,291.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,9.48976885410957e-05,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257995605469,0.0,0.0,9.9931814474985e-05,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257751464844,0.0,0.0,7.380931492662057e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,9.993183630285785e-05,291.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,0.0004740335280075,288.57916259765625,294.1499938964844,272.7240905761719,271.6941223144531,272.3581237792969,272.6597595214844,287.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111210867762,7.164488113886591e-09,0.0010111139854416,-0.0178216602653265,0.0,0.0,0.0,-0.0083645600825548,60.0,-10.31638526916504,-0.0,-6.970530819216948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.0,9.488774958299472e-05,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185974121094,0.0,0.0,9.99213516479358e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173217773437,0.0,0.0,7.38015805836767e-05,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089599609375,0.0,0.0,9.992137347580864e-05,291.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154602050781,0.0,0.0,0.0004739838768728,288.571533203125,294.1499938964844,272.744384765625,271.70660400390625,272.3648986816406,272.6792297363281,287.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110151488333,7.1521064626267625e-09,0.0010110080474987,-0.0177892297506332,0.0,0.0,0.0,-0.0083584217354655,60.0,-10.295503616333008,-0.0,-6.96907065389496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.0,9.488774958299472e-05,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185974121094,0.0,0.0,9.99213516479358e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173217773437,0.0,0.0,7.38015805836767e-05,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089599609375,0.0,0.0,9.992137347580864e-05,291.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154602050781,0.0,0.0,0.0004739838768728,288.571533203125,294.1499938964844,272.744384765625,271.70660400390625,272.3648986816406,272.6792297363281,287.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110151488333,7.1521064626267625e-09,0.0010110080474987,-0.0177892297506332,0.0,0.0,0.0,-0.0083584217354655,60.0,-10.295503616333008,-0.0,-6.96907065389496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82037353515625,0.0,0.0,9.488212526775897e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113952636719,0.0,0.0,9.991542901843786e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80889892578125,0.0,0.0,7.379720773315057e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,9.99154508463107e-05,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070373535156,0.0,0.0,0.0004739557916764,288.5639038085937,294.1499938964844,272.7648010253906,271.71881103515625,272.3719482421875,272.69891357421875,287.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109553113579,7.145106284411895e-09,0.0010109482100233,-0.0177708938717842,0.0,0.0,0.0,-0.0083549516275525,60.0,-10.275083541870115,-0.0,-6.968245713778742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82037353515625,0.0,0.0,9.488212526775897e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113952636719,0.0,0.0,9.991542901843786e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80889892578125,0.0,0.0,7.379720773315057e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,9.99154508463107e-05,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070373535156,0.0,0.0,0.0004739557916764,288.5639038085937,294.1499938964844,272.7648010253906,271.71881103515625,272.3719482421875,272.69891357421875,287.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109553113579,7.145106284411895e-09,0.0010109482100233,-0.0177708938717842,0.0,0.0,0.0,-0.0083549516275525,60.0,-10.275083541870115,-0.0,-6.968245713778742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,9.488042996963486e-05,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041931152344,0.0,0.0,9.99136464088224e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80047607421875,0.0,0.0,7.37958907848224e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,9.991366823669524e-05,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79864501953125,0.0,0.0,0.0004739473224617,288.5562744140625,294.1499938964844,272.78533935546875,271.73077392578125,272.37921142578125,272.71881103515625,287.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937266983,7.142999969289576e-09,0.0010109301656484,-0.0177653767168521,0.0,0.0,0.0,-0.0083539076149463,60.0,-10.255056381225586,-0.0,-6.967997023821226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,9.488042996963486e-05,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041931152344,0.0,0.0,9.99136464088224e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80047607421875,0.0,0.0,7.37958907848224e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,9.991366823669524e-05,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79864501953125,0.0,0.0,0.0004739473224617,288.5562744140625,294.1499938964844,272.78533935546875,271.73077392578125,272.37921142578125,272.71881103515625,287.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937266983,7.142999969289576e-09,0.0010109301656484,-0.0177653767168521,0.0,0.0,0.0,-0.0083539076149463,60.0,-10.255056381225586,-0.0,-6.967997023821226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074951171875,0.0,0.0,9.48807573877275e-05,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005615234375,0.0,0.0,9.991398837883024e-05,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962341308594,0.0,0.0,7.37961454433389e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881164550781,0.0,0.0,9.99140102067031e-05,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79443359375,0.0,0.0,0.0004739489522762,288.5524597167969,294.1499938964844,272.795654296875,271.7366943359375,272.3829345703125,272.72882080078125,287.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406755005799e-09,0.0010109336581081,-0.0177664421498775,0.0,0.0,0.0,-0.0083541087806224,60.0,-10.245168685913086,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80322265625,0.0,0.0,9.488200885243714e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69696044921875,0.0,0.0,9.991531260311604e-05,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920227050781,0.0,0.0,7.37971204216592e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839660644531,0.0,0.0,9.991533443098888e-05,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79022216796875,0.0,0.0,0.0004739552095998,288.54864501953125,294.1499938964844,272.80596923828125,271.7425842285156,272.3867492675781,272.7388610839844,287.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-10.23536777496338,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,9.488694922765716e-05,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,9.992051491281018e-05,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835998535156,0.0,0.0,7.380096212727949e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.775634765625,0.0,0.0,9.992053674068302e-05,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,0.000473979889648,288.5409851074219,294.1499938964844,272.8266296386719,271.7542419433594,272.3945007324219,272.75909423828125,287.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-10.216028213500977,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,9.488694922765716e-05,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,9.992051491281018e-05,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835998535156,0.0,0.0,7.380096212727949e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.775634765625,0.0,0.0,9.992053674068302e-05,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,0.000473979889648,288.5409851074219,294.1499938964844,272.8266296386719,271.7542419433594,272.3945007324219,272.75909423828125,287.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-10.216028213500977,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861022949219,0.0,0.0,9.489406511420384e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,9.992800187319516e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751770019531,0.0,0.0,7.380649185506627e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673034667969,0.0,0.0,9.9928023701068e-05,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,0.000474015425425,288.5333251953125,294.1499938964844,272.84735107421875,271.76580810546875,272.4024963378906,272.7794494628906,287.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.196925163269045,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861022949219,0.0,0.0,9.489406511420384e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,9.992800187319516e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751770019531,0.0,0.0,7.380649185506627e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673034667969,0.0,0.0,9.9928023701068e-05,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,0.000474015425425,288.5333251953125,294.1499938964844,272.84735107421875,271.76580810546875,272.4024963378906,272.7794494628906,287.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.196925163269045,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,9.490372030995786e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752014160156,0.0,0.0,9.99381736619398e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,7.381400791928172e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,9.993818821385504e-05,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650146484375,0.0,0.0,0.000474063650472,288.5256652832031,294.1499938964844,272.8681030273437,271.7773132324219,272.41070556640625,272.7999267578125,287.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029636848265e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.178119659423828,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,9.490372030995786e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752014160156,0.0,0.0,9.99381736619398e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,7.381400791928172e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,9.993818821385504e-05,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650146484375,0.0,0.0,0.000474063650472,288.5256652832031,294.1499938964844,272.8681030273437,271.7773132324219,272.41070556640625,272.7999267578125,287.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029636848265e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.178119659423828,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689819335937,0.0,0.0,9.49148743529804e-05,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,9.994991705752908e-05,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,7.382268086075783e-05,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75067138671875,0.0,0.0,9.994993888540192e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566223144531,0.0,0.0,0.0004741193843074,288.5179748535156,294.1499938964844,272.8888244628906,271.7888488769531,272.4191589355469,272.82049560546875,287.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.159502029418944,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689819335937,0.0,0.0,9.49148743529804e-05,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,9.994991705752908e-05,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,7.382268086075783e-05,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75067138671875,0.0,0.0,9.994993888540192e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566223144531,0.0,0.0,0.0004741193843074,288.5179748535156,294.1499938964844,272.8888244628906,271.7888488769531,272.4191589355469,272.82049560546875,287.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.159502029418944,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,9.492101526120678e-05,291.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,9.99563853838481e-05,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541198730469,0.0,0.0,7.382745388895273e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465209960937,0.0,0.0,9.995639993576332e-05,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75244140625,0.0,0.0,0.0004741500597447,288.5141296386719,294.1499938964844,272.8992004394531,271.79461669921875,272.4234619140625,272.830810546875,287.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.150272369384766,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,9.492742537986489e-05,291.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66064453125,0.0,0.0,9.996313747251406e-05,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7499084472656,0.0,0.0,7.383244519587606e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7423400878906,0.0,0.0,9.996315202442928e-05,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,0.0004741820739582,288.5102844238281,294.1499938964844,272.9095764160156,271.8004150390625,272.4278259277344,272.8411560058594,287.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.141082763671877,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518920898437,0.0,0.0,9.494084952166304e-05,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,9.997727465815842e-05,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74151611328125,0.0,0.0,7.384288619505242e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340393066406,0.0,0.0,9.997729648603126e-05,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0004742491582874,288.5025939941406,294.1499938964844,272.9302673339844,271.8121032714844,272.43670654296875,272.86187744140625,287.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.122810363769531,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518920898437,0.0,0.0,9.494084952166304e-05,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,9.997727465815842e-05,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74151611328125,0.0,0.0,7.384288619505242e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340393066406,0.0,0.0,9.997729648603126e-05,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0004742491582874,288.5025939941406,294.1499938964844,272.9302673339844,271.8121032714844,272.43670654296875,272.86187744140625,287.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.122810363769531,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74334716796875,0.0,0.0,9.495479753240944e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64605712890625,0.0,0.0,9.999196481658146e-05,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,7.385373464785516e-05,290.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,9.999197936849669e-05,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,0.0004743188328575,288.494873046875,294.1499938964844,272.9508972167969,271.82391357421875,272.4458312988281,272.8825988769531,287.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.104660034179688,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74334716796875,0.0,0.0,9.495479753240944e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64605712890625,0.0,0.0,9.999196481658146e-05,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,7.385373464785516e-05,290.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,9.999197936849669e-05,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,0.0004743188328575,288.494873046875,294.1499938964844,272.9508972167969,271.82391357421875,272.4458312988281,272.8825988769531,287.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.104660034179688,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348022460937,0.0,0.0,9.49689347180538e-05,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63873291015625,0.0,0.0,0.0001000068441499,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247009277344,0.0,0.0,7.38647286198102e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174072265625,0.0,0.0,0.0001000068659777,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.0004743894096463,288.4871520996094,294.1499938964844,272.9714660644531,271.8359375,272.45513916015625,272.9033508300781,287.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.08660125732422,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348022460937,0.0,0.0,9.49689347180538e-05,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63873291015625,0.0,0.0,0.0001000068441499,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247009277344,0.0,0.0,7.38647286198102e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174072265625,0.0,0.0,0.0001000068659777,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.0004743894096463,288.4871520996094,294.1499938964844,272.9714660644531,271.8359375,272.45513916015625,272.9033508300781,287.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.08660125732422,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72625732421875,0.0,0.0,9.498293366050348e-05,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0001000215925159,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162780761719,0.0,0.0,7.387562072835863e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090759277344,0.0,0.0,0.0001000216070679,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71466064453125,0.0,0.0,0.0004744593752548,288.4794311523437,294.1499938964844,272.991943359375,271.84820556640625,272.46466064453125,272.924072265625,287.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.068615913391112,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72625732421875,0.0,0.0,9.498293366050348e-05,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0001000215925159,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162780761719,0.0,0.0,7.387562072835863e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090759277344,0.0,0.0,0.0001000216070679,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71466064453125,0.0,0.0,0.0004744593752548,288.4794311523437,294.1499938964844,272.991943359375,271.84820556640625,272.46466064453125,272.924072265625,287.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.068615913391112,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220153808594,0.0,0.0,9.498980944044888e-05,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62774658203125,0.0,0.0,0.0001000288248178,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,7.388096128124744e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.0,0.0001000288466457,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7104797363281,0.0,0.0,0.0004744936886709,288.4755859375,294.1499938964844,273.00213623046875,271.8544616699219,272.469482421875,272.9344177246094,287.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.059647560119627,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,9.49965324252844e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240539550781,0.0,0.0,0.0001000359116005,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,7.388619269477203e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007751464844,0.0,0.0,0.0001000359261524,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.706298828125,0.0,0.0,0.000474527303595,288.4717102050781,294.1499938964844,273.0122985839844,271.8607788085937,272.474365234375,272.9447631835937,287.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.050689697265623,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.709228515625,0.0,0.0,9.50094618019648e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61669921875,0.0,0.0,0.0001000495249172,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994934082031,0.0,0.0,7.389624806819484e-05,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69244384765625,0.0,0.0,0.0001000495394691,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,0.000474591855891,288.4639587402344,294.1499938964844,273.03253173828125,271.8736877441406,272.4842529296875,272.9653625488281,287.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.03280258178711,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.709228515625,0.0,0.0,9.50094618019648e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61669921875,0.0,0.0,0.0001000495249172,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994934082031,0.0,0.0,7.389624806819484e-05,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69244384765625,0.0,0.0,0.0001000495394691,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,0.000474591855891,288.4639587402344,294.1499938964844,273.03253173828125,271.8736877441406,272.4842529296875,272.9653625488281,287.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.03280258178711,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007141113281,0.0,0.0,9.502156171947718e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,0.000100062265119,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.0,0.0,7.390565588138998e-05,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,0.0001000622796709,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895446777344,0.0,0.0,0.0004746523045469,288.45623779296875,294.1499938964844,273.0525817871094,271.8869934082031,272.49432373046875,272.98590087890625,287.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.014948844909668,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007141113281,0.0,0.0,9.502156171947718e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,0.000100062265119,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.0,0.0,7.390565588138998e-05,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,0.0001000622796709,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895446777344,0.0,0.0,0.0004746523045469,288.45623779296875,294.1499938964844,273.0525817871094,271.8869934082031,272.49432373046875,272.98590087890625,287.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.014948844909668,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,9.503262845100836e-05,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,0.0001000739212031,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68267822265625,0.0,0.0,7.391427061520517e-05,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67584228515625,0.0,0.0,0.000100073935755,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68115234375,0.0,0.0,0.0004747076018247,288.448486328125,294.1499938964844,273.072509765625,271.9007263183594,272.50457763671875,273.0063171386719,287.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-9.997122764587402,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,9.503262845100836e-05,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,0.0001000739212031,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68267822265625,0.0,0.0,7.391427061520517e-05,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67584228515625,0.0,0.0,0.000100073935755,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68115234375,0.0,0.0,0.0004747076018247,288.448486328125,294.1499938964844,273.072509765625,271.9007263183594,272.50457763671875,273.0063171386719,287.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-9.997122764587402,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6836853027344,0.0,0.0,9.504257468506694e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946044921875,0.0,0.0,0.0001000843913061,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742858886719,0.0,0.0,7.392199768219143e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66754150390625,0.0,0.0,0.000100084405858,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,0.0004747572529595,288.4407043457031,294.1499938964844,273.0922241210937,271.9149780273437,272.5149841308594,273.026611328125,287.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-9.97932243347168,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6836853027344,0.0,0.0,9.504257468506694e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946044921875,0.0,0.0,0.0001000843913061,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742858886719,0.0,0.0,7.392199768219143e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66754150390625,0.0,0.0,0.000100084405858,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,0.0004747572529595,288.4407043457031,294.1499938964844,273.0922241210937,271.9149780273437,272.5149841308594,273.026611328125,287.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-9.97932243347168,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,9.504707850283012e-05,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909118652344,0.0,0.0,0.0001000891425064,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67010498046875,0.0,0.0,7.392550469376147e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66339111328125,0.0,0.0,0.0001000891570583,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686096191406,0.0,0.0,0.0004747797793243,288.43682861328125,294.1499938964844,273.1019897460937,271.9223022460937,272.520263671875,273.03668212890625,287.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-9.970433235168455,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,9.505129128228872e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,0.0001000935735646,291.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658935546875,0.0,0.0,7.392877887468785e-05,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65924072265625,0.0,0.0,0.0001000935881165,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644287109375,0.0,0.0,0.0004748008213937,288.4329528808594,294.1499938964844,273.1116943359375,271.9297790527344,272.5256042480469,273.0467224121094,287.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926534557966e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-9.961552619934082,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
