time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791820,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666564941406,0.0,0.0,9.505874913884328e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0001001014243229,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65753173828125,0.0,0.0,7.393458508886397e-05,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0001001014461508,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,0.0004748380742967,288.4251708984375,294.1499938964844,273.1309814453125,271.9451599121094,272.53631591796875,273.0666809082031,287.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222209898547e-09,0.0010128304129466,-0.0183474216610193,0.0,0.0,0.0,-0.008464072830975,60.0,-9.943819046020508,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666564941406,0.0,0.0,9.505874913884328e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0001001014243229,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65753173828125,0.0,0.0,7.393458508886397e-05,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0001001014461508,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,0.0004748380742967,288.4251708984375,294.1499938964844,273.1309814453125,271.9451599121094,272.53631591796875,273.0666809082031,287.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222209898547e-09,0.0010128304129466,-0.0183474216610193,0.0,0.0,0.0,-0.008464072830975,60.0,-9.943819046020508,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,9.506550850346684e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724182128906,0.0,0.0,0.0001001085474854,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,7.393984560621902e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64263916015625,0.0,0.0,0.0001001085620373,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.647705078125,0.0,0.0,0.0004748718638438,288.4174194335937,294.1499938964844,273.1499938964844,271.9612121582031,272.5472106933594,273.08642578125,287.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373649690833872e-09,0.0010129024740308,-0.0183694958686828,0.0,0.0,0.0,-0.0084682507440447,60.0,-9.926170349121094,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,9.506550850346684e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724182128906,0.0,0.0,0.0001001085474854,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,7.393984560621902e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64263916015625,0.0,0.0,0.0001001085620373,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.647705078125,0.0,0.0,0.0004748718638438,288.4174194335937,294.1499938964844,273.1499938964844,271.9612121582031,272.5472106933594,273.08642578125,287.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373649690833872e-09,0.0010129024740308,-0.0183694958686828,0.0,0.0,0.0,-0.0084682507440447,60.0,-9.926170349121094,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496887207031,0.0,0.0,9.507387585472316e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56500244140625,0.0,0.0,0.0001001173586701,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,7.39463503123261e-05,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,0.000100117373222,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,0.0004749136278405,288.4096374511719,294.1499938964844,273.1685485839844,271.9773864746094,272.5582275390625,273.10595703125,287.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384072464589053e-09,0.001012991531752,-0.0183967947959899,0.0,0.0,0.0,-0.0084734177216887,60.0,-9.908796310424805,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496887207031,0.0,0.0,9.507387585472316e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56500244140625,0.0,0.0,0.0001001173586701,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,7.39463503123261e-05,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,0.000100117373222,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,0.0004749136278405,288.4096374511719,294.1499938964844,273.1685485839844,271.9773864746094,272.5582275390625,273.10595703125,287.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384072464589053e-09,0.001012991531752,-0.0183967947959899,0.0,0.0,0.0,-0.0084734177216887,60.0,-9.908796310424805,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,9.508884249953552e-05,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575866699219,0.0,0.0,0.0001001331183942,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63238525390625,0.0,0.0,7.39579918445088e-05,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62603759765625,0.0,0.0,0.0001001331329462,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309814453125,0.0,0.0,0.0004749884246848,288.40185546875,294.1499938964844,273.1864318847656,271.9931335449219,272.5693664550781,273.1251220703125,287.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131584713235,7.4027277641164355e-09,0.0010131510207429,-0.0184456557035446,0.0,0.0,0.0,-0.0084826657548546,60.0,-9.892346382141112,-0.0,-6.998650547984654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,9.508884249953552e-05,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575866699219,0.0,0.0,0.0001001331183942,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63238525390625,0.0,0.0,7.39579918445088e-05,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62603759765625,0.0,0.0,0.0001001331329462,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309814453125,0.0,0.0,0.0004749884246848,288.40185546875,294.1499938964844,273.1864318847656,271.9931335449219,272.5693664550781,273.1251220703125,287.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131584713235,7.4027277641164355e-09,0.0010131510207429,-0.0184456557035446,0.0,0.0,0.0,-0.0084826657548546,60.0,-9.892346382141112,-0.0,-6.998650547984654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.636962890625,0.0,0.0,9.509814844932408e-05,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538635253906,0.0,0.0,0.0001001429118332,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,7.39652241463773e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,0.0001001429263851,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,0.0004750348743982,288.39794921875,294.1499938964844,273.1950988769531,272.0008239746094,272.5749816894531,273.1345520019531,287.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.414315383869052e-09,0.0010132500901818,-0.0184760056436061,0.0,0.0,0.0,-0.0084884101524949,60.0,-9.884483337402344,-0.0,-7.000019763836465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327209472656,0.0,0.0,9.510903328191488e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,0.0001001543787424,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,7.39736933610402e-05,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,0.0001001543932943,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62261962890625,0.0,0.0,0.0004750892694573,288.39404296875,294.1499938964844,273.2035522460937,272.00836181640625,272.58062744140625,273.1438903808594,287.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427884973765231e-09,0.0010133661562576,-0.0185115467756986,0.0,0.0,0.0,-0.0084951370954513,60.0,-9.876907348632812,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242370605469,0.0,0.0,9.513483382761478e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426940917969,0.0,0.0,0.0001001815471681,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156616210937,0.0,0.0,7.399376045214012e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094665527344,0.0,0.0,0.00010018156172,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142883300781,0.0,0.0,0.0004752181412186,288.3862609863281,294.1499938964844,273.2198486328125,272.02301025390625,272.59197998046875,273.1621398925781,287.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460031703487857e-09,0.0010136410128325,-0.0185957420617342,0.0,0.0,0.0,-0.0085110729560256,60.0,-9.862554550170898,-0.0,-7.005422730799182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242370605469,0.0,0.0,9.513483382761478e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426940917969,0.0,0.0,0.0001001815471681,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156616210937,0.0,0.0,7.399376045214012e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094665527344,0.0,0.0,0.00010018156172,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142883300781,0.0,0.0,0.0004752181412186,288.3862609863281,294.1499938964844,273.2198486328125,272.02301025390625,272.59197998046875,273.1621398925781,287.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460031703487857e-09,0.0010136410128325,-0.0185957420617342,0.0,0.0,0.0,-0.0085110729560256,60.0,-9.862554550170898,-0.0,-7.005422730799182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6157531738281,0.0,0.0,9.516530553810298e-05,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352478027344,0.0,0.0,0.0001002136341412,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072998046875,0.0,0.0,7.401745824608952e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011657714844,0.0,0.0,0.0001002136486931,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.0004753703542519,288.3784484863281,294.1499938964844,273.2352600097656,272.0370178222656,272.6034240722656,273.1798095703125,287.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.4979951136811e-09,0.0010139655787497,-0.0186951737850904,0.0,0.0,0.0,-0.0085298931226134,60.0,-9.849318504333496,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6157531738281,0.0,0.0,9.516530553810298e-05,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352478027344,0.0,0.0,0.0001002136341412,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072998046875,0.0,0.0,7.401745824608952e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011657714844,0.0,0.0,0.0001002136486931,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.0004753703542519,288.3784484863281,294.1499938964844,273.2352600097656,272.0370178222656,272.6034240722656,273.1798095703125,287.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.4979951136811e-09,0.0010139655787497,-0.0186951737850904,0.0,0.0,0.0,-0.0085298931226134,60.0,-9.849318504333496,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072998046875,0.0,0.0,9.520129242446274e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278015136719,0.0,0.0,0.0001002515273285,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59893798828125,0.0,0.0,7.404544885503128e-05,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928955078125,0.0,0.0,0.0001002515418804,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975646972656,0.0,0.0,0.0004755500995088,288.3706359863281,294.1499938964844,273.2497253417969,272.0502624511719,272.6148986816406,273.19677734375,287.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542832136664401e-09,0.0010143490508198,-0.018812607973814,0.0,0.0,0.0,-0.0085521209985017,60.0,-9.837318420410156,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072998046875,0.0,0.0,9.520129242446274e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278015136719,0.0,0.0,0.0001002515273285,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59893798828125,0.0,0.0,7.404544885503128e-05,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928955078125,0.0,0.0,0.0001002515418804,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975646972656,0.0,0.0,0.0004755500995088,288.3706359863281,294.1499938964844,273.2497253417969,272.0502624511719,272.6148986816406,273.19677734375,287.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542832136664401e-09,0.0010143490508198,-0.018812607973814,0.0,0.0,0.0,-0.0085521209985017,60.0,-9.837318420410156,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59881591796875,0.0,0.0,9.524168854113668e-05,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52032470703125,0.0,0.0,0.0001002940698526,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.590576171875,0.0,0.0,7.407686644000933e-05,290.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,0.0001002940844045,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892333984375,0.0,0.0,0.0004757518763653,288.3628234863281,294.1499938964844,273.26318359375,272.0627136230469,272.62646484375,273.2130432128906,287.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-9.82640266418457,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59881591796875,0.0,0.0,9.524168854113668e-05,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52032470703125,0.0,0.0,0.0001002940698526,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.590576171875,0.0,0.0,7.407686644000933e-05,290.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,0.0001002940844045,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892333984375,0.0,0.0,0.0004757518763653,288.3628234863281,294.1499938964844,273.26318359375,272.0627136230469,272.62646484375,273.2130432128906,287.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-9.82640266418457,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946044921875,0.0,0.0,9.526372741675004e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0001003172801574,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,7.409401587210596e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804748535156,0.0,0.0,0.0001003172947093,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850524902344,0.0,0.0,0.0004758620052598,288.3589172363281,294.1499938964844,273.26953125,272.0686340332031,272.6322326660156,273.22088623046875,287.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-9.821405410766602,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5903625488281,0.0,0.0,9.528703230898829e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,0.0001003418219625,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58221435546875,0.0,0.0,7.411213300656527e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763244628906,0.0,0.0,0.0001003418365144,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809020996094,0.0,0.0,0.0004759783914778,288.3550109863281,294.1499938964844,273.2756042480469,272.0743103027344,272.6380310058594,273.2284851074219,287.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-9.816729545593262,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,9.533709089737386e-05,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50537109375,0.0,0.0,0.0001003945362754,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738525390625,0.0,0.0,7.415107393171638e-05,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680236816406,0.0,0.0,0.0001003945508273,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,0.0004762284806929,288.3471984863281,294.1499938964844,273.286865234375,272.0849304199219,272.64959716796875,273.2430114746094,287.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712038119223052e-09,0.0010157958604395,-0.0192557666450738,0.0,0.0,0.0,-0.0086360033601522,60.0,-9.808341026306152,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,9.533709089737386e-05,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50537109375,0.0,0.0,0.0001003945362754,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738525390625,0.0,0.0,7.415107393171638e-05,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680236816406,0.0,0.0,0.0001003945508273,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,0.0004762284806929,288.3471984863281,294.1499938964844,273.286865234375,272.0849304199219,272.64959716796875,273.2430114746094,287.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712038119223052e-09,0.0010157958604395,-0.0192557666450738,0.0,0.0,0.0,-0.0086360033601522,60.0,-9.808341026306152,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,9.539126767776906e-05,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49786376953125,0.0,0.0,0.000100451587059,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,7.419320900226012e-05,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55975341796875,0.0,0.0,0.0001004516016109,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.564208984375,0.0,0.0,0.0004764990881085,288.33935546875,294.1499938964844,273.2969055175781,272.09454345703125,272.6611328125,273.2566223144531,287.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779540567298682e-09,0.0010163730476051,-0.0194325577467679,0.0,0.0,0.0,-0.0086694667115807,60.0,-9.801107406616213,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,9.539126767776906e-05,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49786376953125,0.0,0.0,0.000100451587059,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,7.419320900226012e-05,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55975341796875,0.0,0.0,0.0001004516016109,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.564208984375,0.0,0.0,0.0004764990881085,288.33935546875,294.1499938964844,273.2969055175781,272.09454345703125,272.6611328125,273.2566223144531,287.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779540567298682e-09,0.0010163730476051,-0.0194325577467679,0.0,0.0,0.0,-0.0086694667115807,60.0,-9.801107406616213,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,9.544936619931832e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,0.0001005127633106,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55712890625,0.0,0.0,7.42383926990442e-05,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55145263671875,0.0,0.0,0.0001005127778626,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55584716796875,0.0,0.0,0.000476789282402,288.3315124511719,294.1499938964844,273.30572509765625,272.10308837890625,272.67266845703125,273.26910400390625,287.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851921779433724e-09,0.0010169919114559,-0.0196221228688955,0.0,0.0,0.0,-0.0087053496390581,60.0,-9.79522705078125,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,9.544936619931832e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,0.0001005127633106,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55712890625,0.0,0.0,7.42383926990442e-05,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55145263671875,0.0,0.0,0.0001005127778626,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55584716796875,0.0,0.0,0.000476789282402,288.3315124511719,294.1499938964844,273.30572509765625,272.10308837890625,272.67266845703125,273.26910400390625,287.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851921779433724e-09,0.0010169919114559,-0.0196221228688955,0.0,0.0,0.0,-0.0087053496390581,60.0,-9.79522705078125,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565185546875,0.0,0.0,9.55112700466998e-05,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828491210937,0.0,0.0,0.0001005779558909,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487670898437,0.0,0.0,7.428654498653486e-05,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,0.0001005779704428,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475158691406,0.0,0.0,0.0004770985397044,288.3236694335937,294.1499938964844,273.3132019042969,272.1104431152344,272.6841125488281,273.2803649902344,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929056522471e-09,0.0010176515206694,-0.0198241360485553,0.0,0.0,0.0,-0.0087435888126492,60.0,-9.790708541870115,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565185546875,0.0,0.0,9.55112700466998e-05,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828491210937,0.0,0.0,0.0001005779558909,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487670898437,0.0,0.0,7.428654498653486e-05,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,0.0001005779704428,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475158691406,0.0,0.0,0.0004770985397044,288.3236694335937,294.1499938964844,273.3132019042969,272.1104431152344,272.6841125488281,273.2803649902344,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929056522471e-09,0.0010176515206694,-0.0198241360485553,0.0,0.0,0.0,-0.0087435888126492,60.0,-9.790708541870115,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522766113281,0.0,0.0,9.554316784488036e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47906494140625,0.0,0.0,0.0001006115489872,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,7.431135600199923e-05,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,0.0001006115562631,291.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433349609375,0.0,0.0,0.0004772578540723,288.3197326660156,294.1499938964844,273.3164367675781,272.1136474609375,272.6898193359375,273.2856140136719,287.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282113462686,0.0,0.0,0.0,-0.00876328907907,60.0,-9.788844108581545,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480651855469,0.0,0.0,9.557596786180512e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753112792969,0.0,0.0,0.000100646080682,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,7.433686550939456e-05,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,0.0001006460952339,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391540527344,0.0,0.0,0.000477421679534,288.3157958984375,294.1499938964844,273.3193054199219,272.1165466308594,272.69549560546875,273.2904968261719,287.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-9.787336349487305,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.53961181640625,0.0,0.0,9.564330684952438e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,0.0001007169994409,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53204345703125,0.0,0.0,7.438924512825906e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265808105469,0.0,0.0,0.0001007170139928,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53082275390625,0.0,0.0,0.0004777580907102,288.3079528808594,294.1499938964844,273.3239440917969,272.1213684082031,272.7067565917969,273.2992248535156,287.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549714595079,0.0,0.0,0.0,-0.0088251428678631,60.0,-9.78530502319336,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.53961181640625,0.0,0.0,9.564330684952438e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,0.0001007169994409,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53204345703125,0.0,0.0,7.438924512825906e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265808105469,0.0,0.0,0.0001007170139928,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53082275390625,0.0,0.0,0.0004777580907102,288.3079528808594,294.1499938964844,273.3239440917969,272.1213684082031,272.7067565917969,273.2992248535156,287.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549714595079,0.0,0.0,0.0,-0.0088251428678631,60.0,-9.78530502319336,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311279296875,0.0,0.0,9.571234841132537e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001007897008094,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.523681640625,0.0,0.0,7.444293441949412e-05,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,0.0001007897153613,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224609375,0.0,0.0,0.0004781029419973,288.3000793457031,294.1499938964844,273.3270874023437,272.12481689453125,272.7178955078125,273.3066711425781,287.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-9.784456253051758,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311279296875,0.0,0.0,9.571234841132537e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001007897008094,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.523681640625,0.0,0.0,7.444293441949412e-05,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,0.0001007897153613,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224609375,0.0,0.0,0.0004781029419973,288.3000793457031,294.1499938964844,273.3270874023437,272.12481689453125,272.7178955078125,273.3066711425781,287.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-9.784456253051758,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226745605469,0.0,0.0,9.578243043506518e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526672363281,0.0,0.0,0.0001008635008474,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,7.449744589393958e-05,290.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,0.0001008635153993,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,0.0004784530319739,288.2922058105469,294.1499938964844,273.3286437988281,272.1268005371094,272.7288513183594,273.3125305175781,287.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-9.78492259979248,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226745605469,0.0,0.0,9.578243043506518e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526672363281,0.0,0.0,0.0001008635008474,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,7.449744589393958e-05,290.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,0.0001008635153993,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,0.0004784530319739,288.2922058105469,294.1499938964844,273.3286437988281,272.1268005371094,272.7288513183594,273.3125305175781,287.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-9.78492259979248,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51422119140625,0.0,0.0,9.585270890966058e-05,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450988769531,0.0,0.0,0.0001009375046123,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,7.455210288753733e-05,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.501708984375,0.0,0.0,0.0001009375191642,291.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,0.0004788040823768,288.2843322753906,294.1499938964844,273.3285827636719,272.12725830078125,272.7396545410156,273.3169860839844,287.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212890338152,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-9.786446571350098,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51422119140625,0.0,0.0,9.585270890966058e-05,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450988769531,0.0,0.0,0.0001009375046123,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,7.455210288753733e-05,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.501708984375,0.0,0.0,0.0001009375191642,291.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,0.0004788040823768,288.2843322753906,294.1499938964844,273.3285827636719,272.12725830078125,272.7396545410156,273.3169860839844,287.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212890338152,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-9.786446571350098,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,9.588768443791196e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412841796875,0.0,0.0,0.0001009743355098,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5027770996094,0.0,0.0,7.457930769305676e-05,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.0,0.0,0.0001009743500617,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,0.0004789787926711,288.2803649902344,294.1499938964844,273.3279113769531,272.1268920898437,272.7449645996094,273.31866455078125,287.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-9.787628173828123,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
