time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794160,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,9.592229616828264e-05,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,0.0001010107880574,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,7.460622873622924e-05,290.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,0.0001010108026093,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,0.000479151669424,288.27642822265625,294.1499938964844,273.3268127441406,272.1260986328125,272.750244140625,273.31988525390625,287.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-9.789106369018556,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.598991891834884e-05,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299011230469,0.0,0.0,0.0001010819978546,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,7.465882663382217e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.485107421875,0.0,0.0,0.0001010820124065,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48907470703125,0.0,0.0,0.0004794894775841,288.2685241699219,294.1499938964844,273.3232727050781,272.123291015625,272.76055908203125,273.32098388671875,287.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-9.79295253753662,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.598991891834884e-05,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299011230469,0.0,0.0,0.0001010819978546,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,7.465882663382217e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.485107421875,0.0,0.0,0.0001010820124065,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48907470703125,0.0,0.0,0.0004794894775841,288.2685241699219,294.1499938964844,273.3232727050781,272.123291015625,272.76055908203125,273.32098388671875,287.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-9.79295253753662,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888610839844,0.0,0.0,9.605541708879171e-05,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223022460937,0.0,0.0,0.0001011509739328,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818420410156,0.0,0.0,7.470977288903669e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.476806640625,0.0,0.0,0.0001011509812087,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4807434082031,0.0,0.0,0.0004798166628461,288.2606506347656,294.1499938964844,273.3179016113281,272.1187438964844,272.7706604003906,273.320556640625,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-9.797697067260742,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888610839844,0.0,0.0,9.605541708879171e-05,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223022460937,0.0,0.0,0.0001011509739328,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818420410156,0.0,0.0,7.470977288903669e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.476806640625,0.0,0.0,0.0001011509812087,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4807434082031,0.0,0.0,0.0004798166628461,288.2606506347656,294.1499938964844,273.3179016113281,272.1187438964844,272.7706604003906,273.320556640625,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-9.797697067260742,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804077148437,0.0,0.0,9.611705900169908e-05,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147033691406,0.0,0.0,0.0001012158827506,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,7.475771417375654e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,0.0001012158973026,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,0.0004801245813723,288.2527160644531,294.1499938964844,273.3106384277344,272.11236572265625,272.7804260253906,273.3180847167969,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007303774356,0.0,0.0,0.0,-0.0091177625581622,60.0,-9.803613662719728,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804077148437,0.0,0.0,9.611705900169908e-05,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147033691406,0.0,0.0,0.0001012158827506,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,7.475771417375654e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,0.0001012158973026,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,0.0004801245813723,288.2527160644531,294.1499938964844,273.3106384277344,272.11236572265625,272.7804260253906,273.3180847167969,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007303774356,0.0,0.0,0.0,-0.0091177625581622,60.0,-9.803613662719728,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.0,0.0,9.617541218176484e-05,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071044921875,0.0,0.0,0.0001012773282127,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,7.48030943213962e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001012773354887,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,0.0004804160271305,288.24481201171875,294.1499938964844,273.30145263671875,272.1040954589844,272.7898864746094,273.3138732910156,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-9.810385704040527,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.0,0.0,9.617541218176484e-05,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071044921875,0.0,0.0,0.0001012773282127,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,7.48030943213962e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001012773354887,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,0.0004804160271305,288.24481201171875,294.1499938964844,273.30145263671875,272.1040954589844,272.7898864746094,273.3138732910156,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-9.810385704040527,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677429199219,0.0,0.0,9.620275523047894e-05,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032897949219,0.0,0.0,0.0001013061264529,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,7.482436922146007e-05,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560546875,0.0,0.0,0.0001013061410048,291.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598693847656,0.0,0.0,0.0004805526405107,288.2408752441406,294.1499938964844,273.29608154296875,272.0992126464844,272.7944641113281,273.31103515625,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803245902061,0.0,0.0,0.0,-0.0091706942766904,60.0,-9.814162254333496,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635009765625,0.0,0.0,9.622890502214432e-05,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,0.0001013336586765,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4567565917969,0.0,0.0,7.484470552299172e-05,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.451904296875,0.0,0.0,0.0001013336732285,291.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556884765625,0.0,0.0,0.0004806832585018,288.2369079589844,294.1499938964844,273.29022216796875,272.0938720703125,272.7989501953125,273.30767822265625,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823181296691018e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-9.8181791305542,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.455078125,0.0,0.0,9.627699182601646e-05,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.391845703125,0.0,0.0,0.0001013842993415,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44842529296875,0.0,0.0,7.488210394512862e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.443603515625,0.0,0.0,0.0001013843138935,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,0.0004809234815184,288.22900390625,294.1499938964844,273.2769470214844,272.08160400390625,272.8076477050781,273.2995300292969,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883097812883989e-09,0.0010258094407618,-0.0223225262016057,0.0,0.0,0.0,-0.0092165479436516,60.0,-9.826908111572266,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.455078125,0.0,0.0,9.627699182601646e-05,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.391845703125,0.0,0.0,0.0001013842993415,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44842529296875,0.0,0.0,7.488210394512862e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.443603515625,0.0,0.0,0.0001013843138935,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,0.0004809234815184,288.22900390625,294.1499938964844,273.2769470214844,272.08160400390625,272.8076477050781,273.2995300292969,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883097812883989e-09,0.0010258094407618,-0.0223225262016057,0.0,0.0,0.0,-0.0092165479436516,60.0,-9.826908111572266,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466247558594,0.0,0.0,9.632000728743152e-05,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,0.0001014295994536,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400634765625,0.0,0.0,7.491556607419625e-05,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,0.0001014296067296,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389953613281,0.0,0.0,0.0004811383550986,288.2210693359375,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628653377294,0.0,0.0,0.0,-0.0092431167140603,60.0,-9.836540222167969,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466247558594,0.0,0.0,9.632000728743152e-05,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,0.0001014295994536,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400634765625,0.0,0.0,7.491556607419625e-05,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,0.0001014296067296,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389953613281,0.0,0.0,0.0004811383550986,288.2210693359375,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628653377294,0.0,0.0,0.0,-0.0092431167140603,60.0,-9.836540222167969,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382019042969,0.0,0.0,9.635581955080852e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,0.000101467310742,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,7.494341843994334e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4270324707031,0.0,0.0,0.0001014673180179,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306640625,0.0,0.0,0.0004813172272406,288.213134765625,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981312582534429e-09,0.0010266492608934,-0.0225797016173601,0.0,0.0,0.0,-0.0092652365565299,60.0,-9.847156524658203,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382019042969,0.0,0.0,9.635581955080852e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,0.000101467310742,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,7.494341843994334e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4270324707031,0.0,0.0,0.0001014673180179,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306640625,0.0,0.0,0.0004813172272406,288.213134765625,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981312582534429e-09,0.0010266492608934,-0.0225797016173601,0.0,0.0,0.0,-0.0092652365565299,60.0,-9.847156524658203,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42974853515625,0.0,0.0,9.638548363000154e-05,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.368896484375,0.0,0.0,0.000101498546428,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,7.496649050153792e-05,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.0001014985609799,291.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223327636719,0.0,0.0,0.0004814654239453,288.2052307128906,294.1499938964844,273.22393798828125,272.0318603515625,272.8310546875,273.2625732421875,287.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018275015648667e-09,0.0010269654449075,-0.0226764883846044,0.0,0.0,0.0,-0.0092835612595081,60.0,-9.858579635620115,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42974853515625,0.0,0.0,9.638548363000154e-05,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.368896484375,0.0,0.0,0.000101498546428,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,7.496649050153792e-05,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.0001014985609799,291.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223327636719,0.0,0.0,0.0004814654239453,288.2052307128906,294.1499938964844,273.22393798828125,272.0318603515625,272.8310546875,273.2625732421875,287.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018275015648667e-09,0.0010269654449075,-0.0226764883846044,0.0,0.0,0.0,-0.0092835612595081,60.0,-9.858579635620115,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,9.639733616495504e-05,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,0.0001015110319713,290.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.419189453125,0.0,0.0,7.497570913983509e-05,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145812988281,0.0,0.0,0.0001015110392472,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,0.0004815246211364,288.2012634277344,294.1499938964844,273.213134765625,272.0216064453125,272.83453369140625,273.2545166015625,287.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033043646411444e-09,0.0010270916391164,-0.0227151587605476,0.0,0.0,0.0,-0.0092908823862671,60.0,-9.86463737487793,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,9.640722419135273e-05,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612670898437,0.0,0.0,0.0001015214438666,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,7.498339982703328e-05,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104309082031,0.0,0.0,0.0001015214511426,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140014648437,0.0,0.0,0.0004815740103367,288.1972961425781,294.1499938964844,273.20172119140625,272.0107421875,272.8378601074219,273.24591064453125,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045360016557424e-09,0.0010271969949826,-0.0227474104613065,0.0,0.0,0.0,-0.0092969881370663,60.0,-9.870906829833984,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,9.642024815548211e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,0.0001015351590467,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066772460937,0.0,0.0,7.499352796003222e-05,290.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40216064453125,0.0,0.0,0.0001015351663227,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,0.0004816390573978,288.1893920898437,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061588812642183e-09,0.0010273358784615,-0.0227899048477411,0.0,0.0,0.0,-0.0093050338327884,60.0,-9.884116172790527,-0.0,-7.196015161525794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,9.642024815548211e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,0.0001015351590467,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066772460937,0.0,0.0,7.499352796003222e-05,290.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40216064453125,0.0,0.0,0.0001015351663227,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,0.0004816390573978,288.1893920898437,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061588812642183e-09,0.0010273358784615,-0.0227899048477411,0.0,0.0,0.0,-0.0093050338327884,60.0,-9.884116172790527,-0.0,-7.196015161525794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,9.642515942687167e-05,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.345947265625,0.0,0.0,0.0001015403249766,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983154296875,0.0,0.0,7.499734783777967e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938903808594,0.0,0.0,0.0001015403395285,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,0.0004816635919269,288.18145751953125,294.1499938964844,273.1499938964844,271.9612121582031,272.8497619628906,273.205810546875,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770836195392e-09,0.001027388148941,-0.0228059273213148,0.0,0.0,0.0,-0.0093080680817365,60.0,-9.898117065429688,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,9.642515942687167e-05,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.345947265625,0.0,0.0,0.0001015403249766,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983154296875,0.0,0.0,7.499734783777967e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938903808594,0.0,0.0,0.0001015403395285,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,0.0004816635919269,288.18145751953125,294.1499938964844,273.1499938964844,271.9612121582031,272.8497619628906,273.205810546875,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770836195392e-09,0.001027388148941,-0.0228059273213148,0.0,0.0,0.0,-0.0093080680817365,60.0,-9.898117065429688,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,9.641877113608643e-05,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382873535156,0.0,0.0,0.0001015336019918,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900146484375,0.0,0.0,7.499237835872918e-05,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856201171875,0.0,0.0,0.0001015336092677,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890380859375,0.0,0.0,0.0004816316941287,288.17352294921875,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,287.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059751171491826e-09,0.0010273201623931,-0.0227850936353206,0.0,0.0,0.0,-0.0093041229993104,60.0,-9.913164138793944,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,9.641877113608643e-05,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382873535156,0.0,0.0,0.0001015336019918,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900146484375,0.0,0.0,7.499237835872918e-05,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856201171875,0.0,0.0,0.0001015336092677,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890380859375,0.0,0.0,0.0004816316941287,288.17352294921875,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,287.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059751171491826e-09,0.0010273201623931,-0.0227850936353206,0.0,0.0,0.0,-0.0093041229993104,60.0,-9.913164138793944,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876953125,0.0,0.0,9.639978088671342e-05,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0001015136003843,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,7.497760816477239e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0001015136149362,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807067871094,0.0,0.0,0.0004815368156414,288.1656188964844,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271269129589,9.036092762926272e-09,0.0010271179489791,-0.0227231439203023,0.0,0.0,0.0,-0.0092923948541283,60.0,-9.92975616455078,-0.0,-7.192961248847497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876953125,0.0,0.0,9.639978088671342e-05,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0001015136003843,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,7.497760816477239e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0001015136149362,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807067871094,0.0,0.0,0.0004815368156414,288.1656188964844,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271269129589,9.036092762926272e-09,0.0010271179489791,-0.0227231439203023,0.0,0.0,0.0,-0.0092923948541283,60.0,-9.92975616455078,-0.0,-7.192961248847497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38348388671875,0.0,0.0,9.63862839853391e-05,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267822265625,0.0,0.0,0.0001014993904391,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,7.496710895793512e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,0.000101499397715,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,0.0004814693820662,288.1616516113281,294.1499938964844,273.0655212402344,271.8794250488281,272.8611145019531,273.14117431640625,287.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-9.938725471496582,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,9.636986214900388e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.0001014820954878,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733825683594,0.0,0.0,7.495433965232223e-05,290.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690795898437,0.0,0.0,0.0001014821027638,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.000481387367472,288.15771484375,294.1499938964844,273.0455627441406,271.8599853515625,272.8628234863281,273.12579345703125,287.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-9.948063850402832,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,9.6328767540399e-05,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.0001014388180919,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,7.492237637052312e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,0.0001014388326439,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,0.0004811820981558,288.1498107910156,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,273.0924377441406,287.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-9.967914581298828,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,9.6328767540399e-05,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.0001014388180919,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,7.492237637052312e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,0.0001014388326439,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,0.0004811820981558,288.1498107910156,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,273.0924377441406,287.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-9.967914581298828,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.362548828125,0.0,0.0,9.627780673326924e-05,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,0.0001013851651805,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567810058594,0.0,0.0,7.488274422939867e-05,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,0.0001013851724565,291.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558349609375,0.0,0.0,0.0004809275560546,288.14190673828125,294.1499938964844,272.95660400390625,271.77313232421875,272.8675842285156,273.0559997558594,287.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-9.989157676696776,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.362548828125,0.0,0.0,9.627780673326924e-05,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,0.0001013851651805,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567810058594,0.0,0.0,7.488274422939867e-05,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,0.0001013851724565,291.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558349609375,0.0,0.0,0.0004809275560546,288.14190673828125,294.1499938964844,272.95660400390625,271.77313232421875,272.8675842285156,273.0559997558594,287.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-9.989157676696776,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542175292969,0.0,0.0,9.621840581530704e-05,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,0.0001013226064969,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485107421875,0.0,0.0,7.483653462259099e-05,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443908691406,0.0,0.0,0.0001013226137729,291.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475952148437,0.0,0.0,0.0004806308133993,288.1340026855469,294.1499938964844,272.9071350097656,271.7247619628906,272.86865234375,273.0161437988281,287.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.011822700500488,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542175292969,0.0,0.0,9.621840581530704e-05,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,0.0001013226064969,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485107421875,0.0,0.0,7.483653462259099e-05,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443908691406,0.0,0.0,0.0001013226137729,291.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475952148437,0.0,0.0,0.0004806308133993,288.1340026855469,294.1499938964844,272.9071350097656,271.7247619628906,272.86865234375,273.0161437988281,287.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.011822700500488,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,9.615033195586876e-05,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,0.0001012509164866,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,7.478358747903258e-05,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.336181640625,0.0,0.0,0.0001012509310385,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3393249511719,0.0,0.0,0.0004802907642442,288.1261291503906,294.1499938964844,272.8547058105469,271.67340087890625,272.8686828613281,272.972900390625,287.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.0358247756958,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,9.615033195586876e-05,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,0.0001012509164866,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,7.478358747903258e-05,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.336181640625,0.0,0.0,0.0001012509310385,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3393249511719,0.0,0.0,0.0004802907642442,288.1261291503906,294.1499938964844,272.8547058105469,271.67340087890625,272.8686828613281,272.972900390625,287.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.0358247756958,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
