time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796500,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,9.61137775448151e-05,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,0.0001012124266708,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,7.475516031263396e-05,290.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320617675781,0.0,0.0,0.0001012124339467,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.335205078125,0.0,0.0,0.0004801081668119,288.1221923828125,294.1499938964844,272.82745361328125,271.6466979980469,272.86834716796875,272.9502258300781,287.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.048215866088867,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375549316406,0.0,0.0,9.607517131371424e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846984863281,0.0,0.0,0.0001011717686196,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319702148437,0.0,0.0,7.472513243556023e-05,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279724121094,0.0,0.0,0.0001011717831715,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310852050781,0.0,0.0,0.0004799153248313,288.1182556152344,294.1499938964844,272.799560546875,271.6193542480469,272.86773681640625,272.9267883300781,287.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023668446578,8.63166338405108e-09,0.0010236598318442,-0.0216641221195459,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.06089687347412,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292236328125,0.0,0.0,9.59936369326897e-05,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,0.0001010859123198,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,7.4661715188995e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,0.0001010859195957,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,0.0004795080458279,288.1103820800781,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.8781433105469,287.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.086935997009276,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292236328125,0.0,0.0,9.59936369326897e-05,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,0.0001010859123198,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,7.4661715188995e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,0.0001010859195957,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,0.0004795080458279,288.1103820800781,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.8781433105469,287.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.086935997009276,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,9.59062745096162e-05,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694091796875,0.0,0.0,0.0001009939223877,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,7.459377229679376e-05,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116149902344,0.0,0.0,0.0001009939296636,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,0.0004790716629941,288.1025085449219,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.8267822265625,287.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.008987589739263,60.0,-10.113995552062988,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,9.59062745096162e-05,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694091796875,0.0,0.0,0.0001009939223877,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,7.459377229679376e-05,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116149902344,0.0,0.0,0.0001009939296636,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,0.0004790716629941,288.1025085449219,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.8267822265625,287.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.008987589739263,60.0,-10.113995552062988,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,9.58153250394389e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618103027344,0.0,0.0,0.0001008981416816,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30731201171875,0.0,0.0,7.452302816091105e-05,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,0.0001008981489576,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30645751953125,0.0,0.0,0.0004786173522006,288.0946655273437,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.77349853515625,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.141772270202637,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,9.58153250394389e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618103027344,0.0,0.0,0.0001008981416816,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30731201171875,0.0,0.0,7.452302816091105e-05,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,0.0001008981489576,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30645751953125,0.0,0.0,0.0004786173522006,288.0946655273437,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.77349853515625,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.141772270202637,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044128417969,0.0,0.0,9.57217562245205e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541809082031,0.0,0.0,0.0001007996179396,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,7.44502613088116e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.0001007996252155,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,0.0004781499737873,288.0868530273437,294.1499938964844,272.55743408203125,271.3818359375,272.8536376953125,272.71795654296875,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.170501708984377,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044128417969,0.0,0.0,9.57217562245205e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541809082031,0.0,0.0,0.0001007996179396,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,7.44502613088116e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.0001007996252155,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,0.0004781499737873,288.0868530273437,294.1499938964844,272.55743408203125,271.3818359375,272.8536376953125,272.71795654296875,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.170501708984377,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,9.56746080191806e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,0.0001007499595289,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,7.44135832064785e-05,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,0.0001007499668048,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.294189453125,0.0,0.0,0.0004779144364874,288.0829162597656,294.1499938964844,272.5252990722656,271.3503112792969,272.8506774902344,272.6895751953125,287.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.185117721557615,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.296142578125,0.0,0.0,9.562743071001024e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24658203125,0.0,0.0,0.0001007002792903,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909240722656,0.0,0.0,7.437689055223018e-05,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,0.0001007002938422,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29010009765625,0.0,0.0,0.0004776787827722,288.0790100097656,294.1499938964844,272.49285888671875,271.3184814453125,272.84747314453125,272.6607971191406,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383226941738e-09,0.001018889946863,-0.0202032905071973,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.199918746948242,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.0,9.553389099892227e-05,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,0.0001006017773761,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,7.430413825204596e-05,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.279052734375,0.0,0.0,0.000100601784652,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2819519042969,0.0,0.0,0.0004772115207742,288.0711975097656,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980793356895,0.0,0.0,0.0,-0.0087575875222682,60.0,-10.230111122131348,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.0,9.553389099892227e-05,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,0.0001006017773761,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,7.430413825204596e-05,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.279052734375,0.0,0.0,0.000100601784652,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2819519042969,0.0,0.0,0.0004772115207742,288.0711975097656,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980793356895,0.0,0.0,0.0,-0.0087575875222682,60.0,-10.230111122131348,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,9.544218482915312e-05,291.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,0.0001005052035907,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,7.423281203955412e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709655761719,0.0,0.0,0.0001005052181426,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,0.0004767534264829,288.0634155273437,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,287.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-10.260980606079102,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,9.544218482915312e-05,291.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,0.0001005052035907,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,7.423281203955412e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709655761719,0.0,0.0,0.0001005052181426,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,0.0004767534264829,288.0634155273437,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,287.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-10.260980606079102,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,9.538885205984116e-05,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,0.0001004490477498,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.0,7.419133180519566e-05,290.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,0.0001004490550258,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689208984375,0.0,0.0,0.0004764870391227,288.0587463378906,294.1499938964844,272.320556640625,271.1495361328125,272.8265380859375,272.5057373046875,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248389452695,0.0,0.0,0.0,-0.0086680082604289,60.0,-10.279877662658691,-0.0,-7.04289178088402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715148925781,0.0,0.0,9.53540875343606e-05,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,0.0001004124351311,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2664794921875,0.0,0.0,7.416428707074374e-05,290.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.0001004124424071,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26568603515625,0.0,0.0,0.0004763133765663,288.0556030273437,294.1499938964844,272.293701171875,271.12322998046875,272.8226623535156,272.481201171875,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733276241594922e-09,0.0010159778175875,-0.0193113908171653,0.0,0.0,0.0,-0.0086465338245034,60.0,-10.292600631713867,-0.0,-7.03775882016089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,9.526962094241752e-05,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,0.0001003234938252,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,7.409859244944528e-05,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,0.0001003235011012,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,0.0004758914583362,288.0478515625,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150857269763,7.628043974250431e-09,0.0010150780435651,-0.0190357826650142,0.0,0.0,0.0,-0.0085943657904863,60.0,-10.32472324371338,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,9.526962094241752e-05,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,0.0001003234938252,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,7.409859244944528e-05,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,0.0001003235011012,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,0.0004758914583362,288.0478515625,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150857269763,7.628043974250431e-09,0.0010150780435651,-0.0190357826650142,0.0,0.0,0.0,-0.0085943657904863,60.0,-10.32472324371338,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592468261719,0.0,0.0,9.522919572191312e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,0.0001002809221972,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543029785156,0.0,0.0,7.406715303659439e-05,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507629394531,0.0,0.0,0.0001002809294732,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,0.0004756895359605,288.0439453125,294.1499938964844,272.1927795410156,271.0243530273437,272.806884765625,272.3881530761719,287.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577680705139755e-09,0.0010146473068743,-0.0189038757234811,0.0,0.0,0.0,-0.008569398894906,60.0,-10.341019630432127,-0.0,-7.019335868108102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.519012382952496e-05,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,0.0001002397766569,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,7.403676136163995e-05,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467346191406,0.0,0.0,0.0001002397839329,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494812011719,0.0,0.0,0.0004754943365696,288.0400695800781,294.1499938964844,272.1591491699219,270.991455078125,272.80108642578125,272.3567810058594,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528999645955992e-09,0.0010142311220988,-0.0187763758003711,0.0,0.0,0.0,-0.00854526553303,60.0,-10.357421875,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470092773437,0.0,0.0,9.51156034716405e-05,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.000100161305454,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,7.397880108328536e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,0.00010016131273,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24139404296875,0.0,0.0,0.0004751220985781,288.0323181152344,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,287.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436157467566318e-09,0.001013437169604,-0.0185332130640745,0.0,0.0,0.0,-0.0084992395713925,60.0,-10.390458106994627,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470092773437,0.0,0.0,9.51156034716405e-05,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.000100161305454,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,7.397880108328536e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,0.00010016131273,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24139404296875,0.0,0.0,0.0004751220985781,288.0323181152344,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,287.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436157467566318e-09,0.001013437169604,-0.0185332130640745,0.0,0.0,0.0,-0.0084992395713925,60.0,-10.390458106994627,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,9.504452464170754e-05,291.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,0.0001000864504021,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,7.39235183573328e-05,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,0.0001000864576781,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,0.0004747670318465,288.0245666503906,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.2304992675781,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596753248808e-09,0.0010126798879355,-0.0183012597262859,0.0,0.0,0.0,-0.0084553360939025,60.0,-10.423591613769531,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,9.504452464170754e-05,291.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,0.0001000864504021,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,7.39235183573328e-05,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,0.0001000864576781,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,0.0004747670318465,288.0245666503906,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.2304992675781,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596753248808e-09,0.0010126798879355,-0.0183012597262859,0.0,0.0,0.0,-0.0084553360939025,60.0,-10.423591613769531,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.497553401160984e-05,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,0.0001000137999653,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260131835937,0.0,0.0,7.386985816992819e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,0.0001000138072413,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,0.0004744224133901,288.0168151855469,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645063039168e-09,0.0010119449580088,-0.0180761348456144,0.0,0.0,0.0,-0.0084127262234687,60.0,-10.456493377685549,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.497553401160984e-05,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,0.0001000137999653,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260131835937,0.0,0.0,7.386985816992819e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,0.0001000138072413,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,0.0004744224133901,288.0168151855469,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645063039168e-09,0.0010119449580088,-0.0180761348456144,0.0,0.0,0.0,-0.0084127262234687,60.0,-10.456493377685549,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.490795491728932e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.99426338239573e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,7.381729665212333e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.214599609375,0.0,0.0,9.994264837587252e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,0.0004740848380606,288.00909423828125,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,287.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177449301565275e-09,0.0010112249292433,-0.0178556088358163,0.0,0.0,0.0,-0.0083709862083196,60.0,-10.488906860351562,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.490795491728932e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.99426338239573e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,7.381729665212333e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.214599609375,0.0,0.0,9.994264837587252e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,0.0004740848380606,288.00909423828125,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,287.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177449301565275e-09,0.0010112249292433,-0.0178556088358163,0.0,0.0,0.0,-0.0083709862083196,60.0,-10.488906860351562,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21856689453125,0.0,0.0,9.487461647950111e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,9.990753460442647e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,7.3791372415144e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,9.990754188038407e-05,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21319580078125,0.0,0.0,0.0004739183350466,288.0052185058594,294.1499938964844,271.8636169433594,270.70281982421875,272.7380676269531,272.0730285644531,287.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-10.50487232208252,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145080566406,0.0,0.0,9.484173642704263e-05,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,9.987290832214056e-05,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098999023437,0.0,0.0,7.376579742413014e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,9.98729155980982e-05,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20916748046875,0.0,0.0,0.0004737540730275,288.0013732910156,294.1499938964844,271.8321838378906,270.67218017578125,272.72998046875,272.0418701171875,287.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094954401765108e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-10.520625114440918,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064208984375,0.0,0.0,9.477791900280864e-05,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,9.980570757761598e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,7.371616084128618e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986083984375,0.0,0.0,9.98057148535736e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011413574219,0.0,0.0,0.0004734352987725,287.99365234375,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-10.551379203796388,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064208984375,0.0,0.0,9.477791900280864e-05,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,9.980570757761598e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,7.371616084128618e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986083984375,0.0,0.0,9.98057148535736e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011413574219,0.0,0.0,0.0004734352987725,287.99365234375,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-10.551379203796388,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983642578125,0.0,0.0,9.471702651353552e-05,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.974158456316218e-05,290.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.366880163317546e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,9.97415918391198e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,0.0004731311346404,287.9859619140625,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.91943359375,287.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-10.581274032592772,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983642578125,0.0,0.0,9.471702651353552e-05,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.974158456316218e-05,290.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.366880163317546e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,9.97415918391198e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,0.0004731311346404,287.9859619140625,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.91943359375,287.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-10.581274032592772,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902770996094,0.0,0.0,9.466194751439616e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,9.968358062906192e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18585205078125,0.0,0.0,7.362596079474315e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,9.968358790501952e-05,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,0.0004728559870272,287.9782409667969,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,287.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958468851995e-09,0.001008604071103,-0.0170528218150138,0.0,0.0,0.0,-0.008219045586884,60.0,-10.610197067260742,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902770996094,0.0,0.0,9.466194751439616e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,9.968358062906192e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18585205078125,0.0,0.0,7.362596079474315e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,9.968358790501952e-05,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,0.0004728559870272,287.9782409667969,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,287.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958468851995e-09,0.001008604071103,-0.0170528218150138,0.0,0.0,0.0,-0.008219045586884,60.0,-10.610197067260742,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822204589844,0.0,0.0,9.461335139349104e-05,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.963240881916136e-05,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,7.358816219493747e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747131347656,0.0,0.0,9.963241609511896e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,0.0004726132610812,287.9705810546875,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,287.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-10.638158798217772,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
