time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798840,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822204589844,0.0,0.0,9.461335139349104e-05,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.963240881916136e-05,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,7.358816219493747e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747131347656,0.0,0.0,9.963241609511896e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,0.0004726132610812,287.9705810546875,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,287.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-10.638158798217772,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17822265625,0.0,0.0,9.459193825023247e-05,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,9.9609860626515e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1738586425781,0.0,0.0,7.35715075279586e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,9.960986790247262e-05,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,0.0004725062754005,287.9667358398437,294.1499938964844,271.5715637207031,270.4194641113281,272.6486511230469,271.7731628417969,287.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-10.651784896850586,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741943359375,0.0,0.0,9.457278792979196e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,9.958969167200848e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698608398437,0.0,0.0,7.355661364272237e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,9.95896989479661e-05,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0004724106402136,287.962890625,294.1499938964844,271.54571533203125,270.39453125,272.6388244628906,271.7450866699219,287.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881099327458e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-10.665154457092283,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,9.454158862354234e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,9.955683344742285e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618957519531,0.0,0.0,7.353234104812145e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,9.955684072338045e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0004722547600977,287.9552001953125,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,287.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721007750343233e-09,0.0010073217563331,-0.0166600458323955,0.0,0.0,0.0,-0.0081447083503007,60.0,-10.691082000732422,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,9.454158862354234e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,9.955683344742285e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618957519531,0.0,0.0,7.353234104812145e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,9.955684072338045e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0004722547600977,287.9552001953125,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,287.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721007750343233e-09,0.0010073217563331,-0.0166600458323955,0.0,0.0,0.0,-0.0081447083503007,60.0,-10.691082000732422,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1581420898437,0.0,0.050000000745058,9.451934602111578e-05,291.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.050000000745058,9.953341213986278e-05,290.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.050000000745058,7.351504609687254e-05,290.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.15087890625,0.0,0.050000000745058,9.95334194158204e-05,291.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.050000000745058,0.0004721436707768,287.9475402832031,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,287.02362060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-10.715957641601562,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1581420898437,0.0,0.050000000745058,9.451934602111578e-05,291.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.050000000745058,9.953341213986278e-05,290.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.050000000745058,7.351504609687254e-05,290.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.15087890625,0.0,0.050000000745058,9.95334194158204e-05,291.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.050000000745058,0.0004721436707768,287.9475402832031,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,287.02362060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-10.715957641601562,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.6367269158363342,0.050000000745058,0.0408303439617157,291.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.364501953125,0.6367269158363342,0.050000000745058,0.0429963171482086,290.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.6367269158363342,0.050000000745058,0.0317569337785244,290.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.6367269158363342,0.050000000745058,0.0429963171482086,291.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715209960937,0.6367269158363342,0.050000000745058,0.2039560228586197,287.231689453125,291.1499938964844,271.42779541015625,270.2817687988281,284.8558349609375,287.75262451171875,286.94122314453125,1.0,0.1097185462713241,0.1606054306030273,0.1606054306030273,1.0,1.0,-0.4353047907352447,0.0125123616307973,0.4227924048900604,-0.0965381190180778,0.0,0.0,0.0,10.20697021484375,60.0,-108.65985107421876,-0.0,12.288836479187012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92388916015625,0.6335048675537109,0.050000000745058,0.0452275723218917,291.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234313964844,0.6335048675537109,0.050000000745058,0.0476268120110034,290.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.6335048675537109,0.050000000745058,0.0351770035922527,290.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.923828125,0.6335048675537109,0.050000000745058,0.0476268120110034,291.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237976074219,0.6335048675537109,0.050000000745058,0.225921094417572,286.894775390625,291.1499938964844,271.4056701660156,270.2616271972656,286.5398254394531,291.4437561035156,286.840576171875,1.0,0.1210931688547134,0.3212108612060547,0.3212108612060547,1.0,1.0,-0.4819070100784302,0.0548614561557769,0.4270455539226532,-0.0655737295746803,0.0,0.0,0.0,12.529861450195312,60.0,-105.8686065673828,-0.0,16.678709030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.5722544193267822,0.050000000745058,0.0456733852624893,291.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.5722544193267822,0.050000000745058,0.0480962730944156,291.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.5722544193267822,0.050000000745058,0.0355237461626529,290.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.5722544193267822,0.050000000745058,0.0480962730944156,291.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.5722544193267822,0.050000000745058,0.2281480133533477,286.7607727050781,291.1499938964844,271.3617858886719,270.2235412597656,284.4078674316406,291.5902709960937,286.68048095703125,1.0,0.140571653842926,0.6424217224121094,0.6424217224121094,1.0,1.0,-0.4866601824760437,0.1823827773332595,0.3042773902416229,0.0599564686417579,0.0,0.0,0.0,20.076356887817383,60.0,-452.8612976074219,-0.0,23.177473068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.5722544193267822,0.050000000745058,0.0456733852624893,291.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.5722544193267822,0.050000000745058,0.0480962730944156,291.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.5722544193267822,0.050000000745058,0.0355237461626529,290.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.5722544193267822,0.050000000745058,0.0480962730944156,291.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.5722544193267822,0.050000000745058,0.2281480133533477,286.7607727050781,291.1499938964844,271.3617858886719,270.2235412597656,284.4078674316406,291.5902709960937,286.68048095703125,1.0,0.140571653842926,0.6424217224121094,0.6424217224121094,1.0,1.0,-0.4866601824760437,0.1823827773332595,0.3042773902416229,0.0599564686417579,0.0,0.0,0.0,20.076356887817383,60.0,-452.8612976074219,-0.0,23.177473068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.5502753853797913,0.050000000745058,0.0458105653524398,291.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.5502753853797913,0.050000000745058,0.0482407324016094,291.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.5502753853797913,0.050000000745058,0.0356304384768009,290.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.5502753853797913,0.050000000745058,0.0482407324016094,291.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.5502753853797913,0.050000000745058,0.228833258152008,286.50225830078125,291.1499938964844,271.3399963378906,270.2055358886719,283.3788757324219,291.5834045410156,286.30792236328125,1.0,0.1489646285772323,0.8030271530151367,0.8030271530151367,1.0,1.0,-0.4881218671798706,0.2006857097148895,0.2874361276626587,0.077714167535305,0.0,0.0,0.0,23.742504119873047,60.0,-831.122802734375,-0.0,26.32484245300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,302.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716463269394548e-20,1.1716527892879901e-20,-6.475940978746036e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0159606933594,297.1499938964844,293.1499938964844,0.00079292076407,-71.34392547607422,287.1465148925781,0.5333322286605835,0.050000000745058,0.0459415391087532,291.3329772949219,297.1499938964844,293.1499938964844,0.0006236920016817,-59.09430694580078,286.9105529785156,0.5333322286605835,0.050000000745058,0.048378650099039,291.005615234375,297.1499938964844,293.1499938964844,0.0004871930577792,-30.08661460876465,286.554443359375,0.5333322286605835,0.050000000745058,0.0357323065400123,290.7680969238281,297.1499938964844,293.1499938964844,0.0005092780920676,-45.74427032470703,286.6134948730469,0.5333322286605835,0.050000000745058,0.048378650099039,291.57568359375,297.1499938964844,293.1499938964844,0.0005065130535513,-214.2117919921875,286.7072448730469,0.5333322286605835,0.050000000745058,0.2294874936342239,286.1862487792969,291.1499938964844,271.3183288574219,270.188232421875,283.1831359863281,291.5771179199219,286.25299072265625,1.0,0.1565230786800384,0.8417650461196899,0.8417650461196899,1.0,1.0,-0.4895174503326416,0.2033006250858307,0.2862168252468109,0.0798834636807441,0.0,0.0,1.0,27.244216918945312,60.0,447.6689758300781,-3612.75341796875,29.35286331176757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87481689453125,302.60430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,9538.9658203125,18000.0,0.0,0.0,0.0025481763295829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871857851743698,0.0871880650520324,-2.2773688215238508e-06,0.0,2.5860749701678287e-06,0.0,0.0,1.8281320333480835,0.0,0.0,0.0,0.2018027007579803,4.0,0.0,1.0
799620,291.0281982421875,297.1499938964844,293.1499938964844,0.0017473831539973,-151.500244140625,289.69061279296875,0.5102580189704895,0.050000000745058,0.0461803264915943,291.334716796875,297.1499938964844,293.1499938964844,0.0014805984683334,-135.18026733398438,289.2967529296875,0.5102580189704895,0.050000000745058,0.0486301109194755,291.01953125,297.1499938964844,293.1499938964844,0.0014158147387206,-95.47503662109376,289.1650085449219,0.5102580189704895,0.050000000745058,0.0359180346131324,290.7894592285156,297.1499938964844,293.1499938964844,0.0015546093927696,-141.93743896484375,289.3602294921875,0.5102580189704895,0.050000000745058,0.0486301109194755,291.584228515625,297.1499938964844,293.1499938964844,0.0012280216906219,-531.8480224609375,288.9293212890625,0.5102580189704895,0.050000000745058,0.230680301785469,287.2322998046875,291.1499938964844,271.2752990722656,270.15545654296875,283.07403564453125,291.58233642578125,287.4711303710937,1.0,0.1693510115146637,0.9192408323287964,0.9192408323287964,1.0,1.0,-0.492061972618103,0.2064582705497741,0.2856037020683288,0.0822563171386718,0.0,0.0,1.0,33.628700256347656,60.0,1180.5411376953125,-3842.333984375,34.91779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4396057128906,303.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,16762.10546875,18000.0,0.0,0.0,0.0208175182342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156142279505729,0.1156181842088699,-3.955240117647918e-06,0.0,2.112713445967529e-05,0.0,0.0,4.203653812408447,0.0,0.0,0.0,0.2646413147449493,4.0,0.0,1.0
799680,291.0281982421875,297.1499938964844,293.1499938964844,0.0017473831539973,-151.500244140625,289.69061279296875,0.5102580189704895,0.050000000745058,0.0461803264915943,291.334716796875,297.1499938964844,293.1499938964844,0.0014805984683334,-135.18026733398438,289.2967529296875,0.5102580189704895,0.050000000745058,0.0486301109194755,291.01953125,297.1499938964844,293.1499938964844,0.0014158147387206,-95.47503662109376,289.1650085449219,0.5102580189704895,0.050000000745058,0.0359180346131324,290.7894592285156,297.1499938964844,293.1499938964844,0.0015546093927696,-141.93743896484375,289.3602294921875,0.5102580189704895,0.050000000745058,0.0486301109194755,291.584228515625,297.1499938964844,293.1499938964844,0.0012280216906219,-531.8480224609375,288.9293212890625,0.5102580189704895,0.050000000745058,0.230680301785469,287.2322998046875,291.1499938964844,271.2752990722656,270.15545654296875,283.07403564453125,291.58233642578125,287.4711303710937,1.0,0.1693510115146637,0.9192408323287964,0.9192408323287964,1.0,1.0,-0.492061972618103,0.2064582705497741,0.2856037020683288,0.0822563171386718,0.0,0.0,1.0,33.628700256347656,60.0,1180.5411376953125,-3842.333984375,34.91779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4396057128906,303.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,16762.10546875,18000.0,0.0,0.0,0.0208175182342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156142279505729,0.1156181842088699,-3.955240117647918e-06,0.0,2.112713445967529e-05,0.0,0.0,4.203653812408447,0.0,0.0,0.0,0.2646413147449493,4.0,0.0,1.0
799740,291.0600891113281,297.1499938964844,293.1499938964844,0.0025181667879223,-213.4129943847656,291.5721130371094,0.4959976375102997,0.050000000745058,0.0463842414319515,291.3518371582031,297.1499938964844,293.1499938964844,0.0021726579871028,-193.94729614257807,291.06719970703125,0.4959976375102997,0.050000000745058,0.0488448366522789,291.0476379394531,297.1499938964844,293.1499938964844,0.0022149686701595,-146.03591918945312,291.10650634765625,0.4959976375102997,0.050000000745058,0.0360766313970088,290.8215637207031,297.1499938964844,293.1499938964844,0.0024348655715584,-217.318588256836,291.4200439453125,0.4959976375102997,0.050000000745058,0.0488448366522789,291.6053771972656,297.1499938964844,293.1499938964844,0.0018169187242165,-769.41943359375,290.552978515625,0.4959976375102997,0.050000000745058,0.2316988855600357,287.9658508300781,291.1499938964844,271.2327575683594,270.12506103515625,283.01641845703125,291.6016540527344,288.1053466796875,1.0,0.1795164793729782,0.9967166185379028,0.9967166185379028,1.0,1.0,-0.4942348301410675,0.2085311561822891,0.2857036590576172,0.0836881399154663,0.0,0.0,1.0,39.08085632324219,60.0,954.104736328125,-3767.24169921875,39.71485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3134460449219,302.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.2421875,18000.0,0.0,0.0,0.0413219481706619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192706599831581,0.1192748621106147,-4.2046049202326685e-06,0.0,4.193652421236038e-05,0.0,0.0,4.609656810760498,0.0,0.0,0.0,0.2717684507369995,4.0,0.0,1.0
799800,291.0600891113281,297.1499938964844,293.1499938964844,0.0025181667879223,-213.4129943847656,291.5721130371094,0.4959976375102997,0.050000000745058,0.0463842414319515,291.3518371582031,297.1499938964844,293.1499938964844,0.0021726579871028,-193.94729614257807,291.06719970703125,0.4959976375102997,0.050000000745058,0.0488448366522789,291.0476379394531,297.1499938964844,293.1499938964844,0.0022149686701595,-146.03591918945312,291.10650634765625,0.4959976375102997,0.050000000745058,0.0360766313970088,290.8215637207031,297.1499938964844,293.1499938964844,0.0024348655715584,-217.318588256836,291.4200439453125,0.4959976375102997,0.050000000745058,0.0488448366522789,291.6053771972656,297.1499938964844,293.1499938964844,0.0018169187242165,-769.41943359375,290.552978515625,0.4959976375102997,0.050000000745058,0.2316988855600357,287.9658508300781,291.1499938964844,271.2327575683594,270.12506103515625,283.01641845703125,291.6016540527344,288.1053466796875,1.0,0.1795164793729782,0.9967166185379028,0.9967166185379028,1.0,1.0,-0.4942348301410675,0.2085311561822891,0.2857036590576172,0.0836881399154663,0.0,0.0,1.0,39.08085632324219,60.0,954.104736328125,-3767.24169921875,39.71485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3134460449219,302.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.2421875,18000.0,0.0,0.0,0.0413219481706619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192706599831581,0.1192748621106147,-4.2046049202326685e-06,0.0,4.193652421236038e-05,0.0,0.0,4.609656810760498,0.0,0.0,0.0,0.2717684507369995,4.0,0.0,1.0
799860,291.0984191894531,297.1499938964844,293.1499938964844,0.0031918853055685,-265.70758056640625,293.0189819335937,0.486258327960968,0.050000000745058,0.0465530455112457,291.3749694824219,297.1499938964844,293.1499938964844,0.002778039779514,-243.85546875,292.42578125,0.486258327960968,0.050000000745058,0.0490226000547409,291.0816650390625,297.1499938964844,293.1499938964844,0.0029112591873854,-188.68565368652344,292.6016540527344,0.486258327960968,0.050000000745058,0.0362079255282878,290.8581848144531,297.1499938964844,293.1499938964844,0.0032087513245642,-281.2594299316406,293.0204162597656,0.486258327960968,0.050000000745058,0.0490226000547409,291.63348388671875,297.1499938964844,293.1499938964844,0.0023231427185237,-967.9027099609376,291.7757568359375,0.486258327960968,0.050000000745058,0.2325421124696731,288.4635009765625,291.1499938964844,271.1906433105469,270.0968322753906,283.00799560546875,291.6290283203125,288.5704040527344,1.0,0.1874818801879882,0.9970619082450868,0.9970619082450868,1.0,1.0,-0.496033638715744,0.2093493640422821,0.2866842746734619,0.0840068012475967,0.0,0.0,1.0,43.59455871582031,48.0,710.0360107421875,-3689.755859375,43.717586517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6153564453125,302.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.1171875,18000.0,0.0,0.0,0.0611818060278892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197410449385643,0.1197452843189239,-4.237240773363737e-06,0.0,6.209175626281649e-05,0.0,0.0,4.663715839385986,0.0,0.0,0.0,0.2726863622665405,4.0,0.0,1.0
799920,291.0984191894531,297.1499938964844,293.1499938964844,0.0031918853055685,-265.70758056640625,293.0189819335937,0.486258327960968,0.050000000745058,0.0465530455112457,291.3749694824219,297.1499938964844,293.1499938964844,0.002778039779514,-243.85546875,292.42578125,0.486258327960968,0.050000000745058,0.0490226000547409,291.0816650390625,297.1499938964844,293.1499938964844,0.0029112591873854,-188.68565368652344,292.6016540527344,0.486258327960968,0.050000000745058,0.0362079255282878,290.8581848144531,297.1499938964844,293.1499938964844,0.0032087513245642,-281.2594299316406,293.0204162597656,0.486258327960968,0.050000000745058,0.0490226000547409,291.63348388671875,297.1499938964844,293.1499938964844,0.0023231427185237,-967.9027099609376,291.7757568359375,0.486258327960968,0.050000000745058,0.2325421124696731,288.4635009765625,291.1499938964844,271.1906433105469,270.0968322753906,283.00799560546875,291.6290283203125,288.5704040527344,1.0,0.1874818801879882,0.9970619082450868,0.9970619082450868,1.0,1.0,-0.496033638715744,0.2093493640422821,0.2866842746734619,0.0840068012475967,0.0,0.0,1.0,43.59455871582031,48.0,710.0360107421875,-3689.755859375,43.717586517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6153564453125,302.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.1171875,18000.0,0.0,0.0,0.0611818060278892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197410449385643,0.1197452843189239,-4.237240773363737e-06,0.0,6.209175626281649e-05,0.0,0.0,4.663715839385986,0.0,0.0,0.0,0.2726863622665405,4.0,0.0,1.0
799980,291.1385192871094,297.1499938964844,293.1499938964844,0.0037899145390838,-310.1501159667969,294.21697998046875,0.4839645624160766,0.050000000745058,0.0465952232480049,291.4002685546875,297.1499938964844,293.1499938964844,0.003312487155199,-286.4725036621094,293.5516662597656,0.4839645624160766,0.050000000745058,0.0490670129656791,291.1176452636719,297.1499938964844,293.1499938964844,0.0035266699269413,-224.9654235839844,293.8401184082031,0.4839645624160766,0.050000000745058,0.0362407267093658,290.8957214355469,297.1499938964844,293.1499938964844,0.0039033296052366,-335.99267578125,294.3542785644531,0.4839645624160766,0.050000000745058,0.0490670129656791,291.6642761230469,297.1499938964844,293.1499938964844,0.0027600501198321,-1134.5328369140625,292.7748718261719,0.4839645624160766,0.050000000745058,0.2327527850866317,288.8542785644531,291.1499938964844,271.1490173339844,270.07061767578125,283.0077209472656,291.6595764160156,288.9396667480469,1.0,0.1889299601316452,0.9974071979522704,0.9974071979522704,1.0,1.0,-0.4964833557605743,0.2095443904399871,0.2869389355182647,0.084095112979412,0.0,0.0,1.0,44.72248077392578,36.0,529.9636840820312,-3655.280029296875,44.72222518920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3043518066406,302.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.0791717991232872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119801677763462,0.1198059171438217,-4.241456281306455e-06,0.0,8.034930942812935e-05,0.0,0.0,4.670714378356934,0.0,0.0,0.0,0.2728046774864197,4.0,0.0,1.0
800040,291.1385192871094,297.1499938964844,293.1499938964844,0.0037899145390838,-310.1501159667969,294.21697998046875,0.4839645624160766,0.050000000745058,0.0465952232480049,291.4002685546875,297.1499938964844,293.1499938964844,0.003312487155199,-286.4725036621094,293.5516662597656,0.4839645624160766,0.050000000745058,0.0490670129656791,291.1176452636719,297.1499938964844,293.1499938964844,0.0035266699269413,-224.9654235839844,293.8401184082031,0.4839645624160766,0.050000000745058,0.0362407267093658,290.8957214355469,297.1499938964844,293.1499938964844,0.0039033296052366,-335.99267578125,294.3542785644531,0.4839645624160766,0.050000000745058,0.0490670129656791,291.6642761230469,297.1499938964844,293.1499938964844,0.0027600501198321,-1134.5328369140625,292.7748718261719,0.4839645624160766,0.050000000745058,0.2327527850866317,288.8542785644531,291.1499938964844,271.1490173339844,270.07061767578125,283.0077209472656,291.6595764160156,288.9396667480469,1.0,0.1889299601316452,0.9974071979522704,0.9974071979522704,1.0,1.0,-0.4964833557605743,0.2095443904399871,0.2869389355182647,0.084095112979412,0.0,0.0,1.0,44.72248077392578,36.0,529.9636840820312,-3655.280029296875,44.72222518920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3043518066406,302.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.0791717991232872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119801677763462,0.1198059171438217,-4.241456281306455e-06,0.0,8.034930942812935e-05,0.0,0.0,4.670714378356934,0.0,0.0,0.0,0.2728046774864197,4.0,0.0,1.0
800100,291.158447265625,297.1499938964844,293.1499938964844,0.0040693394839763,-330.16668701171875,294.74859619140625,0.4851785600185394,0.050000000745058,0.0465728305280208,291.4130859375,297.1499938964844,293.1499938964844,0.0035604184959083,-305.72149658203125,294.051513671875,0.4851785600185394,0.050000000745058,0.0490434356033802,291.1356506347656,297.1499938964844,293.1499938964844,0.003813010873273,-241.2998962402344,294.3896484375,0.4851785600185394,0.050000000745058,0.0362233147025108,290.9141540527344,297.1499938964844,293.1499938964844,0.0042314217425882,-360.7647705078125,294.9491577148437,0.4851785600185394,0.050000000745058,0.0490434356033802,291.67987060546875,297.1499938964844,293.1499938964844,0.0029588756151497,-1208.915771484375,293.2138061523437,0.4851785600185394,0.050000000745058,0.2326409369707107,289.0199890136719,291.1499938964844,271.1283874511719,270.0581970214844,283.0082397460937,291.6751708984375,289.09716796875,1.0,0.1877394616603851,0.9975798726081848,0.9975798726081848,1.0,1.0,-0.496244877576828,0.2094374299049377,0.2868074476718902,0.08406762778759,0.0,0.0,1.0,44.12394714355469,36.0,463.5696105957031,-3653.653564453125,44.18888854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2765808105469,301.9880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.0871811062097549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198074147105217,0.1198116540908813,-4.241855549480533e-06,0.0,8.847774006426334e-05,0.0,0.0,4.671377182006836,0.0,0.0,0.0,0.2728158831596374,4.0,0.0,1.0
800160,291.17791748046875,297.1499938964844,293.1499938964844,0.004339235369116,-348.9929504394531,295.2458190917969,0.4876866042613983,0.050000000745058,0.0465271100401878,291.42584228515625,297.1499938964844,293.1499938964844,0.0037982440553605,-323.8326110839844,294.5186767578125,0.4876866042613983,0.050000000745058,0.0489952862262725,291.1535339355469,297.1499938964844,293.1499938964844,0.0040885219350457,-256.6374206542969,294.90289306640625,0.4876866042613983,0.050000000745058,0.0361877530813217,290.93218994140625,297.1499938964844,293.1499938964844,0.0045505538582801,-384.0968017578125,295.5066833496094,0.4876866042613983,0.050000000745058,0.0489952862262725,291.6954040527344,297.1499938964844,293.1499938964844,0.0031470123212784,-1278.398681640625,293.6213073730469,0.4876866042613983,0.050000000745058,0.2324125468730926,289.17022705078125,291.1499938964844,271.10791015625,270.04620361328125,283.00897216796875,291.6907043457031,289.2406616210937,1.0,0.1854623705148697,0.9977863430976868,0.9977863430976868,1.0,1.0,-0.4957577288150787,0.2092206925153732,0.2865370512008667,0.0840028300881385,0.0,0.0,1.0,42.90155029296875,25.0,410.8304748535156,-3660.792724609375,43.10118865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.32293701171875,302.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0944284349679946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198094710707664,0.1198137179017067,-4.241998794896063e-06,0.0,9.583286009728909e-05,0.0,0.0,4.671615123748779,0.0,0.0,0.0,0.2728199064731598,4.0,0.0,1.0
800220,291.2149353027344,297.1499938964844,293.1499938964844,0.0048602297902107,-383.7933349609375,296.1596984863281,0.4958681464195251,0.050000000745058,0.0463863350450992,291.45068359375,297.1499938964844,293.1499938964844,0.0042520561255514,-357.313720703125,295.3760681152344,0.4958681464195251,0.050000000745058,0.0488470457494258,291.1878967285156,297.1499938964844,293.1499938964844,0.0046184118837118,-284.96929931640625,295.84527587890625,0.4958681464195251,0.050000000745058,0.0360782630741596,290.9665222167969,297.1499938964844,293.1499938964844,0.0051747346296906,-427.3548278808594,296.5343322753906,0.4958681464195251,0.050000000745058,0.0488470457494258,291.72564697265625,297.1499938964844,293.1499938964844,0.0034986920654773,-1405.68701171875,294.36285400390625,0.4958681464195251,0.050000000745058,0.2317093461751938,289.4352111816406,291.1499938964844,271.0672607421875,270.0234069824219,283.0107421875,291.7211303710937,289.49609375,1.0,0.1785011738538742,0.9981992840766908,0.9981992840766908,1.0,1.0,-0.4942578077316284,0.208553284406662,0.2857045233249664,0.0837964192032814,0.0,0.0,1.0,39.13790130615234,25.0,338.8607482910156,-3697.729736328125,39.76523208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6029357910156,302.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.106451891362667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198104694485664,0.119814708828926,-4.242067916493397e-06,0.0,0.0001080351357813,0.0,0.0,4.671730041503906,0.0,0.0,0.0,0.272821843624115,4.0,0.0,1.0
800280,291.2149353027344,297.1499938964844,293.1499938964844,0.0048602297902107,-383.7933349609375,296.1596984863281,0.4958681464195251,0.050000000745058,0.0463863350450992,291.45068359375,297.1499938964844,293.1499938964844,0.0042520561255514,-357.313720703125,295.3760681152344,0.4958681464195251,0.050000000745058,0.0488470457494258,291.1878967285156,297.1499938964844,293.1499938964844,0.0046184118837118,-284.96929931640625,295.84527587890625,0.4958681464195251,0.050000000745058,0.0360782630741596,290.9665222167969,297.1499938964844,293.1499938964844,0.0051747346296906,-427.3548278808594,296.5343322753906,0.4958681464195251,0.050000000745058,0.0488470457494258,291.72564697265625,297.1499938964844,293.1499938964844,0.0034986920654773,-1405.68701171875,294.36285400390625,0.4958681464195251,0.050000000745058,0.2317093461751938,289.4352111816406,291.1499938964844,271.0672607421875,270.0234069824219,283.0107421875,291.7211303710937,289.49609375,1.0,0.1785011738538742,0.9981992840766908,0.9981992840766908,1.0,1.0,-0.4942578077316284,0.208553284406662,0.2857045233249664,0.0837964192032814,0.0,0.0,1.0,39.13790130615234,25.0,338.8607482910156,-3697.729736328125,39.76523208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6029357910156,302.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.106451891362667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198104694485664,0.119814708828926,-4.242067916493397e-06,0.0,0.0001080351357813,0.0,0.0,4.671730041503906,0.0,0.0,0.0,0.272821843624115,4.0,0.0,1.0
800340,291.24932861328125,297.1499938964844,293.1499938964844,0.005375194363296,-416.0755920410156,296.9939880371094,0.5032504796981812,0.050000000745058,0.0462739057838916,291.4744873046875,297.1499938964844,293.1499938964844,0.0046929414384067,-388.3412780761719,296.1576232910156,0.5032504796981812,0.050000000745058,0.0487286522984504,291.219970703125,297.1499938964844,293.1499938964844,0.0051397620700299,-311.21002197265625,296.7052001953125,0.5032504796981812,0.050000000745058,0.0359908156096935,290.9980773925781,297.1499938964844,293.1499938964844,0.005803850479424,-467.6101684570313,297.4765625,0.5032504796981812,0.050000000745058,0.0487286522984504,291.75445556640625,297.1499938964844,293.1499938964844,0.0038310140371322,-1522.4964599609375,295.03271484375,0.5032504796981812,0.050000000745058,0.2311477363109588,289.66851806640625,291.1499938964844,271.02716064453125,270.0020446777344,283.0120849609375,291.7501525878906,289.7237548828125,1.0,0.1731179058551788,0.9986122846603394,0.9986122846603394,1.0,1.0,-0.4930596649646759,0.2080105096101761,0.285049170255661,0.0836552083492279,0.0,0.0,1.0,36.13233947753906,25.0,299.4656982421875,-3760.568359375,37.11526107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.071533203125,302.5885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1150664612650871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105961084365,0.1198148429393768,-4.242077011440415e-06,0.0,0.0001167778318631,0.0,0.0,4.6717448234558105,0.0,0.0,0.0,0.2728220820426941,4.0,0.0,1.0
800400,291.24932861328125,297.1499938964844,293.1499938964844,0.005375194363296,-416.0755920410156,296.9939880371094,0.5032504796981812,0.050000000745058,0.0462739057838916,291.4744873046875,297.1499938964844,293.1499938964844,0.0046929414384067,-388.3412780761719,296.1576232910156,0.5032504796981812,0.050000000745058,0.0487286522984504,291.219970703125,297.1499938964844,293.1499938964844,0.0051397620700299,-311.21002197265625,296.7052001953125,0.5032504796981812,0.050000000745058,0.0359908156096935,290.9980773925781,297.1499938964844,293.1499938964844,0.005803850479424,-467.6101684570313,297.4765625,0.5032504796981812,0.050000000745058,0.0487286522984504,291.75445556640625,297.1499938964844,293.1499938964844,0.0038310140371322,-1522.4964599609375,295.03271484375,0.5032504796981812,0.050000000745058,0.2311477363109588,289.66851806640625,291.1499938964844,271.02716064453125,270.0020446777344,283.0120849609375,291.7501525878906,289.7237548828125,1.0,0.1731179058551788,0.9986122846603394,0.9986122846603394,1.0,1.0,-0.4930596649646759,0.2080105096101761,0.285049170255661,0.0836552083492279,0.0,0.0,1.0,36.13233947753906,25.0,299.4656982421875,-3760.568359375,37.11526107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.071533203125,302.5885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1150664612650871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105961084365,0.1198148429393768,-4.242077011440415e-06,0.0,0.0001167778318631,0.0,0.0,4.6717448234558105,0.0,0.0,0.0,0.2728220820426941,4.0,0.0,1.0
800460,291.2812805175781,297.1499938964844,293.1499938964844,0.0058946278877556,-446.3775329589844,297.7707214355469,0.5095676779747009,0.050000000745058,0.0461890138685703,291.4971008300781,297.1499938964844,293.1499938964844,0.0051298830658197,-417.4558410644531,296.88482666015625,0.5095676779747009,0.050000000745058,0.0486392565071582,291.2497863769531,297.1499938964844,293.1499938964844,0.0056641893461346,-335.8332214355469,297.505859375,0.5095676779747009,0.050000000745058,0.0359247885644435,291.0270690917969,297.1499938964844,293.1499938964844,0.0064529115334153,-505.5230407714844,298.3567810058594,0.5095676779747009,0.050000000745058,0.0486392565071582,291.7816162109375,297.1499938964844,293.1499938964844,0.00415123347193,-1631.27001953125,295.6521911621094,0.5095676779747009,0.050000000745058,0.2307236939668655,289.8832702636719,291.1499938964844,270.9875793457031,269.98193359375,283.0128479003906,291.7775573730469,289.93524169921875,1.0,0.1688175946474075,0.9990527033805848,0.9990527033805848,1.0,1.0,-0.4921550750732422,0.207588791847229,0.2845662832260132,0.0835784822702407,0.0,0.0,1.0,33.86343002319336,25.0,279.7335205078125,-3839.385986328125,35.123043060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65679931640625,303.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203835755586624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.119814857840538,-4.242077920935117e-06,0.0,0.0001221740239998,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
800520,291.2812805175781,297.1499938964844,293.1499938964844,0.0058946278877556,-446.3775329589844,297.7707214355469,0.5095676779747009,0.050000000745058,0.0461890138685703,291.4971008300781,297.1499938964844,293.1499938964844,0.0051298830658197,-417.4558410644531,296.88482666015625,0.5095676779747009,0.050000000745058,0.0486392565071582,291.2497863769531,297.1499938964844,293.1499938964844,0.0056641893461346,-335.8332214355469,297.505859375,0.5095676779747009,0.050000000745058,0.0359247885644435,291.0270690917969,297.1499938964844,293.1499938964844,0.0064529115334153,-505.5230407714844,298.3567810058594,0.5095676779747009,0.050000000745058,0.0486392565071582,291.7816162109375,297.1499938964844,293.1499938964844,0.00415123347193,-1631.27001953125,295.6521911621094,0.5095676779747009,0.050000000745058,0.2307236939668655,289.8832702636719,291.1499938964844,270.9875793457031,269.98193359375,283.0128479003906,291.7775573730469,289.93524169921875,1.0,0.1688175946474075,0.9990527033805848,0.9990527033805848,1.0,1.0,-0.4921550750732422,0.207588791847229,0.2845662832260132,0.0835784822702407,0.0,0.0,1.0,33.86343002319336,25.0,279.7335205078125,-3839.385986328125,35.123043060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65679931640625,303.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203835755586624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.119814857840538,-4.242077920935117e-06,0.0,0.0001221740239998,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
800580,291.3109741210937,297.1499938964844,293.1499938964844,0.0064253988675773,-474.9544067382813,298.503662109375,0.5150651931762695,0.050000000745058,0.0461227260529994,291.5186462402344,297.1499938964844,293.1499938964844,0.0055680191144347,-444.8940124511719,297.5709533691406,0.5150651931762695,0.050000000745058,0.0485694520175457,291.277587890625,297.1499938964844,293.1499938964844,0.0061990465037524,-359.0537414550781,298.2615051269531,0.5150651931762695,0.050000000745058,0.0358732305467128,291.0538330078125,297.1499938964844,293.1499938964844,0.0071331723593175,-541.3982543945312,299.18951416015625,0.5150651931762695,0.050000000745058,0.0485694520175457,291.8072509765625,297.1499938964844,293.1499938964844,0.0044629969634115,-1733.070556640625,296.2342224121094,0.5150651931762695,0.050000000745058,0.2303925603628158,290.0873718261719,291.1499938964844,270.9485168457031,269.9629211425781,283.0130615234375,291.80340576171875,290.137451171875,1.0,0.1653755456209182,0.9994931817054749,0.9994931817054749,1.0,1.0,-0.491448700428009,0.2072480767965316,0.2842006087303161,0.0835463032126426,0.0,0.0,1.0,32.09206771850586,25.0,270.4071044921875,-3924.9404296875,33.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2938842773437,303.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227176859974861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245428429683,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
800640,291.3109741210937,297.1499938964844,293.1499938964844,0.0064253988675773,-474.9544067382813,298.503662109375,0.5150651931762695,0.050000000745058,0.0461227260529994,291.5186462402344,297.1499938964844,293.1499938964844,0.0055680191144347,-444.8940124511719,297.5709533691406,0.5150651931762695,0.050000000745058,0.0485694520175457,291.277587890625,297.1499938964844,293.1499938964844,0.0061990465037524,-359.0537414550781,298.2615051269531,0.5150651931762695,0.050000000745058,0.0358732305467128,291.0538330078125,297.1499938964844,293.1499938964844,0.0071331723593175,-541.3982543945312,299.18951416015625,0.5150651931762695,0.050000000745058,0.0485694520175457,291.8072509765625,297.1499938964844,293.1499938964844,0.0044629969634115,-1733.070556640625,296.2342224121094,0.5150651931762695,0.050000000745058,0.2303925603628158,290.0873718261719,291.1499938964844,270.9485168457031,269.9629211425781,283.0130615234375,291.80340576171875,290.137451171875,1.0,0.1653755456209182,0.9994931817054749,0.9994931817054749,1.0,1.0,-0.491448700428009,0.2072480767965316,0.2842006087303161,0.0835463032126426,0.0,0.0,1.0,32.09206771850586,25.0,270.4071044921875,-3924.9404296875,33.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2938842773437,303.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227176859974861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245428429683,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
800700,291.3250427246094,297.1499938964844,293.1499938964844,0.006697095464915,-488.6688537597656,298.8564147949219,0.5175246596336365,0.050000000745058,0.0460950955748558,291.5290222167969,297.1499938964844,293.1499938964844,0.0057890242896974,-458.0545654296875,297.9011535644531,0.5175246596336365,0.050000000745058,0.0485403537750244,291.290771484375,297.1499938964844,293.1499938964844,0.0064726793207228,-370.203125,298.62530517578125,0.5175246596336365,0.050000000745058,0.035851739346981,291.0664978027344,297.1499938964844,293.1499938964844,0.0074886586517095,-558.6581420898438,299.5909118652344,0.5175246596336365,0.050000000745058,0.0485403537750244,291.81951904296875,297.1499938964844,293.1499938964844,0.004616682883352,-1781.657958984375,296.5137023925781,0.5175246596336365,0.050000000745058,0.2302545458078384,290.186767578125,291.1499938964844,270.92919921875,269.9537658691406,283.0129699707031,291.8157958984375,290.23614501953125,1.0,0.1639178246259689,0.99971342086792,0.99971342086792,1.0,1.0,-0.491154283285141,0.2071017175912857,0.2840525507926941,0.0835434347391128,0.0,0.0,1.0,31.35389709472656,25.0,267.3716735839844,-3967.82275390625,32.92781066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,303.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229033395648002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001247312611667,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
