time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800760,291.3386535644531,297.1499938964844,293.1499938964844,0.0069740372709929,-502.03564453125,299.2009582519531,0.519801914691925,0.050000000745058,0.0460705272853374,291.5391845703125,297.1499938964844,293.1499938964844,0.0060120522975921,-470.8782348632813,298.22369384765625,0.519801914691925,0.050000000745058,0.0485144853591918,291.30352783203125,297.1499938964844,293.1499938964844,0.0067515848204493,-381.0751037597656,298.9807434082031,0.519801914691925,0.050000000745058,0.0358326323330402,291.0787048339844,297.1499938964844,293.1499938964844,0.007856405340135,-575.5078735351562,299.9833374023437,0.519801914691925,0.050000000745058,0.0485144853591918,291.8314514160156,297.1499938964844,293.1499938964844,0.004769361577928,-1828.858154296875,296.78631591796875,0.519801914691925,0.050000000745058,0.2301318198442459,290.28466796875,291.1499938964844,270.9100036621094,269.94482421875,283.01275634765625,291.8278503417969,290.3332824707031,1.0,0.1626098155975341,0.9997707605361938,0.9997707605361938,0.9998379945755004,1.0,-0.4908924698829651,0.2069693207740783,0.2839231491088867,0.0835484117269516,0.0,0.0,1.0,30.69761848449707,25.0,264.505615234375,-4009.705810546875,32.35515213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9280090332031,303.9514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225214898586273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243437291122,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
800820,291.3646545410156,297.1499938964844,293.1499938964844,0.0075472351163625,-527.8532104492188,299.86724853515625,0.5238443613052368,0.050000000745058,0.0460291244089603,291.558837890625,297.1499938964844,293.1499938964844,0.006466579157859,-495.6390380859375,298.8474426269531,0.5238443613052368,0.050000000745058,0.0484708845615386,291.3277893066406,297.1499938964844,293.1499938964844,0.0073290304280817,-402.0894165039063,299.6684265136719,0.5238443613052368,0.050000000745058,0.0358004309237003,291.1019897460937,297.1499938964844,293.1499938964844,0.0086358785629272,-608.1275634765625,300.7433166503906,0.5238443613052368,0.050000000745058,0.0484708845615386,291.8544311523437,297.1499938964844,293.1499938964844,0.0050730509683489,-1919.6004638671875,297.3123779296875,0.5238443613052368,0.050000000745058,0.2299250066280365,290.47564697265625,291.1499938964844,270.8720397949219,269.92742919921875,283.0119934082031,291.8510131835937,290.5225524902344,1.0,0.1603796780109405,0.9998853802680968,0.9998853802680968,0.9995140433311462,1.0,-0.49045130610466,0.2067386209964752,0.2837126851081848,0.0835762470960617,0.0,0.0,1.0,29.59195899963379,25.0,257.343017578125,-4087.885986328125,31.391714096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5160217285156,304.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203322038054466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221218844875,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
800880,291.3646545410156,297.1499938964844,293.1499938964844,0.0075472351163625,-527.8532104492188,299.86724853515625,0.5238443613052368,0.050000000745058,0.0460291244089603,291.558837890625,297.1499938964844,293.1499938964844,0.006466579157859,-495.6390380859375,298.8474426269531,0.5238443613052368,0.050000000745058,0.0484708845615386,291.3277893066406,297.1499938964844,293.1499938964844,0.0073290304280817,-402.0894165039063,299.6684265136719,0.5238443613052368,0.050000000745058,0.0358004309237003,291.1019897460937,297.1499938964844,293.1499938964844,0.0086358785629272,-608.1275634765625,300.7433166503906,0.5238443613052368,0.050000000745058,0.0484708845615386,291.8544311523437,297.1499938964844,293.1499938964844,0.0050730509683489,-1919.6004638671875,297.3123779296875,0.5238443613052368,0.050000000745058,0.2299250066280365,290.47564697265625,291.1499938964844,270.8720397949219,269.92742919921875,283.0119934082031,291.8510131835937,290.5225524902344,1.0,0.1603796780109405,0.9998853802680968,0.9998853802680968,0.9995140433311462,1.0,-0.49045130610466,0.2067386209964752,0.2837126851081848,0.0835762470960617,0.0,0.0,1.0,29.59195899963379,25.0,257.343017578125,-4087.885986328125,31.391714096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5160217285156,304.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203322038054466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221218844875,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
800940,291.38916015625,297.1499938964844,293.1499938964844,0.0081519614905118,-552.6360473632812,300.5052490234375,0.5272642970085144,0.050000000745058,0.0459961108863353,291.57769775390625,297.1499938964844,293.1499938964844,0.0069359224289655,-519.3959350585938,299.4446105957031,0.5272642970085144,0.050000000745058,0.0484361201524734,291.3506774902344,297.1499938964844,293.1499938964844,0.007938795723021,-422.279052734375,300.32745361328125,0.5272642970085144,0.050000000745058,0.035774752497673,291.1238708496094,297.1499938964844,293.1499938964844,0.0094868978485465,-639.529052734375,301.47271728515625,0.5272642970085144,0.050000000745058,0.0484361201524734,291.8763427734375,297.1499938964844,293.1499938964844,0.0053762248717248,-2006.1754150390625,297.8142395019531,0.5272642970085144,0.050000000745058,0.2297601103782653,290.6585998535156,291.1499938964844,270.83465576171875,269.9106140136719,283.0108337402344,291.873046875,290.703125,1.0,0.1585773825645446,1.0,1.0,0.999190092086792,1.0,-0.4900995194911957,0.2065453827381134,0.2835541367530823,0.083622045814991,0.0,0.0,1.0,28.710668563842773,25.0,246.1801300048828,-4155.36376953125,30.624982833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02703857421875,304.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167068108916282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001184425782412,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801000,291.38916015625,297.1499938964844,293.1499938964844,0.0081519614905118,-552.6360473632812,300.5052490234375,0.5272642970085144,0.050000000745058,0.0459961108863353,291.57769775390625,297.1499938964844,293.1499938964844,0.0069359224289655,-519.3959350585938,299.4446105957031,0.5272642970085144,0.050000000745058,0.0484361201524734,291.3506774902344,297.1499938964844,293.1499938964844,0.007938795723021,-422.279052734375,300.32745361328125,0.5272642970085144,0.050000000745058,0.035774752497673,291.1238708496094,297.1499938964844,293.1499938964844,0.0094868978485465,-639.529052734375,301.47271728515625,0.5272642970085144,0.050000000745058,0.0484361201524734,291.8763427734375,297.1499938964844,293.1499938964844,0.0053762248717248,-2006.1754150390625,297.8142395019531,0.5272642970085144,0.050000000745058,0.2297601103782653,290.6585998535156,291.1499938964844,270.83465576171875,269.9106140136719,283.0108337402344,291.873046875,290.703125,1.0,0.1585773825645446,1.0,1.0,0.999190092086792,1.0,-0.4900995194911957,0.2065453827381134,0.2835541367530823,0.083622045814991,0.0,0.0,1.0,28.710668563842773,25.0,246.1801300048828,-4155.36376953125,30.624982833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02703857421875,304.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167068108916282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001184425782412,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801060,291.412353515625,297.1499938964844,293.1499938964844,0.0087960725650191,-576.6222534179688,301.1170959472656,0.5301382541656494,0.050000000745058,0.0459696613252162,291.59588623046875,297.1499938964844,293.1499938964844,0.007424643728882,-542.3765258789062,300.01678466796875,0.5301382541656494,0.050000000745058,0.0484082661569118,291.372314453125,297.1499938964844,293.1499938964844,0.0085891606286168,-441.8298950195313,300.9599609375,0.5301382541656494,0.050000000745058,0.0357541814446449,291.1446228027344,297.1499938964844,293.1499938964844,0.0104279518127441,-669.9879150390625,302.17413330078125,0.5301382541656494,0.050000000745058,0.0484082661569118,291.8972473144531,297.1499938964844,293.1499938964844,0.005680973175913,-2089.5029296875,298.2928466796875,0.5301382541656494,0.050000000745058,0.2296279817819595,290.8305969238281,291.1499938964844,270.7978515625,269.8941955566406,283.00933837890625,291.89410400390625,290.8719482421875,1.0,0.1571175009012222,1.0,1.0,0.998753547668457,1.0,-0.4898176789283752,0.2063829451799392,0.2834347188472748,0.0836803242564201,0.0,0.0,1.0,28.004844665527344,25.0,229.8196258544922,-4209.638671875,30.01167297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,305.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121893301606178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000113857910037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801120,291.412353515625,297.1499938964844,293.1499938964844,0.0087960725650191,-576.6222534179688,301.1170959472656,0.5301382541656494,0.050000000745058,0.0459696613252162,291.59588623046875,297.1499938964844,293.1499938964844,0.007424643728882,-542.3765258789062,300.01678466796875,0.5301382541656494,0.050000000745058,0.0484082661569118,291.372314453125,297.1499938964844,293.1499938964844,0.0085891606286168,-441.8298950195313,300.9599609375,0.5301382541656494,0.050000000745058,0.0357541814446449,291.1446228027344,297.1499938964844,293.1499938964844,0.0104279518127441,-669.9879150390625,302.17413330078125,0.5301382541656494,0.050000000745058,0.0484082661569118,291.8972473144531,297.1499938964844,293.1499938964844,0.005680973175913,-2089.5029296875,298.2928466796875,0.5301382541656494,0.050000000745058,0.2296279817819595,290.8305969238281,291.1499938964844,270.7978515625,269.8941955566406,283.00933837890625,291.89410400390625,290.8719482421875,1.0,0.1571175009012222,1.0,1.0,0.998753547668457,1.0,-0.4898176789283752,0.2063829451799392,0.2834347188472748,0.0836803242564201,0.0,0.0,1.0,28.004844665527344,25.0,229.8196258544922,-4209.638671875,30.01167297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,305.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121893301606178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000113857910037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801180,291.4344482421875,297.1499938964844,293.1499938964844,0.0094914464280009,-600.1524658203125,301.7047424316406,0.5325393080711365,0.050000000745058,0.0459483973681926,291.6134033203125,297.1499938964844,293.1499938964844,0.0079396711662411,-564.90283203125,300.5655212402344,0.5325393080711365,0.050000000745058,0.0483858734369277,291.39288330078125,297.1499938964844,293.1499938964844,0.0092925671488046,-461.0115966796875,301.56793212890625,0.5325393080711365,0.050000000745058,0.0357376411557197,291.1642761230469,297.1499938964844,293.1499938964844,0.0114869251847267,-699.9253540039062,302.8503112792969,0.5325393080711365,0.050000000745058,0.0483858734369277,291.91729736328125,297.1499938964844,293.1499938964844,0.005990351550281,-2170.79736328125,298.74884033203125,0.5325393080711365,0.050000000745058,0.2295217514038086,290.98828125,291.1499938964844,270.7616577148437,269.8779602050781,283.00750732421875,291.9142761230469,291.0256042480469,1.0,0.1559334248304367,1.0,1.0,0.9983170628547668,1.0,-0.4895910918712616,0.2062457054853439,0.2833453714847564,0.0837453752756118,0.0,0.0,1.0,27.437658309936523,25.0,208.2444305419922,-4249.61328125,29.51931953430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514953613281,305.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072707399725914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088661592802,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801240,291.4344482421875,297.1499938964844,293.1499938964844,0.0094914464280009,-600.1524658203125,301.7047424316406,0.5325393080711365,0.050000000745058,0.0459483973681926,291.6134033203125,297.1499938964844,293.1499938964844,0.0079396711662411,-564.90283203125,300.5655212402344,0.5325393080711365,0.050000000745058,0.0483858734369277,291.39288330078125,297.1499938964844,293.1499938964844,0.0092925671488046,-461.0115966796875,301.56793212890625,0.5325393080711365,0.050000000745058,0.0357376411557197,291.1642761230469,297.1499938964844,293.1499938964844,0.0114869251847267,-699.9253540039062,302.8503112792969,0.5325393080711365,0.050000000745058,0.0483858734369277,291.91729736328125,297.1499938964844,293.1499938964844,0.005990351550281,-2170.79736328125,298.74884033203125,0.5325393080711365,0.050000000745058,0.2295217514038086,290.98828125,291.1499938964844,270.7616577148437,269.8779602050781,283.00750732421875,291.9142761230469,291.0256042480469,1.0,0.1559334248304367,1.0,1.0,0.9983170628547668,1.0,-0.4895910918712616,0.2062457054853439,0.2833453714847564,0.0837453752756118,0.0,0.0,1.0,27.437658309936523,25.0,208.2444305419922,-4249.61328125,29.51931953430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514953613281,305.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072707399725914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088661592802,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801300,291.4450988769531,297.1499938964844,293.1499938964844,0.0098620187491178,-611.82177734375,301.9901733398437,0.5335843563079834,0.050000000745058,0.0459393635392189,291.6219482421875,297.1499938964844,293.1499938964844,0.0082092732191085,-576.0812377929688,300.83160400390625,0.5335843563079834,0.050000000745058,0.0483763627707958,291.4028015136719,297.1499938964844,293.1499938964844,0.0096679925918579,-470.52197265625,301.8634338378906,0.5335843563079834,0.050000000745058,0.0357306152582168,291.1737670898437,297.1499938964844,293.1499938964844,0.0120696388185024,-714.7673950195312,303.17987060546875,0.5335843563079834,0.050000000745058,0.0483763627707958,291.9270324707031,297.1499938964844,293.1499938964844,0.0061480775475502,-2211.13671875,298.9686279296875,0.5335843563079834,0.050000000745058,0.2294766455888748,291.060791015625,291.1499938964844,270.7437744140625,269.8699035644531,283.0064697265625,291.924072265625,291.0958251953125,1.0,0.1554276347160339,1.0,1.0,0.9980987906455994,1.0,-0.4894948303699493,0.2061853408813476,0.2833094894886017,0.0837789699435234,0.0,0.0,1.0,27.196826934814453,25.0,195.7369079589844,-4264.2373046875,29.31039428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8666687011719,305.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047964394092559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001063550662365,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801360,291.4555053710937,297.1499938964844,293.1499938964844,0.0102509688585996,-623.4937133789062,302.2704162597656,0.5345363616943359,0.050000000745058,0.0459312498569488,291.63037109375,297.1499938964844,293.1499938964844,0.008488368242979,-587.2509765625,301.09246826171875,0.5345363616943359,0.050000000745058,0.0483678169548511,291.4125061035156,297.1499938964844,293.1499938964844,0.010062544606626,-480.0328063964844,302.1536865234375,0.5345363616943359,0.050000000745058,0.0357243046164512,291.1830139160156,297.1499938964844,293.1499938964844,0.0126962065696716,-729.6268310546875,303.50421142578125,0.5345363616943359,0.050000000745058,0.0483678169548511,291.9365539550781,297.1499938964844,293.1499938964844,0.0063079339452087,-2251.32421875,299.18310546875,0.5345363616943359,0.050000000745058,0.2294360995292663,291.12860107421875,291.1499938964844,270.7260437011719,269.86181640625,283.0053405761719,291.93365478515625,291.16119384765625,1.0,0.1549717783927917,1.0,1.0,0.99788099527359,1.0,-0.4894083738327026,0.2061299979686737,0.2832783758640289,0.0838125348091125,0.0,0.0,1.0,26.98051071166992,25.0,182.28219604492188,-4275.41162109375,29.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9561767578125,305.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023734733462333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001038960617734,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801420,291.4757080078125,297.1499938964844,293.1499938964844,0.0110920397564768,-646.93115234375,302.81671142578125,0.5361931324005127,0.050000000745058,0.0459173768758773,291.6468200683594,297.1499938964844,293.1499938964844,0.0090793576091527,-609.6691284179688,301.59979248046875,0.5361931324005127,0.050000000745058,0.0483532100915908,291.4312744140625,297.1499938964844,293.1499938964844,0.0109175378456711,-499.1216430664063,302.7198181152344,0.5361931324005127,0.050000000745058,0.0357135161757469,291.200927734375,297.1499938964844,293.1499938964844,0.0146411033347249,-770.805419921875,304.1378173828125,0.5361946225166321,0.050000000745058,0.0483535341918468,291.955078125,297.1499938964844,293.1499938964844,0.0066360980272293,-2331.8447265625,299.59698486328125,0.5361931324005127,0.050000000745058,0.2293668091297149,291.24920654296875,291.1499938964844,270.6910705566406,269.8455505371094,283.0028686523437,291.9523010253906,291.276611328125,1.0,0.1541892439126968,1.0,1.0,0.9974453449249268,1.0,-0.4892609417438507,0.206033393740654,0.2832275629043579,0.0838775485754013,0.0,0.0,0.9792876839637756,26.61079406738281,25.0,153.29246520996094,-4288.19677734375,28.80236053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0636901855469,305.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0978292971849441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.928429790306836e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801480,291.4757080078125,297.1499938964844,293.1499938964844,0.0110920397564768,-646.93115234375,302.81671142578125,0.5361931324005127,0.050000000745058,0.0459173768758773,291.6468200683594,297.1499938964844,293.1499938964844,0.0090793576091527,-609.6691284179688,301.59979248046875,0.5361931324005127,0.050000000745058,0.0483532100915908,291.4312744140625,297.1499938964844,293.1499938964844,0.0109175378456711,-499.1216430664063,302.7198181152344,0.5361931324005127,0.050000000745058,0.0357135161757469,291.200927734375,297.1499938964844,293.1499938964844,0.0146411033347249,-770.805419921875,304.1378173828125,0.5361946225166321,0.050000000745058,0.0483535341918468,291.955078125,297.1499938964844,293.1499938964844,0.0066360980272293,-2331.8447265625,299.59698486328125,0.5361931324005127,0.050000000745058,0.2293668091297149,291.24920654296875,291.1499938964844,270.6910705566406,269.8455505371094,283.0028686523437,291.9523010253906,291.276611328125,1.0,0.1541892439126968,1.0,1.0,0.9974453449249268,1.0,-0.4892609417438507,0.206033393740654,0.2832275629043579,0.0838775485754013,0.0,0.0,0.9792876839637756,26.61079406738281,25.0,153.29246520996094,-4288.19677734375,28.80236053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0636901855469,305.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0978292971849441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.928429790306836e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801540,291.495361328125,297.1499938964844,293.1499938964844,0.0120223695412278,-670.455810546875,303.3453369140625,0.5445879101753235,0.050000000745058,0.0458514168858528,291.6630249023437,297.1499938964844,293.1499938964844,0.009712578728795,-632.140625,302.088134765625,0.5445879101753235,0.050000000745058,0.0482837483286857,291.4496459960937,297.1499938964844,293.1499938964844,0.0118659138679504,-518.256103515625,303.26788330078125,0.5445879101753235,0.050000000745058,0.0356622114777565,291.2454833984375,297.1499938964844,293.1499938964844,0.0343204252421855,-1198.299072265625,304.10809326171875,0.648749828338623,0.0904297605156898,0.0778583213686943,291.97381591796875,297.1499938964844,293.1499938964844,0.0069682402536273,-2411.487548828125,299.98760986328125,0.5445879101753235,0.050000000745058,0.2290373146533966,291.3416442871094,291.1499938964844,270.6567077636719,269.8290100097656,282.9823913574219,291.97100830078125,291.3503112792969,1.0,0.154090940952301,1.0,1.0,0.9970096945762634,1.0,-0.5240421891212463,0.2211545705795288,0.3028876185417175,0.0898457169532775,0.0,0.0,0.946967601776123,25.11055564880371,25.0,58.88030242919922,-4405.10205078125,30.561267852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0761413574219,305.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0939884260296821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.53863054746762e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801600,291.495361328125,297.1499938964844,293.1499938964844,0.0120223695412278,-670.455810546875,303.3453369140625,0.5445879101753235,0.050000000745058,0.0458514168858528,291.6630249023437,297.1499938964844,293.1499938964844,0.009712578728795,-632.140625,302.088134765625,0.5445879101753235,0.050000000745058,0.0482837483286857,291.4496459960937,297.1499938964844,293.1499938964844,0.0118659138679504,-518.256103515625,303.26788330078125,0.5445879101753235,0.050000000745058,0.0356622114777565,291.2454833984375,297.1499938964844,293.1499938964844,0.0343204252421855,-1198.299072265625,304.10809326171875,0.648749828338623,0.0904297605156898,0.0778583213686943,291.97381591796875,297.1499938964844,293.1499938964844,0.0069682402536273,-2411.487548828125,299.98760986328125,0.5445879101753235,0.050000000745058,0.2290373146533966,291.3416442871094,291.1499938964844,270.6567077636719,269.8290100097656,282.9823913574219,291.97100830078125,291.3503112792969,1.0,0.154090940952301,1.0,1.0,0.9970096945762634,1.0,-0.5240421891212463,0.2211545705795288,0.3028876185417175,0.0898457169532775,0.0,0.0,0.946967601776123,25.11055564880371,25.0,58.88030242919922,-4405.10205078125,30.561267852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0761413574219,305.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0939884260296821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.53863054746762e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801660,291.51519775390625,297.1499938964844,293.1499938964844,0.0132019827142357,-699.9865112304688,303.8559265136719,0.5525301098823547,0.050000000745058,0.0457948222756385,291.6792907714844,297.1499938964844,293.1499938964844,0.0104889879003167,-660.3004760742188,302.5487060546875,0.5525301098823547,0.050000000745058,0.0482241548597812,291.4684143066406,297.1499938964844,293.1499938964844,0.0130663430318236,-542.0189819335938,303.7969055175781,0.5525301098823547,0.050000000745058,0.0356181971728801,291.3394775390625,297.1499938964844,293.1499938964844,0.0607077293097972,-1661.31640625,304.07891845703125,0.7330097556114197,0.1196683347225189,0.1075003966689109,291.9958190917969,297.1499938964844,293.1499938964844,0.0073453476652503,-2509.303955078125,300.322021484375,0.5525301098823547,0.050000000745058,0.2287546247243881,291.315185546875,291.1499938964844,270.6229553222656,269.81201171875,282.96044921875,291.99267578125,291.29669189453125,1.0,0.1546657532453537,1.0,1.0,0.9967443943023682,1.0,-0.5590848326683044,0.2364538311958313,0.3226309716701507,0.0958945900201797,0.0,0.0,0.9253286719322203,23.868816375732425,25.0,-85.91496276855469,-4500.208984375,32.62812423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9777526855469,305.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914324969053268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.279236110160129e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801720,291.51519775390625,297.1499938964844,293.1499938964844,0.0132019827142357,-699.9865112304688,303.8559265136719,0.5525301098823547,0.050000000745058,0.0457948222756385,291.6792907714844,297.1499938964844,293.1499938964844,0.0104889879003167,-660.3004760742188,302.5487060546875,0.5525301098823547,0.050000000745058,0.0482241548597812,291.4684143066406,297.1499938964844,293.1499938964844,0.0130663430318236,-542.0189819335938,303.7969055175781,0.5525301098823547,0.050000000745058,0.0356181971728801,291.3394775390625,297.1499938964844,293.1499938964844,0.0607077293097972,-1661.31640625,304.07891845703125,0.7330097556114197,0.1196683347225189,0.1075003966689109,291.9958190917969,297.1499938964844,293.1499938964844,0.0073453476652503,-2509.303955078125,300.322021484375,0.5525301098823547,0.050000000745058,0.2287546247243881,291.315185546875,291.1499938964844,270.6229553222656,269.81201171875,282.96044921875,291.99267578125,291.29669189453125,1.0,0.1546657532453537,1.0,1.0,0.9967443943023682,1.0,-0.5590848326683044,0.2364538311958313,0.3226309716701507,0.0958945900201797,0.0,0.0,0.9253286719322203,23.868816375732425,25.0,-85.91496276855469,-4500.208984375,32.62812423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9777526855469,305.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914324969053268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.279236110160129e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801780,291.53875732421875,297.1499938964844,293.1499938964844,0.0176373310387134,-817.8060302734375,304.1376037597656,0.5924235582351685,0.0653742104768753,0.0522046685218811,291.6965026855469,297.1499938964844,293.1499938964844,0.0114150969311594,-692.3572998046875,302.99493408203125,0.5618799924850464,0.050000000745058,0.0481602884829044,291.4893798828125,297.1499938964844,293.1499938964844,0.0162321124225854,-608.7725219726562,304.1398620605469,0.5823479890823364,0.0627098008990287,0.038853321224451,291.4429626464844,297.1499938964844,293.1499938964844,0.0812800750136375,-2054.30126953125,304.0686340332031,0.794625997543335,0.1445653736591339,0.1317934393882751,292.0212707519531,297.1499938964844,293.1499938964844,0.0077620577067136,-2619.427978515625,300.6167907714844,0.5618799924850464,0.050000000745058,0.228451669216156,291.2014465332031,291.1499938964844,270.58990478515625,269.79443359375,282.9379577636719,292.0179138183594,291.1703796386719,1.0,0.1557813286781311,1.0,1.0,0.996479034423828,1.0,-0.599362850189209,0.2542039155960083,0.3451589345932007,0.1027145534753799,0.0,0.0,0.925358772277832,22.563201904296875,45.0,-194.86831665039065,-4591.240234375,35.235076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8022766113281,304.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902085825800895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.155024599749596e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801840,291.53875732421875,297.1499938964844,293.1499938964844,0.0176373310387134,-817.8060302734375,304.1376037597656,0.5924235582351685,0.0653742104768753,0.0522046685218811,291.6965026855469,297.1499938964844,293.1499938964844,0.0114150969311594,-692.3572998046875,302.99493408203125,0.5618799924850464,0.050000000745058,0.0481602884829044,291.4893798828125,297.1499938964844,293.1499938964844,0.0162321124225854,-608.7725219726562,304.1398620605469,0.5823479890823364,0.0627098008990287,0.038853321224451,291.4429626464844,297.1499938964844,293.1499938964844,0.0812800750136375,-2054.30126953125,304.0686340332031,0.794625997543335,0.1445653736591339,0.1317934393882751,292.0212707519531,297.1499938964844,293.1499938964844,0.0077620577067136,-2619.427978515625,300.6167907714844,0.5618799924850464,0.050000000745058,0.228451669216156,291.2014465332031,291.1499938964844,270.58990478515625,269.79443359375,282.9379577636719,292.0179138183594,291.1703796386719,1.0,0.1557813286781311,1.0,1.0,0.996479034423828,1.0,-0.599362850189209,0.2542039155960083,0.3451589345932007,0.1027145534753799,0.0,0.0,0.925358772277832,22.563201904296875,45.0,-194.86831665039065,-4591.240234375,35.235076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8022766113281,304.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902085825800895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.155024599749596e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801900,291.5687561035156,297.1499938964844,293.1499938964844,0.028308019042015,-1042.3177490234375,304.1204528808594,0.6449533700942993,0.0799118056893348,0.0661005899310112,291.7057189941406,297.1499938964844,293.1499938964844,0.0119626969099044,-710.7560424804688,303.2142639160156,0.5655370354652405,0.050000000745058,0.0481367856264114,291.51287841796875,297.1499938964844,293.1499938964844,0.0272657796740531,-791.7357788085938,304.1215515136719,0.6400536298751831,0.0791474357247352,0.0502109713852405,291.49267578125,297.1499938964844,293.1499938964844,0.0909911841154098,-2247.200927734375,304.0657653808594,0.8209203481674194,0.156422421336174,0.1430510133504867,292.0354309082031,297.1499938964844,293.1499938964844,0.0079909684136509,-2681.67138671875,300.7489013671875,0.5655370354652405,0.050000000745058,0.2283401787281036,291.1058349609375,291.1499938964844,270.5736083984375,269.7853698730469,282.912353515625,292.031982421875,291.0561218261719,1.0,0.1601562350988388,1.0,1.0,0.996346354484558,1.0,-0.6430159211158752,0.2735263705253601,0.3694895207881927,0.1101959645748138,0.0,0.0,0.9375818371772766,22.3162784576416,45.0,-303.22265625,-4690.98876953125,39.50981903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6908874511719,304.3841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901261493563652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.146657976089044e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
801960,291.6104736328125,297.1499938964844,293.1499938964844,0.0404255911707878,-1241.9857177734375,304.1039428710937,0.677977442741394,0.0917574763298034,0.077878437936306,291.71539306640625,297.1499938964844,293.1499938964844,0.0126361036673188,-733.3635864257812,303.4305114746094,0.5614653825759888,0.050000000745058,0.048162680119276,291.548095703125,297.1499938964844,293.1499938964844,0.0404068417847156,-966.790283203125,304.1029357910156,0.678558349609375,0.0929778814315795,0.0607185550034046,291.5399780273437,297.1499938964844,293.1499938964844,0.1013104617595672,-2453.045166015625,304.06231689453125,0.8356559872627258,0.1681295931339264,0.1542279124259948,292.0512084960937,297.1499938964844,293.1499938964844,0.008260647766292,-2758.2265625,300.86114501953125,0.5614653825759888,0.050000000745058,0.2284630239009857,290.9486999511719,291.1499938964844,270.5574645996094,269.7760925292969,282.8894958496094,292.047607421875,290.88140869140625,1.0,0.1665703803300857,1.0,1.0,0.9964629411697388,1.0,-0.6833543181419373,0.2914497852325439,0.3919045627117157,0.1172157600522041,0.0,0.0,0.9663866758346558,23.30478286743164,33.0,-421.9362182617188,-4769.8681640625,45.21145248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55987548828125,304.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904827713966369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.182850772049278e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802020,291.7030029296875,297.1499938964844,293.1499938964844,0.0611107982695102,-1594.417236328125,304.0852355957031,0.7389808297157288,0.1120150610804557,0.0969395190477371,291.73663330078125,297.1499938964844,293.1499938964844,0.0142268920317292,-782.801025390625,303.8663024902344,0.5700206160545349,0.050000000745058,0.0481087751686573,291.63043212890625,297.1499938964844,293.1499938964844,0.0643769204616546,-1285.051025390625,304.0792236328125,0.7474082708358765,0.1168861538171768,0.0781658515334129,291.6302185058594,297.1499938964844,293.1499938964844,0.1234674230217933,-2884.016845703125,304.0545959472656,0.8831108212471008,0.1906181275844574,0.1757343262434005,292.0871887207031,297.1499938964844,293.1499938964844,0.0088383592665195,-2923.805419921875,301.0507507324219,0.5700206160545349,0.050000000745058,0.2282073199748993,290.5265197753906,291.1499938964844,270.5257263183594,269.7568359375,282.8564758300781,292.0833740234375,290.45263671875,1.0,0.1715485900640487,1.0,1.0,0.9966959953308104,1.0,-0.7526095509529114,0.3223382532596588,0.4302712976932525,0.1296296268701553,0.0,0.0,1.0,22.539180755615234,25.0,-572.7142944335938,-4876.74169921875,53.058929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,303.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0923731327056884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.374698129249737e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802080,291.7030029296875,297.1499938964844,293.1499938964844,0.0611107982695102,-1594.417236328125,304.0852355957031,0.7389808297157288,0.1120150610804557,0.0969395190477371,291.73663330078125,297.1499938964844,293.1499938964844,0.0142268920317292,-782.801025390625,303.8663024902344,0.5700206160545349,0.050000000745058,0.0481087751686573,291.63043212890625,297.1499938964844,293.1499938964844,0.0643769204616546,-1285.051025390625,304.0792236328125,0.7474082708358765,0.1168861538171768,0.0781658515334129,291.6302185058594,297.1499938964844,293.1499938964844,0.1234674230217933,-2884.016845703125,304.0545959472656,0.8831108212471008,0.1906181275844574,0.1757343262434005,292.0871887207031,297.1499938964844,293.1499938964844,0.0088383592665195,-2923.805419921875,301.0507507324219,0.5700206160545349,0.050000000745058,0.2282073199748993,290.5265197753906,291.1499938964844,270.5257263183594,269.7568359375,282.8564758300781,292.0833740234375,290.45263671875,1.0,0.1715485900640487,1.0,1.0,0.9966959953308104,1.0,-0.7526095509529114,0.3223382532596588,0.4302712976932525,0.1296296268701553,0.0,0.0,1.0,22.539180755615234,25.0,-572.7142944335938,-4876.74169921875,53.058929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,303.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0923731327056884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.374698129249737e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802140,291.79510498046875,297.1499938964844,293.1499938964844,0.0792528316378593,-1928.12255859375,304.0767822265625,0.8047692775726318,0.1299965977668762,0.1134227961301803,291.7613830566406,297.1499938964844,293.1499938964844,0.018230577930808,-895.1925659179688,304.13873291015625,0.6121087074279785,0.0614473633468151,0.0524845123291015,291.7148132324219,297.1499938964844,293.1499938964844,0.0852048769593238,-1586.71630859375,304.0683288574219,0.8198511004447937,0.1382796317338943,0.093396246433258,291.71630859375,297.1499938964844,293.1499938964844,0.1468580365180969,-3322.261962890625,304.0474548339844,0.9530509114265442,0.211663082242012,0.1958412230014801,292.12701416015625,297.1499938964844,293.1499938964844,0.0094413915649056,-3091.64208984375,301.2246398925781,0.5923040509223938,0.050000000745058,0.2276249229907989,290.0614318847656,291.1499938964844,270.4946594238281,269.7364807128906,282.8329162597656,292.12322998046875,289.9903564453125,1.0,0.1738715320825576,1.0,1.0,0.9969291090965272,1.0,-0.8193473219871521,0.3521707355976105,0.4671765863895416,0.1422257274389267,0.0,0.0,1.0,20.04701232910156,25.0,-631.9468383789062,-4959.42724609375,59.16668319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,303.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954742357134819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.689421858638524e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802200,291.79510498046875,297.1499938964844,293.1499938964844,0.0792528316378593,-1928.12255859375,304.0767822265625,0.8047692775726318,0.1299965977668762,0.1134227961301803,291.7613830566406,297.1499938964844,293.1499938964844,0.018230577930808,-895.1925659179688,304.13873291015625,0.6121087074279785,0.0614473633468151,0.0524845123291015,291.7148132324219,297.1499938964844,293.1499938964844,0.0852048769593238,-1586.71630859375,304.0683288574219,0.8198511004447937,0.1382796317338943,0.093396246433258,291.71630859375,297.1499938964844,293.1499938964844,0.1468580365180969,-3322.261962890625,304.0474548339844,0.9530509114265442,0.211663082242012,0.1958412230014801,292.12701416015625,297.1499938964844,293.1499938964844,0.0094413915649056,-3091.64208984375,301.2246398925781,0.5923040509223938,0.050000000745058,0.2276249229907989,290.0614318847656,291.1499938964844,270.4946594238281,269.7364807128906,282.8329162597656,292.12322998046875,289.9903564453125,1.0,0.1738715320825576,1.0,1.0,0.9969291090965272,1.0,-0.8193473219871521,0.3521707355976105,0.4671765863895416,0.1422257274389267,0.0,0.0,1.0,20.04701232910156,25.0,-631.9468383789062,-4959.42724609375,59.16668319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,303.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954742357134819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.689421858638524e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802260,291.8836975097656,297.1499938964844,293.1499938964844,0.0965247228741645,-2258.890380859375,304.07244873046875,0.8630415797233582,0.1463544368743896,0.1283683627843856,291.8179626464844,297.1499938964844,293.1499938964844,0.0413513928651809,-1342.049072265625,304.1040954589844,0.7164708971977234,0.0852433815598487,0.0761149153113365,291.79693603515625,297.1499938964844,293.1499938964844,0.1055055409669876,-1887.839111328125,304.061767578125,0.8844373226165771,0.1579856127500534,0.1073620840907096,291.78759765625,297.1499938964844,293.1499938964844,0.1516338139772415,-3403.7109375,304.0766906738281,0.9788426756858826,0.2334282249212265,0.1929714083671569,292.1692810058594,297.1499938964844,293.1499938964844,0.0100967185571789,-3266.855224609375,301.38726806640625,0.612791121006012,0.050000000745058,0.2271665036678314,289.56121826171875,291.1499938964844,270.4642944335937,269.71490478515625,282.8197631835937,292.16558837890625,289.4964294433594,1.0,0.1773938089609146,1.0,1.0,0.9976611733436584,1.0,-0.8793320655822754,0.3788615763187408,0.5004705190658569,0.1545058488845825,0.0,0.0,1.0,18.199493408203125,28.0,-651.3571166992188,-5018.77978515625,65.74794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69696044921875,302.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994718298316001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001009512634482,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802320,291.8836975097656,297.1499938964844,293.1499938964844,0.0965247228741645,-2258.890380859375,304.07244873046875,0.8630415797233582,0.1463544368743896,0.1283683627843856,291.8179626464844,297.1499938964844,293.1499938964844,0.0413513928651809,-1342.049072265625,304.1040954589844,0.7164708971977234,0.0852433815598487,0.0761149153113365,291.79693603515625,297.1499938964844,293.1499938964844,0.1055055409669876,-1887.839111328125,304.061767578125,0.8844373226165771,0.1579856127500534,0.1073620840907096,291.78759765625,297.1499938964844,293.1499938964844,0.1516338139772415,-3403.7109375,304.0766906738281,0.9788426756858826,0.2334282249212265,0.1929714083671569,292.1692810058594,297.1499938964844,293.1499938964844,0.0100967185571789,-3266.855224609375,301.38726806640625,0.612791121006012,0.050000000745058,0.2271665036678314,289.56121826171875,291.1499938964844,270.4642944335937,269.71490478515625,282.8197631835937,292.16558837890625,289.4964294433594,1.0,0.1773938089609146,1.0,1.0,0.9976611733436584,1.0,-0.8793320655822754,0.3788615763187408,0.5004705190658569,0.1545058488845825,0.0,0.0,1.0,18.199493408203125,28.0,-651.3571166992188,-5018.77978515625,65.74794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69696044921875,302.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994718298316001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001009512634482,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802380,291.96856689453125,297.1499938964844,293.1499938964844,0.1130238771438598,-2569.045654296875,304.07086181640625,0.90162193775177,0.1612273901700973,0.1420322805643081,291.8998107910156,297.1499938964844,293.1499938964844,0.0610005594789981,-1694.517578125,304.087158203125,0.7720273733139038,0.1024245396256446,0.0935854837298393,291.8760986328125,297.1499938964844,293.1499938964844,0.1255558431148529,-2174.52734375,304.05780029296875,0.9310407042503356,0.1762116104364395,0.1203266829252243,291.8106994628906,297.1499938964844,293.1499938964844,0.1482413411140442,-3349.529541015625,304.1059875488281,0.974019467830658,0.2632156014442444,0.1847377568483352,292.2126770019531,297.1499938964844,293.1499938964844,0.0107501838356256,-3425.56982421875,301.5623474121094,0.6183397769927979,0.050000000745058,0.2270482629537582,289.1474609375,291.1499938964844,270.43463134765625,269.69195556640625,282.8182373046875,292.2091369628906,289.0965576171875,1.0,0.1822887659072876,1.0,1.0,0.9983932375907898,1.0,-0.921325981616974,0.3975204229354858,0.523805558681488,0.1635625660419464,0.0,0.0,1.0,18.012786865234375,31.0,-564.7057495117188,-5049.5849609375,72.61802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815368652344,302.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038924008607864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054375752573,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802440,291.96856689453125,297.1499938964844,293.1499938964844,0.1130238771438598,-2569.045654296875,304.07086181640625,0.90162193775177,0.1612273901700973,0.1420322805643081,291.8998107910156,297.1499938964844,293.1499938964844,0.0610005594789981,-1694.517578125,304.087158203125,0.7720273733139038,0.1024245396256446,0.0935854837298393,291.8760986328125,297.1499938964844,293.1499938964844,0.1255558431148529,-2174.52734375,304.05780029296875,0.9310407042503356,0.1762116104364395,0.1203266829252243,291.8106994628906,297.1499938964844,293.1499938964844,0.1482413411140442,-3349.529541015625,304.1059875488281,0.974019467830658,0.2632156014442444,0.1847377568483352,292.2126770019531,297.1499938964844,293.1499938964844,0.0107501838356256,-3425.56982421875,301.5623474121094,0.6183397769927979,0.050000000745058,0.2270482629537582,289.1474609375,291.1499938964844,270.43463134765625,269.69195556640625,282.8182373046875,292.2091369628906,289.0965576171875,1.0,0.1822887659072876,1.0,1.0,0.9983932375907898,1.0,-0.921325981616974,0.3975204229354858,0.523805558681488,0.1635625660419464,0.0,0.0,1.0,18.012786865234375,31.0,-564.7057495117188,-5049.5849609375,72.61802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815368652344,302.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038924008607864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054375752573,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802500,292.00946044921875,297.1499938964844,293.1499938964844,0.1211066171526908,-2717.20263671875,304.070556640625,0.9181037545204164,0.1681603789329528,0.1483993232250213,291.9425964355469,297.1499938964844,293.1499938964844,0.0691377073526382,-1849.3216552734373,304.0838317871094,0.7936609387397766,0.1098546907305717,0.1009139791131019,291.9144592285156,297.1499938964844,293.1499938964844,0.1355212032794952,-2313.065185546875,304.05645751953125,0.950796902179718,0.1848181933164596,0.1264459490776062,291.8177795410156,297.1499938964844,293.1499938964844,0.1488352566957473,-3361.714111328125,304.11285400390625,0.9729728698730468,0.2787888646125793,0.1830816119909286,292.2344970703125,297.1499938964844,293.1499938964844,0.0110775465145707,-3500.4013671875,301.6516418457031,0.6194400191307068,0.050000000745058,0.2270246893167495,288.96148681640625,291.1499938964844,270.4200744628906,269.6799011230469,282.8182067871094,292.2309875488281,288.9149780273437,1.0,0.1852347403764724,1.0,1.0,0.9987592697143556,1.0,-0.9430913925170898,0.4071744978427887,0.5359168648719788,0.1684377193450927,0.0,0.0,1.0,18.12660217285156,31.0,-526.1014404296875,-5068.51220703125,76.6868667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3992919921875,302.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106136605143547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001077151609933,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
