time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802560,292.04931640625,297.1499938964844,293.1499938964844,0.1290573477745056,-2860.70654296875,304.070556640625,0.9328217506408693,0.1747788935899734,0.1544815748929977,291.98504638671875,297.1499938964844,293.1499938964844,0.0766482502222061,-1996.2587890625,304.08221435546875,0.811647355556488,0.1168153509497642,0.1077192574739456,291.9519348144531,297.1499938964844,293.1499938964844,0.1454166918992996,-2448.285400390625,304.05548095703125,0.9664063453674316,0.1931067109107971,0.1323413103818893,291.8251953125,297.1499938964844,293.1499938964844,0.1506566405296325,-3396.30859375,304.11627197265625,0.9728288054466248,0.2942110002040863,0.1828565001487732,292.2564392089844,297.1499938964844,293.1499938964844,0.0114031033590435,-3572.00341796875,301.7408752441406,0.6195891499519348,0.050000000745058,0.2270210236310959,288.7877197265625,291.1499938964844,270.4057006835937,269.6674194335937,282.8186340332031,292.25299072265625,288.7453308105469,1.0,0.1884753108024597,0.999916970729828,0.999916970729828,0.9990074038505554,1.0,-0.9653595089912416,0.4170445501804352,0.5483149290084839,0.1735486537218094,0.0,0.0,1.0,18.35899543762207,51.0,-489.9645690917969,-5089.74951171875,81.20626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33367919921875,302.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083626151084899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001099742803489,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802620,292.1263122558594,297.1499938964844,293.1499938964844,0.144756019115448,-3138.40576171875,304.07086181640625,0.9288888573646544,0.1870511174201965,0.1658575683832168,292.0677490234375,297.1499938964844,293.1499938964844,0.0906281992793083,-2276.42529296875,304.0815734863281,0.8189079761505127,0.1295585632324218,0.1202215403318405,292.0247497558594,297.1499938964844,293.1499938964844,0.1651992946863174,-2712.513671875,304.05401611328125,0.9661073684692384,0.2086964845657348,0.1435053795576095,291.8623046875,297.1499938964844,293.1499938964844,0.1802469044923782,-3928.868408203125,304.0768127441406,0.9859686493873596,0.3203517496585846,0.2075828313827514,292.30145263671875,297.1499938964844,293.1499938964844,0.012086839415133,-3715.69873046875,301.9117736816406,0.6025635600090027,0.050000000745058,0.2273832410573959,288.4533996582031,291.1499938964844,270.3774719238281,269.6412048339844,282.8147277832031,292.29815673828125,288.4125061035156,1.0,0.2031573057174682,0.9997509121894836,0.9997509121894836,0.9995037317276,1.0,-1.0375148057937622,0.4490534961223602,0.5884612798690796,0.1907821744680404,0.0,0.0,1.0,21.153364181518555,71.0,-465.2414855957031,-5172.96337890625,100.71466827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24658203125,301.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126902475953102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001143662739195,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802680,292.1263122558594,297.1499938964844,293.1499938964844,0.144756019115448,-3138.40576171875,304.07086181640625,0.9288888573646544,0.1870511174201965,0.1658575683832168,292.0677490234375,297.1499938964844,293.1499938964844,0.0906281992793083,-2276.42529296875,304.0815734863281,0.8189079761505127,0.1295585632324218,0.1202215403318405,292.0247497558594,297.1499938964844,293.1499938964844,0.1651992946863174,-2712.513671875,304.05401611328125,0.9661073684692384,0.2086964845657348,0.1435053795576095,291.8623046875,297.1499938964844,293.1499938964844,0.1802469044923782,-3928.868408203125,304.0768127441406,0.9859686493873596,0.3203517496585846,0.2075828313827514,292.30145263671875,297.1499938964844,293.1499938964844,0.012086839415133,-3715.69873046875,301.9117736816406,0.6025635600090027,0.050000000745058,0.2273832410573959,288.4533996582031,291.1499938964844,270.3774719238281,269.6412048339844,282.8147277832031,292.29815673828125,288.4125061035156,1.0,0.2031573057174682,0.9997509121894836,0.9997509121894836,0.9995037317276,1.0,-1.0375148057937622,0.4490534961223602,0.5884612798690796,0.1907821744680404,0.0,0.0,1.0,21.153364181518555,71.0,-465.2414855957031,-5172.96337890625,100.71466827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24658203125,301.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126902475953102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001143662739195,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802740,292.19970703125,297.1499938964844,293.1499938964844,0.1605302095413208,-3411.129638671875,304.0709533691406,0.8977115154266357,0.1981008946895599,0.1762155592441558,292.1471862792969,297.1499938964844,293.1499938964844,0.1040408387780189,-2545.80126953125,304.08203125,0.8019379377365112,0.1408687084913253,0.1314222663640976,292.0947265625,297.1499938964844,293.1499938964844,0.1853504329919815,-2974.614990234375,304.05242919921875,0.937348484992981,0.2230104804039001,0.1538443565368652,291.95294189453125,297.1499938964844,293.1499938964844,0.2368252724409103,-4896.14990234375,304.0065002441406,0.9985387325286864,0.334714263677597,0.2539894580841064,292.3487243652344,297.1499938964844,293.1499938964844,0.0128485327586531,-3869.521728515625,302.0617980957031,0.5685233473777771,0.050000000745058,0.2282412052154541,288.0933532714844,291.1499938964844,270.3500061035156,269.6131286621094,282.8050231933594,292.34552001953125,288.0535888671875,1.0,0.2247726321220398,0.9995848536491394,0.9995848536491394,1.0,1.0,-1.132524847984314,0.4914624691009521,0.641062319278717,0.2144574522972107,0.0,0.0,1.0,26.96836853027344,89.0,-482.5926513671875,-5280.9306640625,134.38894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20135498046875,301.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1168577373027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001185957517009,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802800,292.19970703125,297.1499938964844,293.1499938964844,0.1605302095413208,-3411.129638671875,304.0709533691406,0.8977115154266357,0.1981008946895599,0.1762155592441558,292.1471862792969,297.1499938964844,293.1499938964844,0.1040408387780189,-2545.80126953125,304.08203125,0.8019379377365112,0.1408687084913253,0.1314222663640976,292.0947265625,297.1499938964844,293.1499938964844,0.1853504329919815,-2974.614990234375,304.05242919921875,0.937348484992981,0.2230104804039001,0.1538443565368652,291.95294189453125,297.1499938964844,293.1499938964844,0.2368252724409103,-4896.14990234375,304.0065002441406,0.9985387325286864,0.334714263677597,0.2539894580841064,292.3487243652344,297.1499938964844,293.1499938964844,0.0128485327586531,-3869.521728515625,302.0617980957031,0.5685233473777771,0.050000000745058,0.2282412052154541,288.0933532714844,291.1499938964844,270.3500061035156,269.6131286621094,282.8050231933594,292.34552001953125,288.0535888671875,1.0,0.2247726321220398,0.9995848536491394,0.9995848536491394,1.0,1.0,-1.132524847984314,0.4914624691009521,0.641062319278717,0.2144574522972107,0.0,0.0,1.0,26.96836853027344,89.0,-482.5926513671875,-5280.9306640625,134.38894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20135498046875,301.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1168577373027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001185957517009,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802860,292.2696838378906,297.1499938964844,293.1499938964844,0.1761742234230041,-3675.668212890625,304.0712280273437,0.8584740161895752,0.2079857885837555,0.1856313049793243,292.2216491699219,297.1499938964844,293.1499938964844,0.117390289902687,-2807.468017578125,304.0824279785156,0.7726156115531921,0.151171863079071,0.1416879296302795,292.1621398925781,297.1499938964844,293.1499938964844,0.205609992146492,-3231.4638671875,304.0512084960937,0.8951258063316345,0.2360807210206985,0.163398340344429,292.0869445800781,297.1499938964844,293.1499938964844,0.3073913753032684,-6033.4423828125,303.93682861328125,0.9990000128746032,0.3379503190517425,0.3072623014450073,292.3985595703125,297.1499938964844,293.1499938964844,0.0136882280930876,-4030.66845703125,302.1901550292969,0.5283172726631165,0.050000000745058,0.2296941131353378,287.7256774902344,291.1499938964844,270.323486328125,269.5845031738281,282.7900695800781,292.3955383300781,287.6901550292969,1.0,0.2506793439388275,0.9984594583511353,0.9984594583511353,1.0,1.0,-1.2333004474639893,0.5369725823402405,0.6963279247283936,0.2401095926761627,0.0,0.0,1.0,36.15538024902344,92.0,-487.0022583007813,-5388.1796875,182.3101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1872253417969,301.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208312883973121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001226284075528,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802920,292.2696838378906,297.1499938964844,293.1499938964844,0.1761742234230041,-3675.668212890625,304.0712280273437,0.8584740161895752,0.2079857885837555,0.1856313049793243,292.2216491699219,297.1499938964844,293.1499938964844,0.117390289902687,-2807.468017578125,304.0824279785156,0.7726156115531921,0.151171863079071,0.1416879296302795,292.1621398925781,297.1499938964844,293.1499938964844,0.205609992146492,-3231.4638671875,304.0512084960937,0.8951258063316345,0.2360807210206985,0.163398340344429,292.0869445800781,297.1499938964844,293.1499938964844,0.3073913753032684,-6033.4423828125,303.93682861328125,0.9990000128746032,0.3379503190517425,0.3072623014450073,292.3985595703125,297.1499938964844,293.1499938964844,0.0136882280930876,-4030.66845703125,302.1901550292969,0.5283172726631165,0.050000000745058,0.2296941131353378,287.7256774902344,291.1499938964844,270.323486328125,269.5845031738281,282.7900695800781,292.3955383300781,287.6901550292969,1.0,0.2506793439388275,0.9984594583511353,0.9984594583511353,1.0,1.0,-1.2333004474639893,0.5369725823402405,0.6963279247283936,0.2401095926761627,0.0,0.0,1.0,36.15538024902344,92.0,-487.0022583007813,-5388.1796875,182.3101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1872253417969,301.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208312883973121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001226284075528,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
802980,292.33575439453125,297.1499938964844,293.1499938964844,0.1908672451972961,-3918.134033203125,304.0730895996094,0.8219819068908691,0.216887280344963,0.1942427307367324,292.2903747558594,297.1499938964844,293.1499938964844,0.1303601562976837,-3054.6611328125,304.0834045410156,0.7437226176261902,0.1607486009597778,0.1513426750898361,292.226318359375,297.1499938964844,293.1499938964844,0.2249827831983566,-3470.482666015625,304.0519714355469,0.8568034768104553,0.2480906993150711,0.1722691506147384,292.2148132324219,297.1499938964844,293.1499938964844,0.3351184725761413,-6433.41015625,303.9645080566406,0.9599615335464478,0.3388265669345855,0.3206101953983307,292.4486083984375,297.1499938964844,293.1499938964844,0.0145707596093416,-4185.6064453125,302.3095703125,0.4948405921459198,0.050000000745058,0.2317741960287094,287.41552734375,291.1499938964844,270.2982177734375,269.5567932128906,282.7901916503906,292.44580078125,287.3934326171875,1.0,0.2721808552742004,0.997334122657776,0.997334122657776,1.0,1.0,-1.2856734991073608,0.561032235622406,0.7246413230895996,0.2529930174350738,0.0,0.0,1.0,48.03985595703125,95.0,-399.2272033691406,-5443.6591796875,225.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20465087890625,301.36181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244865804910659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263380545424,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803040,292.33575439453125,297.1499938964844,293.1499938964844,0.1908672451972961,-3918.134033203125,304.0730895996094,0.8219819068908691,0.216887280344963,0.1942427307367324,292.2903747558594,297.1499938964844,293.1499938964844,0.1303601562976837,-3054.6611328125,304.0834045410156,0.7437226176261902,0.1607486009597778,0.1513426750898361,292.226318359375,297.1499938964844,293.1499938964844,0.2249827831983566,-3470.482666015625,304.0519714355469,0.8568034768104553,0.2480906993150711,0.1722691506147384,292.2148132324219,297.1499938964844,293.1499938964844,0.3351184725761413,-6433.41015625,303.9645080566406,0.9599615335464478,0.3388265669345855,0.3206101953983307,292.4486083984375,297.1499938964844,293.1499938964844,0.0145707596093416,-4185.6064453125,302.3095703125,0.4948405921459198,0.050000000745058,0.2317741960287094,287.41552734375,291.1499938964844,270.2982177734375,269.5567932128906,282.7901916503906,292.44580078125,287.3934326171875,1.0,0.2721808552742004,0.997334122657776,0.997334122657776,1.0,1.0,-1.2856734991073608,0.561032235622406,0.7246413230895996,0.2529930174350738,0.0,0.0,1.0,48.03985595703125,95.0,-399.2272033691406,-5443.6591796875,225.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20465087890625,301.36181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244865804910659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263380545424,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803100,292.36749267578125,297.1499938964844,293.1499938964844,0.1974344402551651,-4024.31591796875,304.0751342773437,0.8091294765472412,0.2209740281105041,0.1982167214155197,292.3228454589844,297.1499938964844,293.1499938964844,0.1363926380872726,-3167.09521484375,304.08453369140625,0.734545111656189,0.1652574241161346,0.1559076309204101,292.2572631835937,297.1499938964844,293.1499938964844,0.2338439226150512,-3577.4462890625,304.0536804199219,0.8442707061767578,0.2537142336368561,0.1764324009418487,292.2578430175781,297.1499938964844,293.1499938964844,0.3414851427078247,-6528.63134765625,303.98638916015625,0.9385055899620056,0.3422124981880188,0.3232642710208893,292.4725952148437,297.1499938964844,293.1499938964844,0.0149890473112463,-4251.982421875,302.3717346191406,0.4833498299121856,0.050000000745058,0.2327897697687149,287.3075256347656,291.1499938964844,270.2860717773437,269.54327392578125,282.7915954589844,292.46990966796875,287.2887268066406,1.0,0.2813297212123871,0.9967713952064514,0.9967713952064514,1.0,1.0,-1.3040693998336792,0.569145679473877,0.734923779964447,0.2586137652397156,0.0,0.0,1.0,53.77134323120117,95.0,-342.3572692871094,-5464.69677734375,245.1473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22998046875,301.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261003315448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001279757998418,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803160,292.3981628417969,297.1499938964844,293.1499938964844,0.2036605328321457,-4123.9697265625,304.07745361328125,0.799433708190918,0.2248613834381103,0.2019694745540619,292.35406494140625,297.1499938964844,293.1499938964844,0.1422160416841507,-3274.370849609375,304.0858459472656,0.728561282157898,0.169605478644371,0.1602812260389328,292.2872619628906,297.1499938964844,293.1499938964844,0.2423627972602844,-3679.125,304.05572509765625,0.8358345627784729,0.2591293156147003,0.1804161518812179,292.2937316894531,297.1499938964844,293.1499938964844,0.3499460816383362,-6648.08056640625,304.00067138671875,0.9231448173522948,0.3464569747447967,0.3270663917064667,292.49542236328125,297.1499938964844,293.1499938964844,0.0153889851644635,-4312.71142578125,302.43475341796875,0.4736072719097137,0.050000000745058,0.2336847484111786,287.21270751953125,291.1499938964844,270.27423095703125,269.530029296875,282.7921142578125,292.4929504394531,287.1964111328125,1.0,0.2896918952465057,0.9960944652557372,0.9960944652557372,1.0,1.0,-1.3242441415786743,0.5783819556236267,0.7458622455596924,0.2638523280620575,0.0,0.0,1.0,58.86989212036133,83.0,-296.209716796875,-5489.9521484375,264.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2653503417969,301.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275524049997329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001294494868488,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803220,292.4560546875,297.1499938964844,293.1499938964844,0.2150715291500091,-4304.11669921875,304.0826110839844,0.7969412207603455,0.2321626543998718,0.2088047415018081,292.4124755859375,297.1499938964844,293.1499938964844,0.1531663686037063,-3472.900390625,304.0889892578125,0.7301639914512634,0.1779219508171081,0.1684174388647079,292.3440246582031,297.1499938964844,293.1499938964844,0.2583574056625366,-3867.1064453125,304.0604858398437,0.8353081941604614,0.2694716453552246,0.1878484934568405,292.3543395996094,297.1499938964844,293.1499938964844,0.3675858676433563,-6897.63232421875,304.02081298828125,0.9174790978431702,0.3558453619480133,0.3358378708362579,292.53729248046875,297.1499938964844,293.1499938964844,0.0160645134747028,-4408.06298828125,302.56451416015625,0.4645023941993713,0.050000000745058,0.2344547510147094,287.0554504394531,291.1499938964844,270.2516174316406,269.5043029785156,282.7919921875,292.53515625,287.0432434082031,1.0,0.2989004254341125,0.9947405457496644,0.9947405457496644,1.0,1.0,-1.3625925779342651,0.5959829092025757,0.7666096091270447,0.2738665342330932,0.0,0.0,1.0,63.60655975341797,71.0,-225.3788909912109,-5541.93359375,291.0249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3589782714844,301.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299760341644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001319091534242,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803280,292.4560546875,297.1499938964844,293.1499938964844,0.2150715291500091,-4304.11669921875,304.0826110839844,0.7969412207603455,0.2321626543998718,0.2088047415018081,292.4124755859375,297.1499938964844,293.1499938964844,0.1531663686037063,-3472.900390625,304.0889892578125,0.7301639914512634,0.1779219508171081,0.1684174388647079,292.3440246582031,297.1499938964844,293.1499938964844,0.2583574056625366,-3867.1064453125,304.0604858398437,0.8353081941604614,0.2694716453552246,0.1878484934568405,292.3543395996094,297.1499938964844,293.1499938964844,0.3675858676433563,-6897.63232421875,304.02081298828125,0.9174790978431702,0.3558453619480133,0.3358378708362579,292.53729248046875,297.1499938964844,293.1499938964844,0.0160645134747028,-4408.06298828125,302.56451416015625,0.4645023941993713,0.050000000745058,0.2344547510147094,287.0554504394531,291.1499938964844,270.2516174316406,269.5043029785156,282.7919921875,292.53515625,287.0432434082031,1.0,0.2989004254341125,0.9947405457496644,0.9947405457496644,1.0,1.0,-1.3625925779342651,0.5959829092025757,0.7666096091270447,0.2738665342330932,0.0,0.0,1.0,63.60655975341797,71.0,-225.3788909912109,-5541.93359375,291.0249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3589782714844,301.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299760341644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001319091534242,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803340,292.50946044921875,297.1499938964844,293.1499938964844,0.2253330945968628,-4463.53515625,304.0879821777344,0.8067825436592102,0.2389087826013565,0.2149481028318405,292.4656677246094,297.1499938964844,293.1499938964844,0.1633736789226532,-3654.478271484375,304.0923156738281,0.7416980862617493,0.1858114302158355,0.1759426444768905,292.3963623046875,297.1499938964844,293.1499938964844,0.273225337266922,-4038.70654296875,304.0655517578125,0.8467051982879639,0.2792735993862152,0.1947447508573532,292.40692138671875,297.1499938964844,293.1499938964844,0.3846569359302521,-7137.314453125,304.03533935546875,0.9293408393859864,0.3653335273265838,0.3447635769844055,292.5740661621094,297.1499938964844,293.1499938964844,0.0166198816150426,-4478.375,302.6996154785156,0.4661087095737457,0.050000000745058,0.2343241274356842,286.9334411621094,291.1499938964844,270.2304382324219,269.47967529296875,282.7904357910156,292.572265625,286.92413330078125,1.0,0.3023983538150787,0.9933866262435912,0.9933866262435912,1.0,1.0,-1.3978379964828491,0.6122153401374817,0.7856227159500122,0.2831135392189026,0.0,0.0,1.0,63.502960205078125,59.0,-174.18942260742188,-5593.9501953125,306.02716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47283935546875,301.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1317780017852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001337379217147,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803400,292.50946044921875,297.1499938964844,293.1499938964844,0.2253330945968628,-4463.53515625,304.0879821777344,0.8067825436592102,0.2389087826013565,0.2149481028318405,292.4656677246094,297.1499938964844,293.1499938964844,0.1633736789226532,-3654.478271484375,304.0923156738281,0.7416980862617493,0.1858114302158355,0.1759426444768905,292.3963623046875,297.1499938964844,293.1499938964844,0.273225337266922,-4038.70654296875,304.0655517578125,0.8467051982879639,0.2792735993862152,0.1947447508573532,292.40692138671875,297.1499938964844,293.1499938964844,0.3846569359302521,-7137.314453125,304.03533935546875,0.9293408393859864,0.3653335273265838,0.3447635769844055,292.5740661621094,297.1499938964844,293.1499938964844,0.0166198816150426,-4478.375,302.6996154785156,0.4661087095737457,0.050000000745058,0.2343241274356842,286.9334411621094,291.1499938964844,270.2304382324219,269.47967529296875,282.7904357910156,292.572265625,286.92413330078125,1.0,0.3023983538150787,0.9933866262435912,0.9933866262435912,1.0,1.0,-1.3978379964828491,0.6122153401374817,0.7856227159500122,0.2831135392189026,0.0,0.0,1.0,63.502960205078125,59.0,-174.18942260742188,-5593.9501953125,306.02716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47283935546875,301.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1317780017852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001337379217147,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803460,292.5589294433594,297.1499938964844,293.1499938964844,0.2345659136772155,-4605.001953125,304.09326171875,0.824466347694397,0.2451001852750778,0.2204696536064148,292.5142822265625,297.1499938964844,293.1499938964844,0.172929048538208,-3821.659423828125,304.0956115722656,0.7613503336906433,0.193285197019577,0.1829416304826736,292.44464111328125,297.1499938964844,293.1499938964844,0.287130743265152,-4196.69580078125,304.0705261230469,0.8677059412002563,0.2885721921920776,0.2011869847774505,292.45458984375,297.1499938964844,293.1499938964844,0.4006640017032623,-7359.78173828125,304.0468139648437,0.9531975388526917,0.3744860291481018,0.3533075153827667,292.606201171875,297.1499938964844,293.1499938964844,0.0170831494033336,-4530.32275390625,302.8390197753906,0.4749143421649933,0.050000000745058,0.2335631102323532,286.8373107910156,291.1499938964844,270.2107238769531,269.45623779296875,282.78778076171875,292.6046447753906,286.830078125,1.0,0.3018020093441009,0.9922886490821838,0.9922886490821838,1.0,1.0,-1.4299461841583252,0.627051830291748,0.8028942942619324,0.2915793061256408,0.0,0.0,1.0,59.99673080444336,47.0,-137.07760620117188,-5644.25830078125,311.8949890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.595947265625,301.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330103874206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001349886297248,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803520,292.5589294433594,297.1499938964844,293.1499938964844,0.2345659136772155,-4605.001953125,304.09326171875,0.824466347694397,0.2451001852750778,0.2204696536064148,292.5142822265625,297.1499938964844,293.1499938964844,0.172929048538208,-3821.659423828125,304.0956115722656,0.7613503336906433,0.193285197019577,0.1829416304826736,292.44464111328125,297.1499938964844,293.1499938964844,0.287130743265152,-4196.69580078125,304.0705261230469,0.8677059412002563,0.2885721921920776,0.2011869847774505,292.45458984375,297.1499938964844,293.1499938964844,0.4006640017032623,-7359.78173828125,304.0468139648437,0.9531975388526917,0.3744860291481018,0.3533075153827667,292.606201171875,297.1499938964844,293.1499938964844,0.0170831494033336,-4530.32275390625,302.8390197753906,0.4749143421649933,0.050000000745058,0.2335631102323532,286.8373107910156,291.1499938964844,270.2107238769531,269.45623779296875,282.78778076171875,292.6046447753906,286.830078125,1.0,0.3018020093441009,0.9922886490821838,0.9922886490821838,1.0,1.0,-1.4299461841583252,0.627051830291748,0.8028942942619324,0.2915793061256408,0.0,0.0,1.0,59.99673080444336,47.0,-137.07760620117188,-5644.25830078125,311.8949890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.595947265625,301.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330103874206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001349886297248,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803580,292.6051940917969,297.1499938964844,293.1499938964844,0.2428162842988968,-4729.8916015625,304.0984191894531,0.8500085473060608,0.2506920099258423,0.2253810465335846,292.5589904785156,297.1499938964844,293.1499938964844,0.1818671077489853,-3975.765380859375,304.0988464355469,0.7901880145072937,0.2003249228000641,0.1894424110651016,292.4892578125,297.1499938964844,293.1499938964844,0.3001797199249267,-4342.92724609375,304.07525634765625,0.8991608619689941,0.2973902523517608,0.2072193473577499,292.4985656738281,297.1499938964844,293.1499938964844,0.4155721664428711,-7564.92626953125,304.0563049316406,0.9839836359024048,0.3831858932971954,0.361348420381546,292.6342163085937,297.1499938964844,293.1499938964844,0.0174770317971706,-4568.84130859375,302.9815673828125,0.4879431128501892,0.050000000745058,0.2323636412620544,286.760009765625,291.1499938964844,270.19256591796875,269.4340209960937,282.7845153808594,292.6329040527344,286.7542419433594,1.0,0.2982548475265503,0.9911906123161316,0.9911906123161316,1.0,1.0,-1.4591017961502075,0.640557587146759,0.8185442686080933,0.2992960810661316,0.0,0.0,1.0,54.111724853515625,35.0,-110.11627197265624,-5691.49072265625,310.6183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71905517578125,301.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1337472647428512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001357364672003,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803640,292.6051940917969,297.1499938964844,293.1499938964844,0.2428162842988968,-4729.8916015625,304.0984191894531,0.8500085473060608,0.2506920099258423,0.2253810465335846,292.5589904785156,297.1499938964844,293.1499938964844,0.1818671077489853,-3975.765380859375,304.0988464355469,0.7901880145072937,0.2003249228000641,0.1894424110651016,292.4892578125,297.1499938964844,293.1499938964844,0.3001797199249267,-4342.92724609375,304.07525634765625,0.8991608619689941,0.2973902523517608,0.2072193473577499,292.4985656738281,297.1499938964844,293.1499938964844,0.4155721664428711,-7564.92626953125,304.0563049316406,0.9839836359024048,0.3831858932971954,0.361348420381546,292.6342163085937,297.1499938964844,293.1499938964844,0.0174770317971706,-4568.84130859375,302.9815673828125,0.4879431128501892,0.050000000745058,0.2323636412620544,286.760009765625,291.1499938964844,270.19256591796875,269.4340209960937,282.7845153808594,292.6329040527344,286.7542419433594,1.0,0.2982548475265503,0.9911906123161316,0.9911906123161316,1.0,1.0,-1.4591017961502075,0.640557587146759,0.8185442686080933,0.2992960810661316,0.0,0.0,1.0,54.111724853515625,35.0,-110.11627197265624,-5691.49072265625,310.6183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71905517578125,301.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1337472647428512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001357364672003,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803700,292.6272888183594,297.1499938964844,293.1499938964844,0.2465710341930389,-4786.25244140625,304.1009521484375,0.8669328093528748,0.2532534003257751,0.2276012599468231,292.5800170898437,297.1499938964844,293.1499938964844,0.186110571026802,-4048.200439453125,304.1004333496094,0.8083224892616272,0.2036757171154022,0.1925109475851059,292.51031494140625,297.1499938964844,293.1499938964844,0.3064164519309997,-4412.17041015625,304.0775146484375,0.9204626083374025,0.3016223311424255,0.2100966870784759,292.519287109375,297.1499938964844,293.1499938964844,0.4221034348011017,-7653.19775390625,304.0615539550781,0.9990000128746032,0.3873628377914428,0.364749401807785,292.6468811035156,297.1499938964844,293.1499938964844,0.0176555067300796,-4584.455078125,303.0537414550781,0.4962145686149597,0.050000000745058,0.2316550612449646,286.726806640625,291.1499938964844,270.1841125488281,269.42340087890625,282.782958984375,292.6456604003906,286.7216491699219,1.0,0.2956181466579437,0.9906415939331056,0.9906415939331056,1.0,1.0,-1.472144603729248,0.646593451499939,0.8255511522293091,0.3028033077716827,0.0,0.0,1.0,50.56639099121094,35.0,-99.39049530029295,-5713.15380859375,307.7062072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782592773437,301.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339570879936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359494053758,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803760,292.6485290527344,297.1499938964844,293.1499938964844,0.2500756382942199,-4838.47119140625,304.103515625,0.8799704313278198,0.2557047307491302,0.2297592759132385,292.60015869140625,297.1499938964844,293.1499938964844,0.1902070343494415,-4117.5751953125,304.1019897460937,0.8215004801750183,0.2069451063871383,0.1955443769693374,292.5305480957031,297.1499938964844,293.1499938964844,0.3124036788940429,-4478.14453125,304.0798034667969,0.9378737807273864,0.3057541251182556,0.212939441204071,292.53173828125,297.1499938964844,293.1499938964844,0.4083102643489837,-7438.9423828125,304.10284423828125,0.9990000128746032,0.3928933441638946,0.3532304167747497,292.658447265625,297.1499938964844,293.1499938964844,0.0178662836551666,-4602.6005859375,303.1275939941406,0.502091646194458,0.050000000745058,0.2312047332525253,286.7032775878906,291.1499938964844,270.176025390625,269.4131164550781,282.7885437011719,292.6573486328125,286.70135498046875,1.0,0.2919948697090149,0.9900813102722168,0.9900813102722168,1.0,1.0,-1.467417597770691,0.6443208456039429,0.8230968117713928,0.3017112910747528,0.0,0.0,1.0,48.083587646484375,25.0,-72.16775512695312,-5719.1044921875,299.3606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,301.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340717226266861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360657479381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803820,292.6893615722656,297.1499938964844,293.1499938964844,0.2557695806026459,-4921.79541015625,304.1095275878906,0.9110289216041564,0.2601280212402344,0.2336731553077697,292.6386413574219,297.1499938964844,293.1499938964844,0.1974344253540039,-4238.1435546875,304.10595703125,0.8509071469306946,0.2130670249462127,0.2012568414211273,292.5695495605469,297.1499938964844,293.1499938964844,0.3229027092456817,-4592.09130859375,304.0857238769531,0.9743885397911072,0.3135385513305664,0.2183187454938888,292.5184326171875,297.1499938964844,293.1499938964844,0.3710741400718689,-6875.19140625,304.1802978515625,0.9990000128746032,0.4111652374267578,0.3250645399093628,292.6786499023437,297.1499938964844,293.1499938964844,0.018232449889183,-4625.9931640625,303.28125,0.5171571969985962,0.050000000745058,0.2302491813898086,286.704345703125,291.1499938964844,270.16119384765625,269.3935852050781,282.8012390136719,292.677734375,286.7059020996094,1.0,0.28334441781044,0.9889607429504396,0.9889607429504396,1.0,1.0,-1.450492262840271,0.6363769173622131,0.8141153454780579,0.2973213791847229,0.0,0.0,1.0,42.68320083618164,43.0,-8.858979225158691,-5724.4326171875,278.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,301.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339845657348632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359773013973,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803880,292.6893615722656,297.1499938964844,293.1499938964844,0.2557695806026459,-4921.79541015625,304.1095275878906,0.9110289216041564,0.2601280212402344,0.2336731553077697,292.6386413574219,297.1499938964844,293.1499938964844,0.1974344253540039,-4238.1435546875,304.10595703125,0.8509071469306946,0.2130670249462127,0.2012568414211273,292.5695495605469,297.1499938964844,293.1499938964844,0.3229027092456817,-4592.09130859375,304.0857238769531,0.9743885397911072,0.3135385513305664,0.2183187454938888,292.5184326171875,297.1499938964844,293.1499938964844,0.3710741400718689,-6875.19140625,304.1802978515625,0.9990000128746032,0.4111652374267578,0.3250645399093628,292.6786499023437,297.1499938964844,293.1499938964844,0.018232449889183,-4625.9931640625,303.28125,0.5171571969985962,0.050000000745058,0.2302491813898086,286.704345703125,291.1499938964844,270.16119384765625,269.3935852050781,282.8012390136719,292.677734375,286.7059020996094,1.0,0.28334441781044,0.9889607429504396,0.9889607429504396,1.0,1.0,-1.450492262840271,0.6363769173622131,0.8141153454780579,0.2973213791847229,0.0,0.0,1.0,42.68320083618164,43.0,-8.858979225158691,-5724.4326171875,278.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,301.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339845657348632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359773013973,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
803940,292.72802734375,297.1499938964844,293.1499938964844,0.2607483267784118,-4994.1787109375,304.1146545410156,0.9232310652732848,0.2639565765857696,0.2371846735477447,292.67559814453125,297.1499938964844,293.1499938964844,0.2040633559226989,-4347.64111328125,304.10955810546875,0.8637611865997314,0.2185294926166534,0.2065398097038269,292.6069030761719,297.1499938964844,293.1499938964844,0.3326216340065002,-4696.70458984375,304.09088134765625,0.9867573380470276,0.3206680417060852,0.2233624160289764,292.4897155761719,297.1499938964844,293.1499938964844,0.361423522233963,-6736.45068359375,304.1842956542969,0.9990000128746032,0.433022677898407,0.3186677694320678,292.695068359375,297.1499938964844,293.1499938964844,0.0187361501157283,-4663.04736328125,303.43963623046875,0.5210075974464417,0.050000000745058,0.2300430089235305,286.7157897949219,291.1499938964844,270.1480712890625,269.37548828125,282.8017578125,292.6943054199219,286.71533203125,1.0,0.284168392419815,0.987840175628662,0.987840175628662,1.0,1.0,-1.4591562747955322,0.6404168009757996,0.8187395334243774,0.2994557619094848,0.0,0.0,1.0,41.73239517211914,61.0,1.5085042715072632,-5750.98974609375,279.9007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523986816406,301.589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335307508707046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355167332803,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804000,292.72802734375,297.1499938964844,293.1499938964844,0.2607483267784118,-4994.1787109375,304.1146545410156,0.9232310652732848,0.2639565765857696,0.2371846735477447,292.67559814453125,297.1499938964844,293.1499938964844,0.2040633559226989,-4347.64111328125,304.10955810546875,0.8637611865997314,0.2185294926166534,0.2065398097038269,292.6069030761719,297.1499938964844,293.1499938964844,0.3326216340065002,-4696.70458984375,304.09088134765625,0.9867573380470276,0.3206680417060852,0.2233624160289764,292.4897155761719,297.1499938964844,293.1499938964844,0.361423522233963,-6736.45068359375,304.1842956542969,0.9990000128746032,0.433022677898407,0.3186677694320678,292.695068359375,297.1499938964844,293.1499938964844,0.0187361501157283,-4663.04736328125,303.43963623046875,0.5210075974464417,0.050000000745058,0.2300430089235305,286.7157897949219,291.1499938964844,270.1480712890625,269.37548828125,282.8017578125,292.6943054199219,286.71533203125,1.0,0.284168392419815,0.987840175628662,0.987840175628662,1.0,1.0,-1.4591562747955322,0.6404168009757996,0.8187395334243774,0.2994557619094848,0.0,0.0,1.0,41.73239517211914,61.0,1.5085042715072632,-5750.98974609375,279.9007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523986816406,301.589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1335307508707046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001355167332803,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804060,292.7636413574219,297.1499938964844,293.1499938964844,0.2659843862056732,-5071.107421875,304.1176452636719,0.9129905700683594,0.2674233019351959,0.2404510825872421,292.711181640625,297.1499938964844,293.1499938964844,0.2105892747640609,-4455.30908203125,304.1121520996094,0.8581209182739258,0.2233317792415619,0.2113192081451416,292.6425476074219,297.1499938964844,293.1499938964844,0.3425503969192505,-4803.65869140625,304.093994140625,0.9806090593338012,0.3271989524364471,0.228079542517662,292.4916687011719,297.1499938964844,293.1499938964844,0.3800217509269714,-7022.87353515625,304.1409912109375,0.9990000128746032,0.4494358003139496,0.3325777649879455,292.7093505859375,297.1499938964844,293.1499938964844,0.0194329544901847,-4722.55810546875,303.5968933105469,0.5128481984138489,0.050000000745058,0.2304952591657638,286.6921081542969,291.1499938964844,270.1367492675781,269.35888671875,282.79217529296875,292.709228515625,286.6886901855469,1.0,0.2922431826591491,0.9871473908424376,0.9871473908424376,1.0,1.0,-1.4917092323303225,0.6555821299552917,0.8361270427703857,0.3080107867717743,0.0,0.0,1.0,44.73527526855469,79.0,-32.06219482421875,-5793.71240234375,301.9056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,301.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1329086422920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001348853838862,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804120,292.7636413574219,297.1499938964844,293.1499938964844,0.2659843862056732,-5071.107421875,304.1176452636719,0.9129905700683594,0.2674233019351959,0.2404510825872421,292.711181640625,297.1499938964844,293.1499938964844,0.2105892747640609,-4455.30908203125,304.1121520996094,0.8581209182739258,0.2233317792415619,0.2113192081451416,292.6425476074219,297.1499938964844,293.1499938964844,0.3425503969192505,-4803.65869140625,304.093994140625,0.9806090593338012,0.3271989524364471,0.228079542517662,292.4916687011719,297.1499938964844,293.1499938964844,0.3800217509269714,-7022.87353515625,304.1409912109375,0.9990000128746032,0.4494358003139496,0.3325777649879455,292.7093505859375,297.1499938964844,293.1499938964844,0.0194329544901847,-4722.55810546875,303.5968933105469,0.5128481984138489,0.050000000745058,0.2304952591657638,286.6921081542969,291.1499938964844,270.1367492675781,269.35888671875,282.79217529296875,292.709228515625,286.6886901855469,1.0,0.2922431826591491,0.9871473908424376,0.9871473908424376,1.0,1.0,-1.4917092323303225,0.6555821299552917,0.8361270427703857,0.3080107867717743,0.0,0.0,1.0,44.73527526855469,79.0,-32.06219482421875,-5793.71240234375,301.9056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,301.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1329086422920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001348853838862,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804180,292.7963256835937,297.1499938964844,293.1499938964844,0.2716270983219147,-5154.5830078125,304.1189880371094,0.8906372785568237,0.2705773711204529,0.2435479015111923,292.7450561523437,297.1499938964844,293.1499938964844,0.2171250283718109,-4563.03662109375,304.11383056640625,0.840919554233551,0.2275798916816711,0.2156613171100616,292.67633056640625,297.1499938964844,293.1499938964844,0.3528152406215668,-4914.14697265625,304.09552001953125,0.9605535268783568,0.3332051038742065,0.2324997633695602,292.533203125,297.1499938964844,293.1499938964844,0.4208678007125854,-7630.46142578125,304.0755615234375,0.9990000128746032,0.457778662443161,0.361460417509079,292.7236328125,297.1499938964844,293.1499938964844,0.0199693292379379,-4800.3623046875,303.7474365234375,0.4981794357299804,0.050000000745058,0.2314966320991516,286.6329040527344,291.1499938964844,270.1273193359375,269.3438415527344,282.7842712402344,292.73907470703125,286.6270446777344,1.0,0.3060196042060852,0.9864545464515686,0.9864545464515686,1.0,1.0,-1.541813850402832,0.6790140271186829,0.8627998232841492,0.3212490975856781,0.0,0.0,1.0,51.01740264892578,97.0,-75.81975555419922,-5842.77587890625,341.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,301.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323034614324569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001342711912002,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804240,292.7963256835937,297.1499938964844,293.1499938964844,0.2716270983219147,-5154.5830078125,304.1189880371094,0.8906372785568237,0.2705773711204529,0.2435479015111923,292.7450561523437,297.1499938964844,293.1499938964844,0.2171250283718109,-4563.03662109375,304.11383056640625,0.840919554233551,0.2275798916816711,0.2156613171100616,292.67633056640625,297.1499938964844,293.1499938964844,0.3528152406215668,-4914.14697265625,304.09552001953125,0.9605535268783568,0.3332051038742065,0.2324997633695602,292.533203125,297.1499938964844,293.1499938964844,0.4208678007125854,-7630.46142578125,304.0755615234375,0.9990000128746032,0.457778662443161,0.361460417509079,292.7236328125,297.1499938964844,293.1499938964844,0.0199693292379379,-4800.3623046875,303.7474365234375,0.4981794357299804,0.050000000745058,0.2314966320991516,286.6329040527344,291.1499938964844,270.1273193359375,269.3438415527344,282.7842712402344,292.73907470703125,286.6270446777344,1.0,0.3060196042060852,0.9864545464515686,0.9864545464515686,1.0,1.0,-1.541813850402832,0.6790140271186829,0.8627998232841492,0.3212490975856781,0.0,0.0,1.0,51.01740264892578,97.0,-75.81975555419922,-5842.77587890625,341.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,301.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323034614324569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001342711912002,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804300,292.8117980957031,297.1499938964844,293.1499938964844,0.2745717763900757,-5198.224609375,304.1192932128906,0.8772380352020264,0.2720187306404114,0.2450190335512161,292.7611999511719,297.1499938964844,293.1499938964844,0.2204328030347824,-4617.490234375,304.1144104003906,0.8302083611488342,0.2295412123203277,0.2177063524723053,292.6928100585937,297.1499938964844,293.1499938964844,0.3580544590950012,-4970.408203125,304.09588623046875,0.946246325969696,0.3359673023223877,0.2345936745405197,292.5678100585937,297.1499938964844,293.1499938964844,0.4481939673423767,-8027.7626953125,304.0394287109375,0.9990000128746032,0.458800733089447,0.3801546394824981,292.7313232421875,297.1499938964844,293.1499938964844,0.0207918509840965,-4846.955078125,303.8175354003906,0.4898486733436584,0.050000000745058,0.2321893125772476,286.5914611816406,291.1499938964844,270.1233215332031,269.3369445800781,282.7805480957031,292.7578125,286.5845947265625,1.0,0.3145894408226013,0.986108124256134,0.986108124256134,1.0,1.0,-1.5718201398849487,0.6930957436561584,0.8787244558334351,0.3292001485824585,0.0,0.0,1.0,55.29346084594727,97.0,-97.19768524169922,-5867.95703125,368.2717590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057800292969,301.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1320511251688003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000134015106596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
