time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804360,292.8267822265625,297.1499938964844,293.1499938964844,0.2775664627552032,-5242.59619140625,304.1194152832031,0.86330246925354,0.2733591496944427,0.2464275062084198,292.7767639160156,297.1499938964844,293.1499938964844,0.223773792386055,-4672.41259765625,304.11480712890625,0.8188033103942871,0.2314070463180542,0.2196836471557617,292.7091979980469,297.1499938964844,293.1499938964844,0.3632776737213135,-5026.3271484375,304.0962219238281,0.9300422668457032,0.3385385572910309,0.2365736067295074,292.6106262207031,297.1499938964844,293.1499938964844,0.4794122576713562,-8474.1669921875,304.0027770996094,0.9990000128746032,0.4577797055244446,0.4010208547115326,292.7394714355469,297.1499938964844,293.1499938964844,0.0213354062288999,-4896.8583984375,303.88494873046875,0.4809145629405975,0.050000000745058,0.2330037951469421,286.5433654785156,291.1499938964844,270.11981201171875,269.3304443359375,282.7775573730469,292.7792053222656,286.5357666015625,1.0,0.3240477740764618,0.9854069948196412,0.9854069948196412,1.0,1.0,-1.604288101196289,0.7083621621131897,0.8959259390830994,0.3378077745437622,0.0,0.0,1.0,60.28191757202149,100.0,-116.551513671875,-5892.7021484375,398.8970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,301.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1318497210741043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001338107103947,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804420,292.85516357421875,297.1499938964844,293.1499938964844,0.2833734452724457,-5328.287109375,304.11993408203125,0.8418743014335632,0.2757914960384369,0.2489811927080154,292.8059997558594,297.1499938964844,293.1499938964844,0.2303178459405899,-4779.4853515625,304.1156311035156,0.7997696995735168,0.2349307984113693,0.2233911901712417,292.7408752441406,297.1499938964844,293.1499938964844,0.3733778297901153,-5133.72705078125,304.09735107421875,0.9047524333000184,0.3432848751544952,0.2401966154575348,292.7105407714844,297.1499938964844,293.1499938964844,0.5263274908065796,-9118.23046875,303.9765319824219,0.9954356551170348,0.4512054920196533,0.429619699716568,292.7565002441406,297.1499938964844,293.1499938964844,0.0224281810224056,-4994.63720703125,304.012451171875,0.4631532728672027,0.050000000745058,0.2345485240221023,286.4394226074219,291.1499938964844,270.11431884765625,269.3187255859375,282.7672119140625,292.79949951171875,286.432373046875,1.0,0.3389860093593597,0.9840047359466552,0.9840047359466552,1.0,1.0,-1.652071475982666,0.7307408452033997,0.9213306903839112,0.3509703874588012,0.0,0.0,1.0,69.51697540283203,103.0,-133.7850341796875,-5925.873046875,451.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,301.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316254287958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001335830747848,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804480,292.85516357421875,297.1499938964844,293.1499938964844,0.2833734452724457,-5328.287109375,304.11993408203125,0.8418743014335632,0.2757914960384369,0.2489811927080154,292.8059997558594,297.1499938964844,293.1499938964844,0.2303178459405899,-4779.4853515625,304.1156311035156,0.7997696995735168,0.2349307984113693,0.2233911901712417,292.7408752441406,297.1499938964844,293.1499938964844,0.3733778297901153,-5133.72705078125,304.09735107421875,0.9047524333000184,0.3432848751544952,0.2401966154575348,292.7105407714844,297.1499938964844,293.1499938964844,0.5263274908065796,-9118.23046875,303.9765319824219,0.9954356551170348,0.4512054920196533,0.429619699716568,292.7565002441406,297.1499938964844,293.1499938964844,0.0224281810224056,-4994.63720703125,304.012451171875,0.4631532728672027,0.050000000745058,0.2345485240221023,286.4394226074219,291.1499938964844,270.11431884765625,269.3187255859375,282.7672119140625,292.79949951171875,286.432373046875,1.0,0.3389860093593597,0.9840047359466552,0.9840047359466552,1.0,1.0,-1.652071475982666,0.7307408452033997,0.9213306903839112,0.3509703874588012,0.0,0.0,1.0,69.51697540283203,103.0,-133.7850341796875,-5925.873046875,451.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,301.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316254287958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001335830747848,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804540,292.8818054199219,297.1499938964844,293.1499938964844,0.2880063652992248,-5395.2666015625,304.122314453125,0.8209486603736877,0.2778582274913788,0.2513098418712616,292.8330383300781,297.1499938964844,293.1499938964844,0.2359779924154281,-4870.5361328125,304.1177062988281,0.7796837687492371,0.2381607294082641,0.2269269675016403,292.7709045410156,297.1499938964844,293.1499938964844,0.3818951547145843,-5222.53564453125,304.10076904296875,0.8814417719841003,0.3475628793239593,0.2435595840215683,292.7799377441406,297.1499938964844,293.1499938964844,0.5271689891815186,-9091.5703125,304.0321350097656,0.9671047925949096,0.4481830596923828,0.4256302416324615,292.7729187011719,297.1499938964844,293.1499938964844,0.0235627312213182,-5086.595703125,304.1358642578125,0.4421781897544861,0.050000000745058,0.2364397644996643,286.3833923339844,291.1499938964844,270.1108703613281,269.30877685546875,282.7797241210937,292.82989501953125,286.3805236816406,1.0,0.3501892387866974,0.9826024770736694,0.9826024770736694,1.0,1.0,-1.6609361171722412,0.7349134087562561,0.9260227084159852,0.3532202839851379,0.0,0.0,1.0,79.79168701171875,106.0,-83.70794677734375,-5926.17626953125,485.5839538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,301.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315772384405136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001335341803496,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804600,292.8818054199219,297.1499938964844,293.1499938964844,0.2880063652992248,-5395.2666015625,304.122314453125,0.8209486603736877,0.2778582274913788,0.2513098418712616,292.8330383300781,297.1499938964844,293.1499938964844,0.2359779924154281,-4870.5361328125,304.1177062988281,0.7796837687492371,0.2381607294082641,0.2269269675016403,292.7709045410156,297.1499938964844,293.1499938964844,0.3818951547145843,-5222.53564453125,304.10076904296875,0.8814417719841003,0.3475628793239593,0.2435595840215683,292.7799377441406,297.1499938964844,293.1499938964844,0.5271689891815186,-9091.5703125,304.0321350097656,0.9671047925949096,0.4481830596923828,0.4256302416324615,292.7729187011719,297.1499938964844,293.1499938964844,0.0235627312213182,-5086.595703125,304.1358642578125,0.4421781897544861,0.050000000745058,0.2364397644996643,286.3833923339844,291.1499938964844,270.1108703613281,269.30877685546875,282.7797241210937,292.82989501953125,286.3805236816406,1.0,0.3501892387866974,0.9826024770736694,0.9826024770736694,1.0,1.0,-1.6609361171722412,0.7349134087562561,0.9260227084159852,0.3532202839851379,0.0,0.0,1.0,79.79168701171875,106.0,-83.70794677734375,-5926.17626953125,485.5839538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,301.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315772384405136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001335341803496,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804660,292.90728759765625,297.1499938964844,293.1499938964844,0.2917216420173645,-5448.41552734375,304.12530517578125,0.8117648959159851,0.2794848680496216,0.2530606389045715,292.8588562011719,297.1499938964844,293.1499938964844,0.2408300191164016,-4947.873046875,304.120361328125,0.7719458937644958,0.2409571409225464,0.2298761308193206,292.7998352050781,297.1499938964844,293.1499938964844,0.3892964124679565,-5298.8662109375,304.10479736328125,0.8723052740097046,0.3512981534004211,0.2463986128568649,292.8215637207031,297.1499938964844,293.1499938964844,0.5323598384857178,-9140.375,304.0622253417969,0.9532784819602966,0.4490850865840912,0.4260429143905639,292.7910461425781,297.1499938964844,293.1499938964844,0.028132626786828,-5506.42822265625,304.1387939453125,0.4509827494621277,0.0553971119225025,0.2555899322032928,286.3363342285156,291.1499938964844,270.10955810546875,269.3006896972656,282.7811889648437,292.85723876953125,286.3318786621094,1.0,0.3598312139511108,0.9811513423919678,0.9811513423919678,1.0,1.0,-1.6934577226638794,0.7503114938735962,0.943146288394928,0.3617429733276367,0.0,0.0,1.0,85.88256072998047,109.0,-77.54020690917969,-5943.3974609375,523.1516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,301.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316222846508026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001335798879154,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804720,292.90728759765625,297.1499938964844,293.1499938964844,0.2917216420173645,-5448.41552734375,304.12530517578125,0.8117648959159851,0.2794848680496216,0.2530606389045715,292.8588562011719,297.1499938964844,293.1499938964844,0.2408300191164016,-4947.873046875,304.120361328125,0.7719458937644958,0.2409571409225464,0.2298761308193206,292.7998352050781,297.1499938964844,293.1499938964844,0.3892964124679565,-5298.8662109375,304.10479736328125,0.8723052740097046,0.3512981534004211,0.2463986128568649,292.8215637207031,297.1499938964844,293.1499938964844,0.5323598384857178,-9140.375,304.0622253417969,0.9532784819602966,0.4490850865840912,0.4260429143905639,292.7910461425781,297.1499938964844,293.1499938964844,0.028132626786828,-5506.42822265625,304.1387939453125,0.4509827494621277,0.0553971119225025,0.2555899322032928,286.3363342285156,291.1499938964844,270.10955810546875,269.3006896972656,282.7811889648437,292.85723876953125,286.3318786621094,1.0,0.3598312139511108,0.9811513423919678,0.9811513423919678,1.0,1.0,-1.6934577226638794,0.7503114938735962,0.943146288394928,0.3617429733276367,0.0,0.0,1.0,85.88256072998047,109.0,-77.54020690917969,-5943.3974609375,523.1516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,301.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316222846508026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001335798879154,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804780,292.9316711425781,297.1499938964844,293.1499938964844,0.295144110918045,-5497.47802734375,304.1278381347656,0.8048057556152344,0.2806929349899292,0.2544036507606506,292.8831481933594,297.1499938964844,293.1499938964844,0.2454444468021392,-5021.35986328125,304.12255859375,0.7667815685272217,0.2434089183807373,0.2324396520853042,292.8266906738281,297.1499938964844,293.1499938964844,0.3965393006801605,-5373.5576171875,304.1077880859375,0.8662455677986145,0.3547183871269226,0.2489488571882248,292.8517761230469,297.1499938964844,293.1499938964844,0.5396706461906433,-9224.76171875,304.0790710449219,0.9440044164657592,0.4512660205364227,0.4280540347099304,292.8153381347656,297.1499938964844,293.1499938964844,0.033848013728857,-5984.806640625,304.1331481933594,0.4638377428054809,0.0595763064920902,0.2768818140029907,286.2733154296875,291.1499938964844,270.11041259765625,269.2944641113281,282.7817077636719,292.88311767578125,286.2691955566406,1.0,0.3686475753784179,0.9797002673149108,0.9797002673149108,1.0,1.0,-1.7291940450668335,0.7672143578529358,0.9619797468185424,0.3713205456733703,0.0,0.0,1.0,90.9290771484375,112.0,-82.95852661132812,-5960.86328125,561.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15106201171875,301.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1318135112524032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001337739668088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804840,292.9316711425781,297.1499938964844,293.1499938964844,0.295144110918045,-5497.47802734375,304.1278381347656,0.8048057556152344,0.2806929349899292,0.2544036507606506,292.8831481933594,297.1499938964844,293.1499938964844,0.2454444468021392,-5021.35986328125,304.12255859375,0.7667815685272217,0.2434089183807373,0.2324396520853042,292.8266906738281,297.1499938964844,293.1499938964844,0.3965393006801605,-5373.5576171875,304.1077880859375,0.8662455677986145,0.3547183871269226,0.2489488571882248,292.8517761230469,297.1499938964844,293.1499938964844,0.5396706461906433,-9224.76171875,304.0790710449219,0.9440044164657592,0.4512660205364227,0.4280540347099304,292.8153381347656,297.1499938964844,293.1499938964844,0.033848013728857,-5984.806640625,304.1331481933594,0.4638377428054809,0.0595763064920902,0.2768818140029907,286.2733154296875,291.1499938964844,270.11041259765625,269.2944641113281,282.7817077636719,292.88311767578125,286.2691955566406,1.0,0.3686475753784179,0.9797002673149108,0.9797002673149108,1.0,1.0,-1.7291940450668335,0.7672143578529358,0.9619797468185424,0.3713205456733703,0.0,0.0,1.0,90.9290771484375,112.0,-82.95852661132812,-5960.86328125,561.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15106201171875,301.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1318135112524032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001337739668088,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804900,292.9435729980469,297.1499938964844,293.1499938964844,0.2965786159038543,-5517.87841796875,304.1292724609375,0.8011986017227173,0.2811187207698822,0.2549198269844055,292.89483642578125,297.1499938964844,293.1499938964844,0.2475497871637344,-5054.703125,304.12371826171875,0.7641823887825012,0.2444929033517837,0.2335942685604095,292.83941650390625,297.1499938964844,293.1499938964844,0.3999516367912292,-5408.568359375,304.1092529296875,0.8632726669311523,0.3563166558742523,0.2501498460769653,292.8648376464844,297.1499938964844,293.1499938964844,0.5433658957481384,-9268.7041015625,304.0852355957031,0.9395824074745178,0.4524776637554168,0.4292574524879455,292.828369140625,297.1499938964844,293.1499938964844,0.0362355671823024,-6177.6904296875,304.13189697265625,0.4676273167133331,0.0612544007599353,0.2853660583496094,286.2445983886719,291.1499938964844,270.1116943359375,269.29205322265625,282.7832336425781,292.8955383300781,286.2408447265625,1.0,0.3726830780506134,0.97897469997406,0.97897469997406,1.0,1.0,-1.744275689125061,0.7743549346923828,0.969920814037323,0.3753624558448791,0.0,0.0,1.0,93.44242095947266,112.0,-80.43220520019531,-5967.169921875,578.6127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,301.2370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.131960928440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001339235604973,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
804960,292.95526123046875,297.1499938964844,293.1499938964844,0.2978182137012481,-5535.39208984375,304.1307983398437,0.7976452708244324,0.2814362645149231,0.2553336322307586,292.90625,297.1499938964844,293.1499938964844,0.2495018392801284,-5085.494140625,304.1249389648437,0.7616448402404785,0.2454816699028015,0.2346575558185577,292.8517150878906,297.1499938964844,293.1499938964844,0.4032009243965149,-5441.7763671875,304.1107482910156,0.8604196906089783,0.3578365743160248,0.2512965500354767,292.8771057128906,297.1499938964844,293.1499938964844,0.5469334125518799,-9311.4287109375,304.09051513671875,0.9353439211845398,0.4536823332309723,0.4304780960083008,292.84149169921875,297.1499938964844,293.1499938964844,0.0383868701756,-6349.830078125,304.1312866210937,0.4703039228916168,0.0627513080835342,0.2928968966007232,286.21826171875,291.1499938964844,270.1135559082031,269.2901916503906,282.78546142578125,292.9076232910156,286.21484375,1.0,0.3764875829219818,0.9782204031944276,0.9782204031944276,1.0,1.0,-1.7579354047775269,0.7808245420455933,0.9771108031272888,0.3790211975574493,0.0,0.0,1.0,95.90965270996094,115.0,-76.07201385498047,-5972.38037109375,595.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,301.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1321356445550918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001341008755844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805020,292.97784423828125,297.1499938964844,293.1499938964844,0.2997547686100006,-5562.451171875,304.13397216796875,0.7908288240432739,0.2817893326282501,0.255889892578125,292.9282531738281,297.1499938964844,293.1499938964844,0.2529493868350982,-5139.5498046875,304.1275329589844,0.7568396329879761,0.247190847992897,0.2365195900201797,292.8751220703125,297.1499938964844,293.1499938964844,0.4091938138008117,-5502.66552734375,304.1138610839844,0.8551458716392517,0.3606435656547546,0.2534235715866089,292.8998718261719,297.1499938964844,293.1499938964844,0.5535261034965515,-9390.6884765625,304.09930419921875,0.9274793863296508,0.4559728503227234,0.4328347742557525,292.8671875,297.1499938964844,293.1499938964844,0.0421455577015876,-6649.22802734375,304.1312866210937,0.4738644063472748,0.0653541535139083,0.3059311807155609,286.1726989746094,291.1499938964844,270.1189880371094,269.2879333496094,282.7915344238281,292.9307861328125,286.1699523925781,1.0,0.3834705352783203,0.9767116904258728,0.9767116904258728,1.0,1.0,-1.7818753719329834,0.7921687960624695,0.989706575870514,0.3854290843009949,0.0,0.0,1.0,100.65411376953124,118.0,-64.90103149414062,-5980.58740234375,626.3881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,301.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1325459629297256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001345173077424,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805080,292.97784423828125,297.1499938964844,293.1499938964844,0.2997547686100006,-5562.451171875,304.13397216796875,0.7908288240432739,0.2817893326282501,0.255889892578125,292.9282531738281,297.1499938964844,293.1499938964844,0.2529493868350982,-5139.5498046875,304.1275329589844,0.7568396329879761,0.247190847992897,0.2365195900201797,292.8751220703125,297.1499938964844,293.1499938964844,0.4091938138008117,-5502.66552734375,304.1138610839844,0.8551458716392517,0.3606435656547546,0.2534235715866089,292.8998718261719,297.1499938964844,293.1499938964844,0.5535261034965515,-9390.6884765625,304.09930419921875,0.9274793863296508,0.4559728503227234,0.4328347742557525,292.8671875,297.1499938964844,293.1499938964844,0.0421455577015876,-6649.22802734375,304.1312866210937,0.4738644063472748,0.0653541535139083,0.3059311807155609,286.1726989746094,291.1499938964844,270.1189880371094,269.2879333496094,282.7915344238281,292.9307861328125,286.1699523925781,1.0,0.3834705352783203,0.9767116904258728,0.9767116904258728,1.0,1.0,-1.7818753719329834,0.7921687960624695,0.989706575870514,0.3854290843009949,0.0,0.0,1.0,100.65411376953124,118.0,-64.90103149414062,-5980.58740234375,626.3881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,301.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1325459629297256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001345173077424,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805140,292.9991760253906,297.1499938964844,293.1499938964844,0.3010446727275848,-5580.1083984375,304.1371459960937,0.7844509482383728,0.2818192839622497,0.2561368644237518,292.9491271972656,297.1499938964844,293.1499938964844,0.2558223605155945,-5184.2412109375,304.1302490234375,0.7524062991142273,0.2485729455947876,0.2380572706460952,292.8970642089844,297.1499938964844,293.1499938964844,0.41452556848526,-5556.4228515625,304.11700439453125,0.8504253029823303,0.3631535172462463,0.2553355991840362,292.9208679199219,297.1499938964844,293.1499938964844,0.5593294501304626,-9460.4716796875,304.1064758300781,0.9204310178756714,0.4580461382865906,0.4349929690361023,292.8914794921875,297.1499938964844,293.1499938964844,0.0453601591289043,-6905.9384765625,304.1321716308594,0.4761613607406616,0.0675859749317169,0.3170817792415619,286.1359558105469,291.1499938964844,270.1268005371094,269.2877502441406,282.7994079589844,292.9526062011719,286.1337890625,1.0,0.3897348046302795,0.9752030372619628,0.9752030372619628,1.0,1.0,-1.8022962808609009,0.8018492460250854,1.0004470348358154,0.3908887505531311,0.0,0.0,1.0,105.12811279296876,121.0,-53.146751403808594,-5987.01513671875,654.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776672363281,301.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330045759677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001349827361991,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805200,292.9991760253906,297.1499938964844,293.1499938964844,0.3010446727275848,-5580.1083984375,304.1371459960937,0.7844509482383728,0.2818192839622497,0.2561368644237518,292.9491271972656,297.1499938964844,293.1499938964844,0.2558223605155945,-5184.2412109375,304.1302490234375,0.7524062991142273,0.2485729455947876,0.2380572706460952,292.8970642089844,297.1499938964844,293.1499938964844,0.41452556848526,-5556.4228515625,304.11700439453125,0.8504253029823303,0.3631535172462463,0.2553355991840362,292.9208679199219,297.1499938964844,293.1499938964844,0.5593294501304626,-9460.4716796875,304.1064758300781,0.9204310178756714,0.4580461382865906,0.4349929690361023,292.8914794921875,297.1499938964844,293.1499938964844,0.0453601591289043,-6905.9384765625,304.1321716308594,0.4761613607406616,0.0675859749317169,0.3170817792415619,286.1359558105469,291.1499938964844,270.1268005371094,269.2877502441406,282.7994079589844,292.9526062011719,286.1337890625,1.0,0.3897348046302795,0.9752030372619628,0.9752030372619628,1.0,1.0,-1.8022962808609009,0.8018492460250854,1.0004470348358154,0.3908887505531311,0.0,0.0,1.0,105.12811279296876,121.0,-53.146751403808594,-5987.01513671875,654.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776672363281,301.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330045759677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001349827361991,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805260,293.019287109375,297.1499938964844,293.1499938964844,0.3017577230930328,-5589.453125,304.1402282714844,0.7784594297409058,0.2815640568733215,0.256115049123764,292.9688720703125,297.1499938964844,293.1499938964844,0.2581621408462524,-5220.34619140625,304.1329345703125,0.7482742071151733,0.2496546506881714,0.2392992079257965,292.9176330566406,297.1499938964844,293.1499938964844,0.4192309379577636,-5603.521484375,304.1201477050781,0.8461512923240662,0.365385890007019,0.257046103477478,292.9403991699219,297.1499938964844,293.1499938964844,0.5643653869628906,-9520.8740234375,304.112548828125,0.9141204357147216,0.4598873257637024,0.4369274079799652,292.9140930175781,297.1499938964844,293.1499938964844,0.048160620033741,-7131.26611328125,304.1334533691406,0.47775599360466,0.0695450976490974,0.3268844187259674,286.1070861816406,291.1499938964844,270.1370849609375,269.28973388671875,282.80877685546875,292.9731140136719,286.10546875,1.0,0.3954037427902221,0.9737280607223512,0.9737280607223512,1.0,1.0,-1.819909930229187,0.8102007508277893,1.009709119796753,0.3955918848514557,0.0,0.0,1.0,109.35869598388672,109.0,-42.13155746459961,-5992.490234375,680.9000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0626220703125,301.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1334764659404754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001354616397293,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805320,293.019287109375,297.1499938964844,293.1499938964844,0.3017577230930328,-5589.453125,304.1402282714844,0.7784594297409058,0.2815640568733215,0.256115049123764,292.9688720703125,297.1499938964844,293.1499938964844,0.2581621408462524,-5220.34619140625,304.1329345703125,0.7482742071151733,0.2496546506881714,0.2392992079257965,292.9176330566406,297.1499938964844,293.1499938964844,0.4192309379577636,-5603.521484375,304.1201477050781,0.8461512923240662,0.365385890007019,0.257046103477478,292.9403991699219,297.1499938964844,293.1499938964844,0.5643653869628906,-9520.8740234375,304.112548828125,0.9141204357147216,0.4598873257637024,0.4369274079799652,292.9140930175781,297.1499938964844,293.1499938964844,0.048160620033741,-7131.26611328125,304.1334533691406,0.47775599360466,0.0695450976490974,0.3268844187259674,286.1070861816406,291.1499938964844,270.1370849609375,269.28973388671875,282.80877685546875,292.9731140136719,286.10546875,1.0,0.3954037427902221,0.9737280607223512,0.9737280607223512,1.0,1.0,-1.819909930229187,0.8102007508277893,1.009709119796753,0.3955918848514557,0.0,0.0,1.0,109.35869598388672,109.0,-42.13155746459961,-5992.490234375,680.9000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0626220703125,301.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1334764659404754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001354616397293,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805380,293.0379333496094,297.1499938964844,293.1499938964844,0.3016815781593323,-5587.3203125,304.14361572265625,0.7800948023796082,0.2810890972614288,0.2556811273097992,292.9873962402344,297.1499938964844,293.1499938964844,0.2597422003746032,-5244.24658203125,304.135986328125,0.750943124294281,0.2504858672618866,0.2400832027196884,292.9367370605469,297.1499938964844,293.1499938964844,0.4230606853961944,-5641.314453125,304.12371826171875,0.8497540950775146,0.3673959970474243,0.2584368884563446,292.9584655761719,297.1499938964844,293.1499938964844,0.5683719515800476,-9568.10546875,304.11834716796875,0.9180943369865416,0.461532860994339,0.4384591281414032,292.934814453125,297.1499938964844,293.1499938964844,0.0503908656537532,-7312.1376953125,304.13525390625,0.4836778342723846,0.0713187456130981,0.3347634375095367,286.08648681640625,291.1499938964844,270.1498413085937,269.2939147949219,282.820068359375,292.99188232421875,286.08544921875,1.0,0.3955324590206146,0.9722530245780944,0.9722530245780944,1.0,1.0,-1.8333033323287964,0.8165374994277954,1.016765832901001,0.399175763130188,0.0,0.0,1.0,108.30623626708984,97.0,-30.48042297363281,-5996.328125,687.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053955078125,301.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339318603277206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359238085569,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805440,293.0379333496094,297.1499938964844,293.1499938964844,0.3016815781593323,-5587.3203125,304.14361572265625,0.7800948023796082,0.2810890972614288,0.2556811273097992,292.9873962402344,297.1499938964844,293.1499938964844,0.2597422003746032,-5244.24658203125,304.135986328125,0.750943124294281,0.2504858672618866,0.2400832027196884,292.9367370605469,297.1499938964844,293.1499938964844,0.4230606853961944,-5641.314453125,304.12371826171875,0.8497540950775146,0.3673959970474243,0.2584368884563446,292.9584655761719,297.1499938964844,293.1499938964844,0.5683719515800476,-9568.10546875,304.11834716796875,0.9180943369865416,0.461532860994339,0.4384591281414032,292.934814453125,297.1499938964844,293.1499938964844,0.0503908656537532,-7312.1376953125,304.13525390625,0.4836778342723846,0.0713187456130981,0.3347634375095367,286.08648681640625,291.1499938964844,270.1498413085937,269.2939147949219,282.820068359375,292.99188232421875,286.08544921875,1.0,0.3955324590206146,0.9722530245780944,0.9722530245780944,1.0,1.0,-1.8333033323287964,0.8165374994277954,1.016765832901001,0.399175763130188,0.0,0.0,1.0,108.30623626708984,97.0,-30.48042297363281,-5996.328125,687.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053955078125,301.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339318603277206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359238085569,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805500,293.04669189453125,297.1499938964844,293.1499938964844,0.3014035522937774,-5582.810546875,304.1452941894531,0.783202588558197,0.2807900905609131,0.2553494572639465,292.99615478515625,297.1499938964844,293.1499938964844,0.2602922022342682,-5252.39306640625,304.1375427246094,0.7543460726737976,0.250824511051178,0.2403397113084793,292.9457092285156,297.1499938964844,293.1499938964844,0.4246978759765625,-5657.32373046875,304.1255187988281,0.8539651036262512,0.3683372139930725,0.2590410709381103,292.9669189453125,297.1499938964844,293.1499938964844,0.5700421333312988,-9587.55078125,304.1210632324219,0.9232349395751952,0.4623001515865326,0.4391089379787445,292.9444274902344,297.1499938964844,293.1499938964844,0.0513496808707714,-7390.330078125,304.1361999511719,0.4877935349941253,0.0721586495637893,0.3381908237934112,286.07916259765625,291.1499938964844,270.1571960449219,269.2968444824219,282.8258972167969,292.9998779296875,286.0783386230469,1.0,0.3942431807518005,0.9715154767036438,0.9715154767036438,1.0,1.0,-1.8388352394104004,0.8191519379615784,1.0196833610534668,0.4006485342979431,0.0,0.0,1.0,106.23560333251952,97.0,-25.112777709960938,-5998.01318359375,685.4406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,301.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341441422700882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361392496619,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805560,293.0550842285156,297.1499938964844,293.1499938964844,0.3009910583496094,-5576.3837890625,304.1468811035156,0.7875248789787292,0.2804498970508575,0.254954844713211,293.0046081542969,297.1499938964844,293.1499938964844,0.260706752538681,-5258.41064453125,304.1390380859375,0.7588807940483093,0.2511132955551147,0.2405213117599487,292.95428466796875,297.1499938964844,293.1499938964844,0.4261795878410339,-5671.73876953125,304.1272888183594,0.8595040440559387,0.3692379891872406,0.2595964074134826,292.9750061035156,297.1499938964844,293.1499938964844,0.5715271830558777,-9604.7197265625,304.1236267089844,0.9300802946090698,0.4630323946475982,0.4396983385086059,292.9535217285156,297.1499938964844,293.1499938964844,0.0522275678813457,-7462.1630859375,304.1371154785156,0.4925083816051483,0.0729713067412376,0.3413563668727875,286.0735168457031,291.1499938964844,270.1651916503906,269.3003845214844,282.83209228515625,293.0076904296875,286.07293701171875,1.0,0.3922666609287262,0.970802903175354,0.970802903175354,1.0,1.0,-1.843755841255188,0.8214757442474365,1.0222800970077517,0.4019562304019928,0.0,0.0,1.0,103.4463119506836,85.0,-20.054065704345703,-5999.57177734375,680.4179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,301.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134342610836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363406627206,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805620,293.0709228515625,297.1499938964844,293.1499938964844,0.2997943460941314,-5558.24072265625,304.14990234375,0.7995185852050781,0.2796416580677032,0.2539935410022735,293.0206604003906,297.1499938964844,293.1499938964844,0.2611601054668426,-5264.5654296875,304.1419372558594,0.7712193131446838,0.2515386343002319,0.2406796663999557,292.9704284667969,297.1499938964844,293.1499938964844,0.4287155270576477,-5696.22314453125,304.130615234375,0.8744352459907532,0.3709191679954529,0.2605771124362945,292.9901733398437,297.1499938964844,293.1499938964844,0.5739831328392029,-9632.7607421875,304.1282958984375,0.9480862021446228,0.4643860757350921,0.4407126307487488,292.97039794921875,297.1499938964844,293.1499938964844,0.053783293813467,-7590.01953125,304.1387939453125,0.5039888024330139,0.0745237544178962,0.3470507860183716,286.06695556640625,291.1499938964844,270.1831970214844,269.3091735839844,282.8456726074219,293.0226135253906,286.0667724609375,1.0,0.3867072165012359,0.9693776369094848,0.9693776369094848,1.0,1.0,-1.8520262241363523,0.8253743648529053,1.0266518592834473,0.4041445553302765,0.0,0.0,1.0,96.25531005859376,73.0,-10.89053440093994,-6002.3935546875,664.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557556152344,301.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346901655197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366934011457,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805680,293.0709228515625,297.1499938964844,293.1499938964844,0.2997943460941314,-5558.24072265625,304.14990234375,0.7995185852050781,0.2796416580677032,0.2539935410022735,293.0206604003906,297.1499938964844,293.1499938964844,0.2611601054668426,-5264.5654296875,304.1419372558594,0.7712193131446838,0.2515386343002319,0.2406796663999557,292.9704284667969,297.1499938964844,293.1499938964844,0.4287155270576477,-5696.22314453125,304.130615234375,0.8744352459907532,0.3709191679954529,0.2605771124362945,292.9901733398437,297.1499938964844,293.1499938964844,0.5739831328392029,-9632.7607421875,304.1282958984375,0.9480862021446228,0.4643860757350921,0.4407126307487488,292.97039794921875,297.1499938964844,293.1499938964844,0.053783293813467,-7590.01953125,304.1387939453125,0.5039888024330139,0.0745237544178962,0.3470507860183716,286.06695556640625,291.1499938964844,270.1831970214844,269.3091735839844,282.8456726074219,293.0226135253906,286.0667724609375,1.0,0.3867072165012359,0.9693776369094848,0.9693776369094848,1.0,1.0,-1.8520262241363523,0.8253743648529053,1.0266518592834473,0.4041445553302765,0.0,0.0,1.0,96.25531005859376,73.0,-10.89053440093994,-6002.3935546875,664.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557556152344,301.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346901655197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366934011457,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805740,293.08563232421875,297.1499938964844,293.1499938964844,0.2981495857238769,-5533.71728515625,304.1526794433594,0.8154918551445007,0.2786577045917511,0.2528224587440491,293.0357666015625,297.1499938964844,293.1499938964844,0.2611539661884308,-5263.5546875,304.1446228027344,0.7880735397338867,0.2517555654048919,0.2405863553285598,292.9853515625,297.1499938964844,293.1499938964844,0.4307409226894378,-5715.5615234375,304.1336975097656,0.894687831401825,0.3724411427974701,0.2614049911499023,293.00421142578125,297.1499938964844,293.1499938964844,0.5758211016654968,-9653.271484375,304.1324462890625,0.9701372385025024,0.4655883610248565,0.4415288865566253,292.9856262207031,297.1499938964844,293.1499938964844,0.0551206208765506,-7700.48095703125,304.1402893066406,0.5191031098365784,0.075983926653862,0.3520562350749969,286.0659484863281,291.1499938964844,270.203857421875,269.3203430175781,282.8607177734375,293.0367431640625,286.0660705566406,1.0,0.3795508444309234,0.9679524302482604,0.9679524302482604,1.0,1.0,-1.8584938049316408,0.828412652015686,1.0300811529159546,0.405841588973999,0.0,0.0,1.0,87.58097839355469,61.0,-2.9595985412597656,-6004.83349609375,641.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06451416015625,301.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349633187055587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369706151308,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805800,293.08563232421875,297.1499938964844,293.1499938964844,0.2981495857238769,-5533.71728515625,304.1526794433594,0.8154918551445007,0.2786577045917511,0.2528224587440491,293.0357666015625,297.1499938964844,293.1499938964844,0.2611539661884308,-5263.5546875,304.1446228027344,0.7880735397338867,0.2517555654048919,0.2405863553285598,292.9853515625,297.1499938964844,293.1499938964844,0.4307409226894378,-5715.5615234375,304.1336975097656,0.894687831401825,0.3724411427974701,0.2614049911499023,293.00421142578125,297.1499938964844,293.1499938964844,0.5758211016654968,-9653.271484375,304.1324462890625,0.9701372385025024,0.4655883610248565,0.4415288865566253,292.9856262207031,297.1499938964844,293.1499938964844,0.0551206208765506,-7700.48095703125,304.1402893066406,0.5191031098365784,0.075983926653862,0.3520562350749969,286.0659484863281,291.1499938964844,270.203857421875,269.3203430175781,282.8607177734375,293.0367431640625,286.0660705566406,1.0,0.3795508444309234,0.9679524302482604,0.9679524302482604,1.0,1.0,-1.8584938049316408,0.828412652015686,1.0300811529159546,0.405841588973999,0.0,0.0,1.0,87.58097839355469,61.0,-2.9595985412597656,-6004.83349609375,641.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06451416015625,301.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349633187055587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369706151308,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805860,293.09942626953125,297.1499938964844,293.1499938964844,0.296099305152893,-5503.4013671875,304.1551818847656,0.8350478410720825,0.2774935364723205,0.251457542181015,293.0500183105469,297.1499938964844,293.1499938964844,0.2607222199440002,-5255.916015625,304.1471252441406,0.8098659515380859,0.2517575919628143,0.2402566224336624,292.9991760253906,297.1499938964844,293.1499938964844,0.4323101341724396,-5730.333984375,304.1365051269531,0.9223737120628356,0.3738061785697937,0.2620973885059356,293.0172119140625,297.1499938964844,293.1499938964844,0.5770395398139954,-9666.7265625,304.1362609863281,0.993679404258728,0.4666427373886108,0.4421688616275787,292.9994201660156,297.1499938964844,293.1499938964844,0.0562743656337261,-7796.138671875,304.1416015625,0.5391125679016113,0.0773519724607467,0.3564823567867279,286.0697326660156,291.1499938964844,270.227294921875,269.333984375,282.8772277832031,293.05010986328125,286.0701599121094,1.0,0.3712396621704101,0.9665791988372804,0.9665791988372804,1.0,1.0,-1.863316774368286,0.8306671380996704,1.0326496362686155,0.4070928990840912,0.0,0.0,1.0,77.98118591308594,49.0,3.970961332321167,-6006.755859375,614.5474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,301.0947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1351567357778549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001371669059153,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805920,293.09942626953125,297.1499938964844,293.1499938964844,0.296099305152893,-5503.4013671875,304.1551818847656,0.8350478410720825,0.2774935364723205,0.251457542181015,293.0500183105469,297.1499938964844,293.1499938964844,0.2607222199440002,-5255.916015625,304.1471252441406,0.8098659515380859,0.2517575919628143,0.2402566224336624,292.9991760253906,297.1499938964844,293.1499938964844,0.4323101341724396,-5730.333984375,304.1365051269531,0.9223737120628356,0.3738061785697937,0.2620973885059356,293.0172119140625,297.1499938964844,293.1499938964844,0.5770395398139954,-9666.7265625,304.1362609863281,0.993679404258728,0.4666427373886108,0.4421688616275787,292.9994201660156,297.1499938964844,293.1499938964844,0.0562743656337261,-7796.138671875,304.1416015625,0.5391125679016113,0.0773519724607467,0.3564823567867279,286.0697326660156,291.1499938964844,270.227294921875,269.333984375,282.8772277832031,293.05010986328125,286.0701599121094,1.0,0.3712396621704101,0.9665791988372804,0.9665791988372804,1.0,1.0,-1.863316774368286,0.8306671380996704,1.0326496362686155,0.4070928990840912,0.0,0.0,1.0,77.98118591308594,49.0,3.970961332321167,-6006.755859375,614.5474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,301.0947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1351567357778549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001371669059153,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
805980,293.1121520996094,297.1499938964844,293.1499938964844,0.2935942709445953,-5466.322265625,304.1576538085937,0.853205144405365,0.2761917412281036,0.2500450611114502,293.06329345703125,297.1499938964844,293.1499938964844,0.259841114282608,-5241.04638671875,304.1495666503906,0.828403890132904,0.2515960037708282,0.2398475855588913,293.0118103027344,297.1499938964844,293.1499938964844,0.4332706928253174,-5738.794921875,304.1394348144531,0.949623167514801,0.3750663101673126,0.2627738714218139,293.0155639648437,297.1499938964844,293.1499938964844,0.5467483401298523,-9239.34375,304.1936950683594,0.9990000128746032,0.4702537059783935,0.4217611849308014,293.0116271972656,297.1499938964844,293.1499938964844,0.0573805943131446,-7887.37060546875,304.1425476074219,0.5587294101715088,0.0786853656172752,0.361092209815979,286.09130859375,291.1499938964844,270.2535705566406,269.35015869140625,282.9036865234375,293.06005859375,286.0942077636719,1.0,0.361099362373352,0.9652059078216552,0.9652059078216552,1.0,1.0,-1.8430534601211548,0.8208443522453308,1.0222090482711792,0.4018655717372894,0.0,0.0,1.0,70.01194763183594,37.0,32.23479461669922,-5993.466796875,574.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928039550781,301.1314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352602988481521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137272014399,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806040,293.1121520996094,297.1499938964844,293.1499938964844,0.2935942709445953,-5466.322265625,304.1576538085937,0.853205144405365,0.2761917412281036,0.2500450611114502,293.06329345703125,297.1499938964844,293.1499938964844,0.259841114282608,-5241.04638671875,304.1495666503906,0.828403890132904,0.2515960037708282,0.2398475855588913,293.0118103027344,297.1499938964844,293.1499938964844,0.4332706928253174,-5738.794921875,304.1394348144531,0.949623167514801,0.3750663101673126,0.2627738714218139,293.0155639648437,297.1499938964844,293.1499938964844,0.5467483401298523,-9239.34375,304.1936950683594,0.9990000128746032,0.4702537059783935,0.4217611849308014,293.0116271972656,297.1499938964844,293.1499938964844,0.0573805943131446,-7887.37060546875,304.1425476074219,0.5587294101715088,0.0786853656172752,0.361092209815979,286.09130859375,291.1499938964844,270.2535705566406,269.35015869140625,282.9036865234375,293.06005859375,286.0942077636719,1.0,0.361099362373352,0.9652059078216552,0.9652059078216552,1.0,1.0,-1.8430534601211548,0.8208443522453308,1.0222090482711792,0.4018655717372894,0.0,0.0,1.0,70.01194763183594,37.0,32.23479461669922,-5993.466796875,574.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928039550781,301.1314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352602988481521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137272014399,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806100,293.1183776855469,297.1499938964844,293.1499938964844,0.2919920086860657,-5442.4658203125,304.1591796875,0.8630597591400146,0.2754483819007873,0.2492820024490356,293.0697937011719,297.1499938964844,293.1499938964844,0.2590752840042114,-5228.263671875,304.1510314941406,0.8379998207092285,0.2514173984527588,0.2395788431167602,293.0179138183594,297.1499938964844,293.1499938964844,0.4332767724990845,-5737.98876953125,304.141357421875,0.9629886746406556,0.3756172358989715,0.2630780041217804,292.9985046386719,297.1499938964844,293.1499938964844,0.5222503542900085,-8899.7861328125,304.230224609375,0.9990000128746032,0.4753002822399139,0.4060103297233581,293.0173645019531,297.1499938964844,293.1499938964844,0.0578519105911254,-7925.37939453125,304.1430358886719,0.5689988732337952,0.079313151538372,0.3633315563201904,286.11627197265625,291.1499938964844,270.2677917480469,269.35919189453125,282.9193420410156,293.0634460449219,286.119873046875,1.0,0.3551923632621765,0.9645192623138428,0.9645192623138428,1.0,1.0,-1.8259578943252563,0.8126301765441895,1.013327717781067,0.3973065316677093,0.0,0.0,1.0,66.13378143310547,37.0,51.5224609375,-5982.943359375,551.0650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,301.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352566927671432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372683473164,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
