time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806160,293.1244812011719,297.1499938964844,293.1499938964844,0.290192574262619,-5415.646484375,304.1607666015625,0.8745242357254028,0.2746482193470001,0.2484572380781173,293.07623291015625,297.1499938964844,293.1499938964844,0.258113831281662,-5212.3125,304.152587890625,0.8490548133850098,0.25117027759552,0.2392373085021972,293.0238952636719,297.1499938964844,293.1499938964844,0.4330222308635711,-5734.46826171875,304.14337158203125,0.9767622947692872,0.3761151731014251,0.2633385062217712,292.9722595214844,297.1499938964844,293.1499938964844,0.4954270124435425,-8529.1396484375,304.2643737792969,0.9990000128746032,0.4823642075061798,0.3890328407287597,293.0227355957031,297.1499938964844,293.1499938964844,0.0582652240991592,-7958.2236328125,304.1435546875,0.580254316329956,0.0799350589513778,0.3654537796974182,286.14678955078125,291.1499938964844,270.2827453613281,269.368896484375,282.9379272460937,293.0700988769531,286.1512451171875,1.0,0.3488284647464752,0.9639641642570496,0.9639641642570496,1.0,1.0,-1.8070347309112549,0.8035565614700317,1.0034781694412231,0.3922606408596039,0.0,0.0,1.0,62.09539794921875,55.0,69.63693237304688,-5971.03857421875,525.8703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,301.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1352082192897796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001372191618429,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806220,293.1368408203125,297.1499938964844,293.1499938964844,0.286685436964035,-5363.67919921875,304.1629638671875,0.8799407482147217,0.2727891504764557,0.2467966079711914,293.0893859863281,297.1499938964844,293.1499938964844,0.256210058927536,-5181.07373046875,304.15484619140625,0.855076014995575,0.2503698766231537,0.2385021299123764,293.0360107421875,297.1499938964844,293.1499938964844,0.4326185286045074,-5729.05517578125,304.14617919921875,0.9845467805862428,0.3768568038940429,0.2638552784919739,292.9186706542969,297.1499938964844,293.1499938964844,0.4766849875450134,-8288.921875,304.2553405761719,0.9990000128746032,0.497780293226242,0.3794611096382141,293.03271484375,297.1499938964844,293.1499938964844,0.0593176893889904,-8044.22509765625,304.1439208984375,0.5891410708427429,0.0811337530612945,0.3705292046070099,286.2027282714844,291.1499938964844,270.3148498535156,269.3902893066406,282.964111328125,293.0855712890625,286.2053527832031,1.0,0.3466741144657135,0.9628539085388184,0.9628539085388184,1.0,1.0,-1.799350380897522,0.7999257445335388,0.9994246363639832,0.3898814916610718,0.0,0.0,1.0,59.94514465332031,73.0,68.13908386230469,-5967.44287109375,514.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,301.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349875777959823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369952369714,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806280,293.1368408203125,297.1499938964844,293.1499938964844,0.286685436964035,-5363.67919921875,304.1629638671875,0.8799407482147217,0.2727891504764557,0.2467966079711914,293.0893859863281,297.1499938964844,293.1499938964844,0.256210058927536,-5181.07373046875,304.15484619140625,0.855076014995575,0.2503698766231537,0.2385021299123764,293.0360107421875,297.1499938964844,293.1499938964844,0.4326185286045074,-5729.05517578125,304.14617919921875,0.9845467805862428,0.3768568038940429,0.2638552784919739,292.9186706542969,297.1499938964844,293.1499938964844,0.4766849875450134,-8288.921875,304.2553405761719,0.9990000128746032,0.497780293226242,0.3794611096382141,293.03271484375,297.1499938964844,293.1499938964844,0.0593176893889904,-8044.22509765625,304.1439208984375,0.5891410708427429,0.0811337530612945,0.3705292046070099,286.2027282714844,291.1499938964844,270.3148498535156,269.3902893066406,282.964111328125,293.0855712890625,286.2053527832031,1.0,0.3466741144657135,0.9628539085388184,0.9628539085388184,1.0,1.0,-1.799350380897522,0.7999257445335388,0.9994246363639832,0.3898814916610718,0.0,0.0,1.0,59.94514465332031,73.0,68.13908386230469,-5967.44287109375,514.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,301.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349875777959823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369952369714,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806340,293.14892578125,297.1499938964844,293.1499938964844,0.2836624681949615,-5319.49609375,304.1636657714844,0.8693206310272217,0.2706729173660278,0.2450469434261322,293.1025085449219,297.1499938964844,293.1499938964844,0.2546336650848388,-5155.78759765625,304.1558532714844,0.8461406826972961,0.2492473274469375,0.2376089841127395,293.0477294921875,297.1499938964844,293.1499938964844,0.4329731464385986,-5732.32568359375,304.1468200683594,0.9766987562179564,0.3773671090602875,0.2643125355243683,292.90008544921875,297.1499938964844,293.1499938964844,0.489546537399292,-8493.720703125,304.1979675292969,0.9990000128746032,0.507493793964386,0.3905545771121979,293.0419921875,297.1499938964844,293.1499938964844,0.0606170780956745,-8154.3603515625,304.1437683105469,0.585936427116394,0.0822242125868797,0.376054584980011,286.2252197265625,291.1499938964844,270.3500061035156,269.41436767578125,282.97930908203125,293.0975036621094,286.2257080078125,1.0,0.3519083261489868,0.9617436528205872,0.9617436528205872,1.0,1.0,-1.8166680335998533,0.808204174041748,1.0084638595581057,0.3942883908748626,0.0,0.0,1.0,62.61490631103516,91.0,35.148780822753906,-5979.27099609375,533.8963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714172363281,301.247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346959620714187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366992801195,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806400,293.14892578125,297.1499938964844,293.1499938964844,0.2836624681949615,-5319.49609375,304.1636657714844,0.8693206310272217,0.2706729173660278,0.2450469434261322,293.1025085449219,297.1499938964844,293.1499938964844,0.2546336650848388,-5155.78759765625,304.1558532714844,0.8461406826972961,0.2492473274469375,0.2376089841127395,293.0477294921875,297.1499938964844,293.1499938964844,0.4329731464385986,-5732.32568359375,304.1468200683594,0.9766987562179564,0.3773671090602875,0.2643125355243683,292.90008544921875,297.1499938964844,293.1499938964844,0.489546537399292,-8493.720703125,304.1979675292969,0.9990000128746032,0.507493793964386,0.3905545771121979,293.0419921875,297.1499938964844,293.1499938964844,0.0606170780956745,-8154.3603515625,304.1437683105469,0.585936427116394,0.0822242125868797,0.376054584980011,286.2252197265625,291.1499938964844,270.3500061035156,269.41436767578125,282.97930908203125,293.0975036621094,286.2257080078125,1.0,0.3519083261489868,0.9617436528205872,0.9617436528205872,1.0,1.0,-1.8166680335998533,0.808204174041748,1.0084638595581057,0.3942883908748626,0.0,0.0,1.0,62.61490631103516,91.0,35.148780822753906,-5979.27099609375,533.8963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714172363281,301.247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1346959620714187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001366992801195,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806460,293.1620178222656,297.1499938964844,293.1499938964844,0.2808529734611511,-5278.82177734375,304.1637878417969,0.8484442234039307,0.2680507004261017,0.2430552244186401,293.1166076660156,297.1499938964844,293.1499938964844,0.2531717717647552,-5132.80517578125,304.1563415527344,0.8275458812713623,0.2475947141647339,0.236430212855339,293.0597229003906,297.1499938964844,293.1499938964844,0.4339555203914642,-5742.54833984375,304.146240234375,0.9559240937232972,0.3775294423103332,0.2646661698818207,292.9250183105469,297.1499938964844,293.1499938964844,0.5271085500717163,-9036.3349609375,304.1190490722656,0.9990000128746032,0.5088585019111633,0.4171413779258728,293.0527648925781,297.1499938964844,293.1499938964844,0.0617626905441284,-8253.6884765625,304.1439819335937,0.5734091997146606,0.0827875807881355,0.3804475963115692,286.217529296875,291.1499938964844,270.3886108398437,269.4416809082031,282.9896240234375,293.11004638671875,286.2162780761719,1.0,0.3627281188964844,0.960597574710846,0.960597574710846,1.0,1.0,-1.850476622581482,0.8243731260299683,1.0261034965515137,0.4031168222427368,0.0,0.0,1.0,69.12847900390625,109.0,-3.1400630474090576,-5998.88134765625,577.3941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,301.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344311535358429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136430535349,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806520,293.1620178222656,297.1499938964844,293.1499938964844,0.2808529734611511,-5278.82177734375,304.1637878417969,0.8484442234039307,0.2680507004261017,0.2430552244186401,293.1166076660156,297.1499938964844,293.1499938964844,0.2531717717647552,-5132.80517578125,304.1563415527344,0.8275458812713623,0.2475947141647339,0.236430212855339,293.0597229003906,297.1499938964844,293.1499938964844,0.4339555203914642,-5742.54833984375,304.146240234375,0.9559240937232972,0.3775294423103332,0.2646661698818207,292.9250183105469,297.1499938964844,293.1499938964844,0.5271085500717163,-9036.3349609375,304.1190490722656,0.9990000128746032,0.5088585019111633,0.4171413779258728,293.0527648925781,297.1499938964844,293.1499938964844,0.0617626905441284,-8253.6884765625,304.1439819335937,0.5734091997146606,0.0827875807881355,0.3804475963115692,286.217529296875,291.1499938964844,270.3886108398437,269.4416809082031,282.9896240234375,293.11004638671875,286.2162780761719,1.0,0.3627281188964844,0.960597574710846,0.960597574710846,1.0,1.0,-1.850476622581482,0.8243731260299683,1.0261034965515137,0.4031168222427368,0.0,0.0,1.0,69.12847900390625,109.0,-3.1400630474090576,-5998.88134765625,577.3941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,301.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1344311535358429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136430535349,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806580,293.1760559082031,297.1499938964844,293.1499938964844,0.2779027819633484,-5236.2021484375,304.16412353515625,0.8229743838310242,0.2649030089378357,0.2406705021858215,293.1318054199219,297.1499938964844,293.1499938964844,0.2514804303646087,-5106.41064453125,304.15704345703125,0.8027925491333008,0.2453619539737701,0.2347970604896545,293.0719909667969,297.1499938964844,293.1499938964844,0.4352385103702545,-5756.01318359375,304.1453552246094,0.925044596195221,0.3773302137851715,0.2648394405841827,292.9914245605469,297.1499938964844,293.1499938964844,0.5842308402061462,-9830.9970703125,304.0342102050781,0.9990000128746032,0.5011782050132751,0.4551858007907867,293.06573486328125,297.1499938964844,293.1499938964844,0.0623470619320869,-8305.8095703125,304.14501953125,0.554214358329773,0.0826223194599151,0.3821616768836975,286.1869812011719,291.1499938964844,270.43096923828125,269.47247314453125,282.9962463378906,293.1194763183594,286.1844787597656,1.0,0.3774823844432831,0.9594514966011048,0.9594514966011048,1.0,1.0,-1.893596768379212,0.8450295329093933,1.0485671758651731,0.4144486486911773,0.0,0.0,1.0,79.0123519897461,112.0,-35.642086029052734,-6021.2197265625,640.0936889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,301.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342603862285614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362572220386,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806640,293.1760559082031,297.1499938964844,293.1499938964844,0.2779027819633484,-5236.2021484375,304.16412353515625,0.8229743838310242,0.2649030089378357,0.2406705021858215,293.1318054199219,297.1499938964844,293.1499938964844,0.2514804303646087,-5106.41064453125,304.15704345703125,0.8027925491333008,0.2453619539737701,0.2347970604896545,293.0719909667969,297.1499938964844,293.1499938964844,0.4352385103702545,-5756.01318359375,304.1453552246094,0.925044596195221,0.3773302137851715,0.2648394405841827,292.9914245605469,297.1499938964844,293.1499938964844,0.5842308402061462,-9830.9970703125,304.0342102050781,0.9990000128746032,0.5011782050132751,0.4551858007907867,293.06573486328125,297.1499938964844,293.1499938964844,0.0623470619320869,-8305.8095703125,304.14501953125,0.554214358329773,0.0826223194599151,0.3821616768836975,286.1869812011719,291.1499938964844,270.43096923828125,269.47247314453125,282.9962463378906,293.1194763183594,286.1844787597656,1.0,0.3774823844432831,0.9594514966011048,0.9594514966011048,1.0,1.0,-1.893596768379212,0.8450295329093933,1.0485671758651731,0.4144486486911773,0.0,0.0,1.0,79.0123519897461,112.0,-35.642086029052734,-6021.2197265625,640.0936889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,301.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342603862285614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362572220386,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806700,293.18292236328125,297.1499938964844,293.1499938964844,0.2763300240039825,-5213.43115234375,304.1643981933594,0.8116236329078674,0.2632218897342682,0.2393530756235122,293.13934326171875,297.1499938964844,293.1499938964844,0.2504982054233551,-5091.05517578125,304.1575622558594,0.7911783456802368,0.2441108971834182,0.2338235676288604,293.077880859375,297.1499938964844,293.1499938964844,0.435884952545166,-5762.7548828125,304.14501953125,0.9115657806396484,0.3771593868732452,0.2648587822914123,293.03680419921875,297.1499938964844,293.1499938964844,0.6101914048194885,-10179.6748046875,304.00848388671875,0.9990000128746032,0.4942812621593475,0.4714801907539367,293.0725402832031,297.1499938964844,293.1499938964844,0.0624042823910713,-8311.6513671875,304.14581298828125,0.5453538298606873,0.0823517069220542,0.3819867670536041,286.166748046875,291.1499938964844,270.4534606933594,269.4891052246094,283.0024719238281,293.1239929199219,286.1646423339844,1.0,0.3835774958133697,0.958878457546234,0.958878457546234,1.0,1.0,-1.9101499319076536,0.8529114127159119,1.0572385787963867,0.4189865589141845,0.0,0.0,1.0,83.82804107666016,112.0,-43.510013580322266,-6027.8369140625,668.2157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18438720703125,301.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342227011919021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362189796054,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806760,293.1893615722656,297.1499938964844,293.1499938964844,0.2745545208454132,-5187.3544921875,304.1650390625,0.7955712676048279,0.2615395486354828,0.2381086647510528,293.146484375,297.1499938964844,293.1499938964844,0.2493190467357635,-5072.2666015625,304.1583251953125,0.7757557034492493,0.2428483217954635,0.2329124063253402,293.0833435058594,297.1499938964844,293.1499938964844,0.4361975193023681,-5765.77099609375,304.1453857421875,0.8946021795272827,0.3770034313201904,0.2649485766887665,293.0747375488281,297.1499938964844,293.1499938964844,0.6047008037567139,-10082.1767578125,304.0442199707031,0.982155442237854,0.4882509708404541,0.4658873081207275,293.078857421875,297.1499938964844,293.1499938964844,0.0624479055404663,-8315.3359375,304.1465148925781,0.5334570407867432,0.0820936188101768,0.3820797204971313,286.1622009277344,291.1499938964844,270.476806640625,269.50653076171875,283.0232238769531,293.1349182128906,286.163330078125,1.0,0.3882060050964355,0.9579876065254213,0.9579876065254213,1.0,1.0,-1.9011855125427248,0.848515510559082,1.0526700019836426,0.4167641699314117,0.0,0.0,1.0,90.39884948730467,115.0,-19.48643684387207,-6017.84765625,682.6160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794738769531,301.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1342081576585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001362042094115,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806820,293.202392578125,297.1499938964844,293.1499938964844,0.2699519991874695,-5118.78955078125,304.1676940917969,0.7728200554847717,0.2579019367694855,0.2353184670209884,293.16094970703125,297.1499938964844,293.1499938964844,0.2459243088960647,-5017.36669921875,304.1612243652344,0.754754900932312,0.2400029450654983,0.2307388335466385,293.09454345703125,297.1499938964844,293.1499938964844,0.4353782534599304,-5756.212890625,304.1483154296875,0.8725103735923767,0.3764192759990692,0.2649079263210296,293.1168212890625,297.1499938964844,293.1499938964844,0.5957439541816711,-9933.8125,304.0935363769531,0.9538995027542114,0.4815595746040344,0.4585514068603515,293.09088134765625,297.1499938964844,293.1499938964844,0.0621434859931468,-8286.322265625,304.148193359375,0.5176898241043091,0.0814584791660308,0.3813472986221313,286.1915283203125,291.1499938964844,270.5258178710937,269.5435485839844,283.0633850097656,293.1554870605469,286.1937561035156,1.0,0.3951344192028045,0.9562059044837952,0.9562059044837952,1.0,1.0,-1.8854825496673584,0.8409246206283569,1.044557809829712,0.4124415218830108,0.0,0.0,1.0,100.50757598876952,118.0,25.712846755981445,-6000.4619140625,703.0585327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17364501953125,301.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341624110937118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361577888019,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806880,293.202392578125,297.1499938964844,293.1499938964844,0.2699519991874695,-5118.78955078125,304.1676940917969,0.7728200554847717,0.2579019367694855,0.2353184670209884,293.16094970703125,297.1499938964844,293.1499938964844,0.2459243088960647,-5017.36669921875,304.1612243652344,0.754754900932312,0.2400029450654983,0.2307388335466385,293.09454345703125,297.1499938964844,293.1499938964844,0.4353782534599304,-5756.212890625,304.1483154296875,0.8725103735923767,0.3764192759990692,0.2649079263210296,293.1168212890625,297.1499938964844,293.1499938964844,0.5957439541816711,-9933.8125,304.0935363769531,0.9538995027542114,0.4815595746040344,0.4585514068603515,293.09088134765625,297.1499938964844,293.1499938964844,0.0621434859931468,-8286.322265625,304.148193359375,0.5176898241043091,0.0814584791660308,0.3813472986221313,286.1915283203125,291.1499938964844,270.5258178710937,269.5435485839844,283.0633850097656,293.1554870605469,286.1937561035156,1.0,0.3951344192028045,0.9562059044837952,0.9562059044837952,1.0,1.0,-1.8854825496673584,0.8409246206283569,1.044557809829712,0.4124415218830108,0.0,0.0,1.0,100.50757598876952,118.0,25.712846755981445,-6000.4619140625,703.0585327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17364501953125,301.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341624110937118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361577888019,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
806940,293.2146301269531,297.1499938964844,293.1499938964844,0.26477912068367,-5041.4404296875,304.17041015625,0.757247269153595,0.2540917098522186,0.2322293221950531,293.1750183105469,297.1499938964844,293.1499938964844,0.2418468296527862,-4951.3037109375,304.1642761230469,0.7406526803970337,0.2368752211332321,0.2281550914049148,293.1053771972656,297.1499938964844,293.1499938964844,0.4337620139122009,-5738.42822265625,304.15155029296875,0.8583618998527527,0.3756247758865356,0.2646137177944183,293.1384582519531,297.1499938964844,293.1499938964844,0.5906001925468445,-9849.7607421875,304.1205444335937,0.9340545535087584,0.4779910743236542,0.4549779593944549,293.101806640625,297.1499938964844,293.1499938964844,0.0615549907088279,-8232.2587890625,304.1497497558594,0.5074769854545593,0.0807360261678695,0.3796471357345581,286.2300720214844,291.1499938964844,270.5777893066406,269.583251953125,283.10076904296875,293.1701354980469,286.2327575683594,1.0,0.3999606370925903,0.954424262046814,0.954424262046814,1.0,1.0,-1.871983766555786,0.834391176700592,1.0375926494598389,0.4087232947349548,0.0,0.0,1.0,107.94761657714844,121.0,47.33402633666992,-5985.81884765625,716.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,301.2288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340701431035995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360641617793,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807000,293.2146301269531,297.1499938964844,293.1499938964844,0.26477912068367,-5041.4404296875,304.17041015625,0.757247269153595,0.2540917098522186,0.2322293221950531,293.1750183105469,297.1499938964844,293.1499938964844,0.2418468296527862,-4951.3037109375,304.1642761230469,0.7406526803970337,0.2368752211332321,0.2281550914049148,293.1053771972656,297.1499938964844,293.1499938964844,0.4337620139122009,-5738.42822265625,304.15155029296875,0.8583618998527527,0.3756247758865356,0.2646137177944183,293.1384582519531,297.1499938964844,293.1499938964844,0.5906001925468445,-9849.7607421875,304.1205444335937,0.9340545535087584,0.4779910743236542,0.4549779593944549,293.101806640625,297.1499938964844,293.1499938964844,0.0615549907088279,-8232.2587890625,304.1497497558594,0.5074769854545593,0.0807360261678695,0.3796471357345581,286.2300720214844,291.1499938964844,270.5777893066406,269.583251953125,283.10076904296875,293.1701354980469,286.2327575683594,1.0,0.3999606370925903,0.954424262046814,0.954424262046814,1.0,1.0,-1.871983766555786,0.834391176700592,1.0375926494598389,0.4087232947349548,0.0,0.0,1.0,107.94761657714844,121.0,47.33402633666992,-5985.81884765625,716.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,301.2288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340701431035995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360641617793,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807060,293.2258605957031,297.1499938964844,293.1499938964844,0.2592964768409729,-4959.2138671875,304.1727294921875,0.7453731298446655,0.2501794993877411,0.2289800941944122,293.18829345703125,297.1499938964844,293.1499938964844,0.2373328208923339,-4878.05322265625,304.1670227050781,0.7298062443733215,0.2335452735424041,0.2253042608499527,293.1155090332031,297.1499938964844,293.1499938964844,0.4316417276859283,-5715.60546875,304.1545715332031,0.8481854200363159,0.374699592590332,0.2641730606555938,293.1522216796875,297.1499938964844,293.1499938964844,0.5864036083221436,-9785.109375,304.1371765136719,0.9196033477783204,0.4754848480224609,0.4527000486850738,293.1116638183594,297.1499938964844,293.1499938964844,0.0607934556901454,-8163.205078125,304.1510925292969,0.4999325275421142,0.0799588561058044,0.3773719072341919,286.2743530273437,291.1499938964844,270.63238525390625,269.6254577636719,283.1376342773437,293.1823425292969,286.27740478515625,1.0,0.4034267663955688,0.9532976150512696,0.9532976150512696,1.0,1.0,-1.8586626052856443,0.8279721140861511,1.0306904315948486,0.4050845205783844,0.0,0.0,1.0,113.79586029052734,109.0,58.860496520996094,-5972.076171875,724.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,301.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339291781187057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359211019007,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807120,293.2258605957031,297.1499938964844,293.1499938964844,0.2592964768409729,-4959.2138671875,304.1727294921875,0.7453731298446655,0.2501794993877411,0.2289800941944122,293.18829345703125,297.1499938964844,293.1499938964844,0.2373328208923339,-4878.05322265625,304.1670227050781,0.7298062443733215,0.2335452735424041,0.2253042608499527,293.1155090332031,297.1499938964844,293.1499938964844,0.4316417276859283,-5715.60546875,304.1545715332031,0.8481854200363159,0.374699592590332,0.2641730606555938,293.1522216796875,297.1499938964844,293.1499938964844,0.5864036083221436,-9785.109375,304.1371765136719,0.9196033477783204,0.4754848480224609,0.4527000486850738,293.1116638183594,297.1499938964844,293.1499938964844,0.0607934556901454,-8163.205078125,304.1510925292969,0.4999325275421142,0.0799588561058044,0.3773719072341919,286.2743530273437,291.1499938964844,270.63238525390625,269.6254577636719,283.1376342773437,293.1823425292969,286.27740478515625,1.0,0.4034267663955688,0.9532976150512696,0.9532976150512696,1.0,1.0,-1.8586626052856443,0.8279721140861511,1.0306904315948486,0.4050845205783844,0.0,0.0,1.0,113.79586029052734,109.0,58.860496520996094,-5972.076171875,724.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,301.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339291781187057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359211019007,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807180,293.2358703613281,297.1499938964844,293.1499938964844,0.25335493683815,-4869.671875,304.175048828125,0.7415986657142639,0.246221661567688,0.2254440784454345,293.2006530761719,297.1499938964844,293.1499938964844,0.2322447896003723,-4795.1953125,304.1698303222656,0.7264214754104614,0.2300716936588287,0.2220608741044998,293.124755859375,297.1499938964844,293.1499938964844,0.4288590848445892,-5685.96875,304.1576843261719,0.8473285436630249,0.3737004995346069,0.2634916007518768,293.16259765625,297.1499938964844,293.1499938964844,0.581846296787262,-9719.2861328125,304.1489562988281,0.9177678823471068,0.4733220934867859,0.4506162106990814,293.1203308105469,297.1499938964844,293.1499938964844,0.0596927292644977,-8064.95458984375,304.1525573730469,0.4981512427330017,0.0791706666350364,0.3738408386707306,286.3239440917969,291.1499938964844,270.6894226074219,269.6698303222656,283.1756286621094,293.1929016113281,286.327392578125,1.0,0.4009778201580047,0.95217102766037,0.95217102766037,1.0,1.0,-1.842963457107544,0.8204159736633301,1.022547483444214,0.4008292257785797,0.0,0.0,1.0,113.53189086914062,97.0,67.73646545410156,-5957.28271484375,711.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,301.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1337365508079528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001357255969196,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807240,293.2358703613281,297.1499938964844,293.1499938964844,0.25335493683815,-4869.671875,304.175048828125,0.7415986657142639,0.246221661567688,0.2254440784454345,293.2006530761719,297.1499938964844,293.1499938964844,0.2322447896003723,-4795.1953125,304.1698303222656,0.7264214754104614,0.2300716936588287,0.2220608741044998,293.124755859375,297.1499938964844,293.1499938964844,0.4288590848445892,-5685.96875,304.1576843261719,0.8473285436630249,0.3737004995346069,0.2634916007518768,293.16259765625,297.1499938964844,293.1499938964844,0.581846296787262,-9719.2861328125,304.1489562988281,0.9177678823471068,0.4733220934867859,0.4506162106990814,293.1203308105469,297.1499938964844,293.1499938964844,0.0596927292644977,-8064.95458984375,304.1525573730469,0.4981512427330017,0.0791706666350364,0.3738408386707306,286.3239440917969,291.1499938964844,270.6894226074219,269.6698303222656,283.1756286621094,293.1929016113281,286.327392578125,1.0,0.4009778201580047,0.95217102766037,0.95217102766037,1.0,1.0,-1.842963457107544,0.8204159736633301,1.022547483444214,0.4008292257785797,0.0,0.0,1.0,113.53189086914062,97.0,67.73646545410156,-5957.28271484375,711.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,301.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1337365508079528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001357255969196,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807300,293.24041748046875,297.1499938964844,293.1499938964844,0.2502739429473877,-4823.08251953125,304.17608642578125,0.7418302297592163,0.2442440390586853,0.2236112654209137,293.2063903808594,297.1499938964844,293.1499938964844,0.2295432537794113,-4751.0849609375,304.171142578125,0.7267254590988159,0.2282981276512146,0.2203343361616134,293.12896728515625,297.1499938964844,293.1499938964844,0.4272782504558563,-5669.23681640625,304.1591491699219,0.8494083285331726,0.3731892704963684,0.2630914449691772,293.1670227050781,297.1499938964844,293.1499938964844,0.5793710350990295,-9684.71875,304.15362548828125,0.9201939105987548,0.4722957909107208,0.4495748281478882,293.12420654296875,297.1499938964844,293.1499938964844,0.0590613111853599,-8009.03857421875,304.1532592773437,0.4988057911396026,0.0787879228591919,0.3717960715293884,286.35076904296875,291.1499938964844,270.71875,269.6927490234375,283.1949462890625,293.1976318359375,286.3543701171875,1.0,0.3983304798603058,0.9516077041625975,0.9516077041625975,1.0,1.0,-1.8345036506652832,0.8163501620292664,1.0181535482406616,0.398533284664154,0.0,0.0,1.0,111.68180084228516,97.0,71.52931213378906,-5949.6298828125,699.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889038085937,301.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336189955472946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356063003186,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807360,293.2446594238281,297.1499938964844,293.1499938964844,0.2471459209918975,-4775.6708984375,304.1770324707031,0.743099570274353,0.2422656714916229,0.2217488437891006,293.2119140625,297.1499938964844,293.1499938964844,0.226765438914299,-4705.6396484375,304.1723327636719,0.7280052304267883,0.2265010774135589,0.2185545116662979,293.1329650878906,297.1499938964844,293.1499938964844,0.4256034195423126,-5651.56787109375,304.1605224609375,0.8527563214302063,0.3726698458194732,0.2626630365848541,293.1710510253906,297.1499938964844,293.1499938964844,0.576781153678894,-9649.1171875,304.1576538085937,0.924301028251648,0.4712865352630615,0.4485242664813995,293.1277770996094,297.1499938964844,293.1499938964844,0.0583953373134136,-7950.3359375,304.15386962890625,0.5002366304397583,0.0784121230244636,0.3696380853652954,286.37860107421875,291.1499938964844,270.7485656738281,269.71612548828125,283.21441650390625,293.2020568847656,286.3823547363281,1.0,0.3949702084064483,0.9510682225227356,0.9510682225227356,1.0,1.0,-1.8257633447647093,0.8121533393859863,1.0136100053787231,0.3961627185344696,0.0,0.0,1.0,109.04327392578124,85.0,74.8406982421875,-5941.85205078125,684.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,301.3364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1334871351718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001354724663542,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807420,293.2523803710937,297.1499938964844,293.1499938964844,0.2407877594232559,-4678.9326171875,304.1786193847656,0.7483533620834351,0.2383002638816833,0.2179531008005142,293.2222595214844,297.1499938964844,293.1499938964844,0.2210245281457901,-4611.4072265625,304.1744384765625,0.7330629825592041,0.2228336185216903,0.2148577719926834,293.140380859375,297.1499938964844,293.1499938964844,0.4220198094844818,-5613.904296875,304.1629943847656,0.862877368927002,0.3716015219688415,0.2617363333702087,293.1782531738281,297.1499938964844,293.1499938964844,0.5712989568710327,-9575.0625,304.1641845703125,0.9368659257888794,0.4692899584770202,0.4463852643966675,293.1341857910156,297.1499938964844,293.1499938964844,0.0569842793047428,-7826.79736328125,304.1549377441406,0.5051792860031128,0.0776748433709144,0.3650726675987243,286.4368591308594,291.1499938964844,270.8096008300781,269.7640991210937,283.2537841796875,293.21014404296875,286.4408569335937,1.0,0.3865848183631897,0.9499891996383668,0.9499891996383668,1.0,1.0,-1.80760395526886,0.803442656993866,1.004161357879639,0.3912392258644104,0.0,0.0,1.0,102.01573181152344,73.0,80.26129150390625,-5925.9228515625,649.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,301.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331808716058731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001351616519968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807480,293.2523803710937,297.1499938964844,293.1499938964844,0.2407877594232559,-4678.9326171875,304.1786193847656,0.7483533620834351,0.2383002638816833,0.2179531008005142,293.2222595214844,297.1499938964844,293.1499938964844,0.2210245281457901,-4611.4072265625,304.1744384765625,0.7330629825592041,0.2228336185216903,0.2148577719926834,293.140380859375,297.1499938964844,293.1499938964844,0.4220198094844818,-5613.904296875,304.1629943847656,0.862877368927002,0.3716015219688415,0.2617363333702087,293.1782531738281,297.1499938964844,293.1499938964844,0.5712989568710327,-9575.0625,304.1641845703125,0.9368659257888794,0.4692899584770202,0.4463852643966675,293.1341857910156,297.1499938964844,293.1499938964844,0.0569842793047428,-7826.79736328125,304.1549377441406,0.5051792860031128,0.0776748433709144,0.3650726675987243,286.4368591308594,291.1499938964844,270.8096008300781,269.7640991210937,283.2537841796875,293.21014404296875,286.4408569335937,1.0,0.3865848183631897,0.9499891996383668,0.9499891996383668,1.0,1.0,-1.80760395526886,0.803442656993866,1.004161357879639,0.3912392258644104,0.0,0.0,1.0,102.01573181152344,73.0,80.26129150390625,-5925.9228515625,649.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,301.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331808716058731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001351616519968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807540,293.2592163085937,297.1499938964844,293.1499938964844,0.2343423515558242,-4580.3232421875,304.1798095703125,0.7569888830184937,0.2343153059482574,0.2140837758779525,293.2318115234375,297.1499938964844,293.1499938964844,0.215091273188591,-4513.52587890625,304.1761779785156,0.7411547899246216,0.2190638184547424,0.2110047191381454,293.1470642089844,297.1499938964844,293.1499938964844,0.4181855916976928,-5573.73779296875,304.1650390625,0.8773708343505859,0.3704862296581268,0.2607336640357971,293.1845703125,297.1499938964844,293.1499938964844,0.5654886960983276,-9497.775390625,304.1690979003906,0.9540707468986512,0.4672936201095581,0.4441928267478943,293.1397399902344,297.1499938964844,293.1499938964844,0.0554928891360759,-7697.3662109375,304.15576171875,0.5128226280212402,0.0769435614347457,0.3602629899978637,286.4979248046875,291.1499938964844,270.8722229003906,269.8135070800781,283.2937316894531,293.2173767089844,286.50213623046875,1.0,0.3765709102153778,0.9489101767539978,0.9489101767539978,1.0,1.0,-1.7887202501296997,0.7943963408470154,0.9943238496780396,0.386121541261673,0.0,0.0,1.0,93.43604278564452,61.0,84.49110412597656,-5909.45947265625,609.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,301.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1328213214874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001347967627225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807600,293.2592163085937,297.1499938964844,293.1499938964844,0.2343423515558242,-4580.3232421875,304.1798095703125,0.7569888830184937,0.2343153059482574,0.2140837758779525,293.2318115234375,297.1499938964844,293.1499938964844,0.215091273188591,-4513.52587890625,304.1761779785156,0.7411547899246216,0.2190638184547424,0.2110047191381454,293.1470642089844,297.1499938964844,293.1499938964844,0.4181855916976928,-5573.73779296875,304.1650390625,0.8773708343505859,0.3704862296581268,0.2607336640357971,293.1845703125,297.1499938964844,293.1499938964844,0.5654886960983276,-9497.775390625,304.1690979003906,0.9540707468986512,0.4672936201095581,0.4441928267478943,293.1397399902344,297.1499938964844,293.1499938964844,0.0554928891360759,-7697.3662109375,304.15576171875,0.5128226280212402,0.0769435614347457,0.3602629899978637,286.4979248046875,291.1499938964844,270.8722229003906,269.8135070800781,283.2937316894531,293.2173767089844,286.50213623046875,1.0,0.3765709102153778,0.9489101767539978,0.9489101767539978,1.0,1.0,-1.7887202501296997,0.7943963408470154,0.9943238496780396,0.386121541261673,0.0,0.0,1.0,93.43604278564452,61.0,84.49110412597656,-5909.45947265625,609.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,301.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1328213214874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001347967627225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807660,293.2653503417969,297.1499938964844,293.1499938964844,0.227851003408432,-4480.4091796875,304.1806945800781,0.769311785697937,0.2303056120872497,0.2101576179265976,293.2406921386719,297.1499938964844,293.1499938964844,0.2090102881193161,-4412.63232421875,304.1775817871094,0.7525774836540222,0.2151876538991928,0.2070146799087524,293.1531982421875,297.1499938964844,293.1499938964844,0.4141510725021362,-5531.54296875,304.166748046875,0.8965291976928711,0.3693173825740814,0.2596674263477325,293.190185546875,297.1499938964844,293.1499938964844,0.559424102306366,-9417.8583984375,304.1728210449219,0.9743602275848388,0.4652787446975708,0.4419496357440948,293.1446533203125,297.1499938964844,293.1499938964844,0.0539366826415061,-7563.48046875,304.15643310546875,0.5235665440559387,0.076205238699913,0.3552600443363189,286.5612487792969,291.1499938964844,270.9361877441406,269.8640441894531,283.3340759277344,293.2239074707031,286.5656433105469,1.0,0.3653699159622192,0.94792902469635,0.94792902469635,1.0,1.0,-1.7692344188690186,0.785078227519989,0.9841562509536744,0.3808470666408539,0.0,0.0,1.0,83.91065979003906,49.0,87.86865997314453,-5892.39990234375,566.9924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22821044921875,301.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324140578508377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343834301223,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807720,293.2653503417969,297.1499938964844,293.1499938964844,0.227851003408432,-4480.4091796875,304.1806945800781,0.769311785697937,0.2303056120872497,0.2101576179265976,293.2406921386719,297.1499938964844,293.1499938964844,0.2090102881193161,-4412.63232421875,304.1775817871094,0.7525774836540222,0.2151876538991928,0.2070146799087524,293.1531982421875,297.1499938964844,293.1499938964844,0.4141510725021362,-5531.54296875,304.166748046875,0.8965291976928711,0.3693173825740814,0.2596674263477325,293.190185546875,297.1499938964844,293.1499938964844,0.559424102306366,-9417.8583984375,304.1728210449219,0.9743602275848388,0.4652787446975708,0.4419496357440948,293.1446533203125,297.1499938964844,293.1499938964844,0.0539366826415061,-7563.48046875,304.15643310546875,0.5235665440559387,0.076205238699913,0.3552600443363189,286.5612487792969,291.1499938964844,270.9361877441406,269.8640441894531,283.3340759277344,293.2239074707031,286.5656433105469,1.0,0.3653699159622192,0.94792902469635,0.94792902469635,1.0,1.0,-1.7692344188690186,0.785078227519989,0.9841562509536744,0.3808470666408539,0.0,0.0,1.0,83.91065979003906,49.0,87.86865997314453,-5892.39990234375,566.9924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22821044921875,301.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324140578508377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001343834301223,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807780,293.2708435058594,297.1499938964844,293.1499938964844,0.2213447839021682,-4379.6162109375,304.1813049316406,0.78618323802948,0.2262707352638244,0.2061873376369476,293.2490234375,297.1499938964844,293.1499938964844,0.2028145641088485,-4309.18359375,304.1787109375,0.7683103084564209,0.2112045884132385,0.2029011249542236,293.1588439941406,297.1499938964844,293.1499938964844,0.4099519550800323,-5487.64599609375,304.16815185546875,0.9226165413856506,0.3680912852287292,0.2585455775260925,293.1952209472656,297.1499938964844,293.1499938964844,0.5531622171401978,-9335.7861328125,304.1756286621094,0.9958325028419496,0.4632351696491241,0.4396593272686004,293.1490478515625,297.1499938964844,293.1499938964844,0.0523240081965923,-7425.92626953125,304.156982421875,0.5382735729217529,0.0754506811499595,0.3500884473323822,286.6264953613281,291.1499938964844,271.0011901855469,269.9154968261719,283.374755859375,293.2298583984375,286.6310729980469,1.0,0.3532480597496032,0.9469478726387024,0.9469478726387024,1.0,1.0,-1.749221682548523,0.7755213975906372,0.9737003445625304,0.3754324913024902,0.0,0.0,1.0,73.81915283203125,37.0,90.6659164428711,-5874.66650390625,523.5286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,301.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319658309221267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001339285518042,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807840,293.2708435058594,297.1499938964844,293.1499938964844,0.2213447839021682,-4379.6162109375,304.1813049316406,0.78618323802948,0.2262707352638244,0.2061873376369476,293.2490234375,297.1499938964844,293.1499938964844,0.2028145641088485,-4309.18359375,304.1787109375,0.7683103084564209,0.2112045884132385,0.2029011249542236,293.1588439941406,297.1499938964844,293.1499938964844,0.4099519550800323,-5487.64599609375,304.16815185546875,0.9226165413856506,0.3680912852287292,0.2585455775260925,293.1952209472656,297.1499938964844,293.1499938964844,0.5531622171401978,-9335.7861328125,304.1756286621094,0.9958325028419496,0.4632351696491241,0.4396593272686004,293.1490478515625,297.1499938964844,293.1499938964844,0.0523240081965923,-7425.92626953125,304.156982421875,0.5382735729217529,0.0754506811499595,0.3500884473323822,286.6264953613281,291.1499938964844,271.0011901855469,269.9154968261719,283.374755859375,293.2298583984375,286.6310729980469,1.0,0.3532480597496032,0.9469478726387024,0.9469478726387024,1.0,1.0,-1.749221682548523,0.7755213975906372,0.9737003445625304,0.3754324913024902,0.0,0.0,1.0,73.81915283203125,37.0,90.6659164428711,-5874.66650390625,523.5286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,301.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319658309221267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001339285518042,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
807900,293.27325439453125,297.1499938964844,293.1499938964844,0.2181212753057479,-4329.404296875,304.18145751953125,0.7938736081123352,0.2242670953273773,0.2042361050844192,293.2528381347656,297.1499938964844,293.1499938964844,0.1997116655111313,-4257.0908203125,304.1791381835937,0.7755269408226013,0.2091979086399078,0.2008513659238815,293.161376953125,297.1499938964844,293.1499938964844,0.4078048765659332,-5465.18359375,304.16876220703125,0.9355469942092896,0.3674795925617218,0.2580024898052215,293.1950988769531,297.1499938964844,293.1499938964844,0.539073646068573,-9139.5888671875,304.197265625,0.9990000128746032,0.4626781344413757,0.4307477474212646,293.15093994140625,297.1499938964844,293.1499938964844,0.0515482202172279,-7359.92578125,304.1571044921875,0.5452207326889038,0.0750912576913833,0.3476817011833191,286.6615905761719,291.1499938964844,271.0340270996094,269.94146728515625,283.3988952636719,293.2322998046875,286.6672058105469,1.0,0.3466089963912964,0.9464572668075562,0.9464572668075562,1.0,1.0,-1.7301220893859863,0.7663629055023193,0.963759183883667,0.370520532131195,0.0,0.0,1.0,69.50868225097656,37.0,98.23116302490234,-5859.3203125,498.59967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2448425292969,301.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1317276507616043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001336868153885,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
