time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807960,293.2755432128906,297.1499938964844,293.1499938964844,0.2147887647151947,-4277.1064453125,304.1817932128906,0.8010467886924744,0.2222526520490646,0.2023131102323532,293.2565612792969,297.1499938964844,293.1499938964844,0.1964947432279586,-4202.68798828125,304.1796875,0.7822867631912231,0.2071672827005386,0.1988169550895691,293.1638488769531,297.1499938964844,293.1499938964844,0.4053760766983032,-5439.564453125,304.1697692871094,0.947592318058014,0.3668485879898071,0.2574761807918548,293.1846923828125,297.1499938964844,293.1499938964844,0.5155966281890869,-8812.7890625,304.2312927246094,0.9990000128746032,0.4641451239585876,0.4156506061553955,293.1526794433594,297.1499938964844,293.1499938964844,0.0507706888020038,-7293.2158203125,304.1572265625,0.5518953800201416,0.0747391507029533,0.3454648554325104,286.7082824707031,291.1499938964844,271.0670166015625,269.96759033203125,283.4249267578125,293.2331237792969,286.7154846191406,1.0,0.3393982946872711,0.9460333585739136,0.9460333585739136,1.0,1.0,-1.7040237188339231,0.7539680600166321,0.9500556588172911,0.363507866859436,0.0,0.0,1.0,65.53450775146484,25.0,117.1175537109375,-5839.44580078125,470.8528442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,301.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314697563648224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001334250846412,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808020,293.280029296875,297.1499938964844,293.1499938964844,0.2078547477722168,-4167.39208984375,304.1827697753906,0.8183430433273315,0.2181645929813385,0.1983985304832458,293.2638244628906,297.1499938964844,293.1499938964844,0.1897562444210052,-4087.794921875,304.1810302734375,0.7993606328964233,0.2029899507761001,0.194628432393074,293.1688537597656,297.1499938964844,293.1499938964844,0.3998837172985077,-5381.3369140625,304.1723327636719,0.9740867614746094,0.3654840588569641,0.2563448250293731,293.1361389160156,297.1499938964844,293.1499938964844,0.4625468552112579,-8076.41552734375,304.2923278808594,0.9990000128746032,0.4730355441570282,0.3820601403713226,293.15582275390625,297.1499938964844,293.1499938964844,0.0491143576800823,-7151.0009765625,304.1575927734375,0.568342387676239,0.0740291848778724,0.3409344851970672,286.82061767578125,291.1499938964844,271.1333923339844,270.0200500488281,283.4812927246094,293.2385559082031,286.8296203613281,1.0,0.3236742615699768,0.9451854825019836,0.9451854825019836,1.0,1.0,-1.647170066833496,0.7270222902297974,0.920147716999054,0.3483410477638244,0.0,0.0,1.0,57.1930046081543,43.0,151.42694091796875,-5795.576171875,413.9273071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,301.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1308587491512298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001328049984294,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808080,293.280029296875,297.1499938964844,293.1499938964844,0.2078547477722168,-4167.39208984375,304.1827697753906,0.8183430433273315,0.2181645929813385,0.1983985304832458,293.2638244628906,297.1499938964844,293.1499938964844,0.1897562444210052,-4087.794921875,304.1810302734375,0.7993606328964233,0.2029899507761001,0.194628432393074,293.1688537597656,297.1499938964844,293.1499938964844,0.3998837172985077,-5381.3369140625,304.1723327636719,0.9740867614746094,0.3654840588569641,0.2563448250293731,293.1361389160156,297.1499938964844,293.1499938964844,0.4625468552112579,-8076.41552734375,304.2923278808594,0.9990000128746032,0.4730355441570282,0.3820601403713226,293.15582275390625,297.1499938964844,293.1499938964844,0.0491143576800823,-7151.0009765625,304.1575927734375,0.568342387676239,0.0740291848778724,0.3409344851970672,286.82061767578125,291.1499938964844,271.1333923339844,270.0200500488281,283.4812927246094,293.2385559082031,286.8296203613281,1.0,0.3236742615699768,0.9451854825019836,0.9451854825019836,1.0,1.0,-1.647170066833496,0.7270222902297974,0.920147716999054,0.3483410477638244,0.0,0.0,1.0,57.1930046081543,43.0,151.42694091796875,-5795.576171875,413.9273071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,301.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1308587491512298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001328049984294,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808140,293.2846069335937,297.1499938964844,293.1499938964844,0.20113106071949,-4060.287109375,304.1830139160156,0.8204987049102783,0.2139425724744796,0.1945722103118896,293.27130126953125,297.1499938964844,293.1499938964844,0.1831298917531967,-3974.00537109375,304.18170166015625,0.8010501861572266,0.1985906511545181,0.19045190513134,293.1742553710937,297.1499938964844,293.1499938964844,0.3944058120250702,-5323.39599609375,304.1739501953125,0.9810829162597656,0.3639153838157654,0.2552350163459778,293.0782470703125,297.1499938964844,293.1499938964844,0.4410863518714905,-7796.375,304.2786865234375,0.9990000128746032,0.4851701855659485,0.3715660572052002,293.1585998535156,297.1499938964844,293.1499938964844,0.0476997382938861,-7029.29833984375,304.1573791503906,0.5723589062690735,0.0733186975121498,0.337351530790329,286.9351806640625,291.1499938964844,271.20001220703125,270.0726318359375,283.5336608886719,293.2590637207031,286.94256591796875,1.0,0.3183110058307647,0.9443376064300536,0.9443376064300536,1.0,1.0,-1.619301199913025,0.713922917842865,0.90537828207016,0.3406153321266174,0.0,0.0,1.0,54.50830459594727,61.0,150.64596557617188,-5771.375,391.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,301.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301191300153732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001320543669862,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808200,293.2846069335937,297.1499938964844,293.1499938964844,0.20113106071949,-4060.287109375,304.1830139160156,0.8204987049102783,0.2139425724744796,0.1945722103118896,293.27130126953125,297.1499938964844,293.1499938964844,0.1831298917531967,-3974.00537109375,304.18170166015625,0.8010501861572266,0.1985906511545181,0.19045190513134,293.1742553710937,297.1499938964844,293.1499938964844,0.3944058120250702,-5323.39599609375,304.1739501953125,0.9810829162597656,0.3639153838157654,0.2552350163459778,293.0782470703125,297.1499938964844,293.1499938964844,0.4410863518714905,-7796.375,304.2786865234375,0.9990000128746032,0.4851701855659485,0.3715660572052002,293.1585998535156,297.1499938964844,293.1499938964844,0.0476997382938861,-7029.29833984375,304.1573791503906,0.5723589062690735,0.0733186975121498,0.337351530790329,286.9351806640625,291.1499938964844,271.20001220703125,270.0726318359375,283.5336608886719,293.2590637207031,286.94256591796875,1.0,0.3183110058307647,0.9443376064300536,0.9443376064300536,1.0,1.0,-1.619301199913025,0.713922917842865,0.90537828207016,0.3406153321266174,0.0,0.0,1.0,54.50830459594727,61.0,150.64596557617188,-5771.375,391.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,301.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301191300153732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001320543669862,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808260,293.2890319824219,297.1499938964844,293.1499938964844,0.1950784027576446,-3963.763916015625,304.1820678710937,0.8082816004753113,0.2096366733312606,0.1908068209886551,293.2786865234375,297.1499938964844,293.1499938964844,0.1770299822092056,-3869.045166015625,304.1812744140625,0.7875783443450928,0.1940201222896576,0.1862557381391525,293.1796569824219,297.1499938964844,293.1499938964844,0.3899146020412445,-5276.49462890625,304.17340087890625,0.971616268157959,0.362201988697052,0.2541266679763794,293.05548095703125,297.1499938964844,293.1499938964844,0.4499212205410003,-7948.29248046875,304.2203063964844,0.9990000128746032,0.4916920363903045,0.3817941844463348,293.1613464355469,297.1499938964844,293.1499938964844,0.0466104559600353,-6936.83935546875,304.15673828125,0.5640197396278381,0.0725462138652801,0.3344179391860962,287.013427734375,291.1499938964844,271.2666320800781,270.1250915527344,283.5672302246094,293.26519775390625,287.0179138183594,1.0,0.3206605017185211,0.9438902139663696,0.9438902139663696,1.0,1.0,-1.6171575784683228,0.7129427194595337,0.9042148590087892,0.3398647606372833,0.0,0.0,1.0,56.51888275146485,79.0,111.8743667602539,-5766.46142578125,395.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,301.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1293523162603378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001312761596636,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808320,293.2890319824219,297.1499938964844,293.1499938964844,0.1950784027576446,-3963.763916015625,304.1820678710937,0.8082816004753113,0.2096366733312606,0.1908068209886551,293.2786865234375,297.1499938964844,293.1499938964844,0.1770299822092056,-3869.045166015625,304.1812744140625,0.7875783443450928,0.1940201222896576,0.1862557381391525,293.1796569824219,297.1499938964844,293.1499938964844,0.3899146020412445,-5276.49462890625,304.17340087890625,0.971616268157959,0.362201988697052,0.2541266679763794,293.05548095703125,297.1499938964844,293.1499938964844,0.4499212205410003,-7948.29248046875,304.2203063964844,0.9990000128746032,0.4916920363903045,0.3817941844463348,293.1613464355469,297.1499938964844,293.1499938964844,0.0466104559600353,-6936.83935546875,304.15673828125,0.5640197396278381,0.0725462138652801,0.3344179391860962,287.013427734375,291.1499938964844,271.2666320800781,270.1250915527344,283.5672302246094,293.26519775390625,287.0179138183594,1.0,0.3206605017185211,0.9438902139663696,0.9438902139663696,1.0,1.0,-1.6171575784683228,0.7129427194595337,0.9042148590087892,0.3398647606372833,0.0,0.0,1.0,56.51888275146485,79.0,111.8743667602539,-5766.46142578125,395.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,301.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1293523162603378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001312761596636,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808380,293.2933349609375,297.1499938964844,293.1499938964844,0.1896527856588363,-3877.21142578125,304.180419921875,0.785276472568512,0.2052423059940338,0.1870919018983841,293.28594970703125,297.1499938964844,293.1499938964844,0.1714289784431457,-3772.521484375,304.18017578125,0.7645594477653503,0.1892920285463333,0.1820425242185592,293.1849365234375,297.1499938964844,293.1499938964844,0.3864634037017822,-5241.05810546875,304.1713256835937,0.9486002922058104,0.3603838980197906,0.2530373036861419,293.0767822265625,297.1499938964844,293.1499938964844,0.481842577457428,-8422.1123046875,304.1434020996094,0.9990000128746032,0.4898548126220703,0.4073181450366974,293.16510009765625,297.1499938964844,293.1499938964844,0.0455831103026866,-6852.07958984375,304.1562194824219,0.5468276739120483,0.0714990720152854,0.3311090469360351,287.0545349121094,291.1499938964844,271.3329772949219,270.1771545410156,283.59234619140625,293.2697448730469,287.05633544921875,1.0,0.3289862871170044,0.9434428811073304,0.9434428811073304,1.0,1.0,-1.6329940557479858,0.7204326391220093,0.9125614762306212,0.3439154326915741,0.0,0.0,1.0,62.21306228637695,97.0,64.09083557128906,-5772.75390625,420.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,301.7983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286683231592178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001305819896515,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808440,293.2933349609375,297.1499938964844,293.1499938964844,0.1896527856588363,-3877.21142578125,304.180419921875,0.785276472568512,0.2052423059940338,0.1870919018983841,293.28594970703125,297.1499938964844,293.1499938964844,0.1714289784431457,-3772.521484375,304.18017578125,0.7645594477653503,0.1892920285463333,0.1820425242185592,293.1849365234375,297.1499938964844,293.1499938964844,0.3864634037017822,-5241.05810546875,304.1713256835937,0.9486002922058104,0.3603838980197906,0.2530373036861419,293.0767822265625,297.1499938964844,293.1499938964844,0.481842577457428,-8422.1123046875,304.1434020996094,0.9990000128746032,0.4898548126220703,0.4073181450366974,293.16510009765625,297.1499938964844,293.1499938964844,0.0455831103026866,-6852.07958984375,304.1562194824219,0.5468276739120483,0.0714990720152854,0.3311090469360351,287.0545349121094,291.1499938964844,271.3329772949219,270.1771545410156,283.59234619140625,293.2697448730469,287.05633544921875,1.0,0.3289862871170044,0.9434428811073304,0.9434428811073304,1.0,1.0,-1.6329940557479858,0.7204326391220093,0.9125614762306212,0.3439154326915741,0.0,0.0,1.0,62.21306228637695,97.0,64.09083557128906,-5772.75390625,420.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,301.7983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286683231592178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001305819896515,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808500,293.2955017089844,297.1499938964844,293.1499938964844,0.1871498227119445,-3837.300048828125,304.179443359375,0.7717006206512451,0.2030002176761627,0.1852395683526992,293.28955078125,297.1499938964844,293.1499938964844,0.1687963455915451,-3727.11962890625,304.1794738769531,0.7514026761054993,0.186861902475357,0.1799201965332031,293.1874694824219,297.1499938964844,293.1499938964844,0.3851359784603119,-5227.7001953125,304.1698608398437,0.9330264925956726,0.3594392836093902,0.2524999976158142,293.1036682128906,297.1499938964844,293.1499938964844,0.5048796534538269,-8753.6630859375,304.1027526855469,0.9990000128746032,0.4855158627033233,0.4245065152645111,293.1676025390625,297.1499938964844,293.1499938964844,0.0450182855129241,-6806.62060546875,304.1561279296875,0.5361585021018982,0.070817083120346,0.3290256857872009,287.06109619140625,291.1499938964844,271.365966796875,270.2029724121094,283.5968933105469,293.2614440917969,287.0613708496094,1.0,0.334899753332138,0.9432191848754884,0.9432191848754884,1.0,1.0,-1.6457089185714722,0.7264429926872253,0.9192659258842468,0.3472242951393127,0.0,0.0,1.0,66.28855895996094,97.0,38.0952377319336,-5779.34814453125,438.6028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,301.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283837854862213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001302932214457,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808560,293.2976989746094,297.1499938964844,293.1499938964844,0.1847649961709976,-3799.28173828125,304.17840576171875,0.7577413320541382,0.2007237374782562,0.1833834499120712,293.29315185546875,297.1499938964844,293.1499938964844,0.1662562638521194,-3683.287353515625,304.1787414550781,0.7380427718162537,0.1843839138746261,0.1777812093496322,293.19000244140625,297.1499938964844,293.1499938964844,0.3840590417385101,-5217.0615234375,304.168212890625,0.9161799550056458,0.358471930027008,0.2519669532775879,293.14068603515625,297.1499938964844,293.1499938964844,0.5318515300750732,-9135.162109375,304.06231689453125,0.9990000128746032,0.4788408279418945,0.4439808428287506,293.1705017089844,297.1499938964844,293.1499938964844,0.0443932376801967,-6757.00537109375,304.1561279296875,0.5248959064483643,0.0700277909636497,0.3265697658061981,287.0586853027344,291.1499938964844,271.3988037109375,270.2286071777344,283.6017761230469,293.2549743652344,287.0578918457031,1.0,0.3417370617389679,0.9426682591438292,0.9426682591438292,1.0,1.0,-1.6607024669647217,0.7335218787193298,0.9271805882453918,0.3511313199996948,0.0,0.0,1.0,71.11215209960938,100.0,14.107150077819824,-5786.48486328125,460.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300537109375,301.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281489878892898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001300549338338,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808620,293.30157470703125,297.1499938964844,293.1499938964844,0.179886519908905,-3720.63134765625,304.1771240234375,0.7299065589904785,0.1961982548236847,0.1797554045915603,293.2997741699219,297.1499938964844,293.1499938964844,0.1610494554042816,-3592.4501953125,304.1778869628906,0.7099846601486206,0.1794191747903823,0.173554852604866,293.1943054199219,297.1499938964844,293.1499938964844,0.3815858364105224,-5191.71875,304.1663818359375,0.8836992979049683,0.3565821051597595,0.2509858608245849,293.2115173339844,297.1499938964844,293.1499938964844,0.5337620973587036,-9139.1220703125,304.0922546386719,0.973114013671875,0.4646214246749878,0.4437132477760315,293.17584228515625,297.1499938964844,293.1499938964844,0.0430214032530784,-6646.90185546875,304.1563720703125,0.5025439858436584,0.0684216916561126,0.3215212523937225,287.0712890625,291.1499938964844,271.4638366699219,270.2791442871094,283.6418762207031,293.2613220214844,287.0751342773437,1.0,0.3504694700241089,0.941566526889801,0.941566526889801,1.0,1.0,-1.64376962184906,0.7253977656364441,0.9183717966079712,0.3468451797962188,0.0,0.0,1.0,82.25684356689453,103.0,34.39919662475586,-5763.013671875,482.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781677246094,301.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127814307808876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001297152775805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808680,293.30157470703125,297.1499938964844,293.1499938964844,0.179886519908905,-3720.63134765625,304.1771240234375,0.7299065589904785,0.1961982548236847,0.1797554045915603,293.2997741699219,297.1499938964844,293.1499938964844,0.1610494554042816,-3592.4501953125,304.1778869628906,0.7099846601486206,0.1794191747903823,0.173554852604866,293.1943054199219,297.1499938964844,293.1499938964844,0.3815858364105224,-5191.71875,304.1663818359375,0.8836992979049683,0.3565821051597595,0.2509858608245849,293.2115173339844,297.1499938964844,293.1499938964844,0.5337620973587036,-9139.1220703125,304.0922546386719,0.973114013671875,0.4646214246749878,0.4437132477760315,293.17584228515625,297.1499938964844,293.1499938964844,0.0430214032530784,-6646.90185546875,304.1563720703125,0.5025439858436584,0.0684216916561126,0.3215212523937225,287.0712890625,291.1499938964844,271.4638366699219,270.2791442871094,283.6418762207031,293.2613220214844,287.0751342773437,1.0,0.3504694700241089,0.941566526889801,0.941566526889801,1.0,1.0,-1.64376962184906,0.7253977656364441,0.9183717966079712,0.3468451797962188,0.0,0.0,1.0,82.25684356689453,103.0,34.39919662475586,-5763.013671875,482.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781677246094,301.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127814307808876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001297152775805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808740,293.3055419921875,297.1499938964844,293.1499938964844,0.174345463514328,-3629.687744140625,304.1773376464844,0.7089949250221252,0.1915535628795623,0.1759766191244125,293.30645751953125,297.1499938964844,293.1499938964844,0.1551874279975891,-3488.391845703125,304.1783752441406,0.6863808035850525,0.174266517162323,0.16911581158638,293.19891357421875,297.1499938964844,293.1499938964844,0.3777493834495544,-5150.76123046875,304.1673278808594,0.8619357943534851,0.3545246422290802,0.2498686015605926,293.2403259277344,297.1499938964844,293.1499938964844,0.5221856236457825,-8963.427734375,304.1300964355469,0.9437024593353271,0.457169771194458,0.4357662796974182,293.1808166503906,297.1499938964844,293.1499938964844,0.0413305684924125,-6508.55078125,304.1570739746094,0.487137496471405,0.0667584836483001,0.315925270318985,287.1308288574219,291.1499938964844,271.5277709960937,270.3285522460937,283.6875305175781,293.271728515625,287.1355895996094,1.0,0.3560782372951507,0.9404647946357728,0.9404647946357728,1.0,1.0,-1.6162774562835691,0.7123978137969971,0.903879702091217,0.3394529223442077,0.0,0.0,1.0,91.2801284790039,106.0,71.181396484375,-5732.7265625,490.6920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,301.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275153160095214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001294118410442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808800,293.3055419921875,297.1499938964844,293.1499938964844,0.174345463514328,-3629.687744140625,304.1773376464844,0.7089949250221252,0.1915535628795623,0.1759766191244125,293.30645751953125,297.1499938964844,293.1499938964844,0.1551874279975891,-3488.391845703125,304.1783752441406,0.6863808035850525,0.174266517162323,0.16911581158638,293.19891357421875,297.1499938964844,293.1499938964844,0.3777493834495544,-5150.76123046875,304.1673278808594,0.8619357943534851,0.3545246422290802,0.2498686015605926,293.2403259277344,297.1499938964844,293.1499938964844,0.5221856236457825,-8963.427734375,304.1300964355469,0.9437024593353271,0.457169771194458,0.4357662796974182,293.1808166503906,297.1499938964844,293.1499938964844,0.0413305684924125,-6508.55078125,304.1570739746094,0.487137496471405,0.0667584836483001,0.315925270318985,287.1308288574219,291.1499938964844,271.5277709960937,270.3285522460937,283.6875305175781,293.271728515625,287.1355895996094,1.0,0.3560782372951507,0.9404647946357728,0.9404647946357728,1.0,1.0,-1.6162774562835691,0.7123978137969971,0.903879702091217,0.3394529223442077,0.0,0.0,1.0,91.2801284790039,106.0,71.181396484375,-5732.7265625,490.6920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,301.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275153160095214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001294118410442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808860,293.3095092773437,297.1499938964844,293.1499938964844,0.1685925275087356,-3534.420654296875,304.1778259277344,0.6916460394859314,0.1868103146553039,0.1720258146524429,293.3133239746094,297.1499938964844,293.1499938964844,0.1490343064069748,-3378.067626953125,304.1791687011719,0.6682707667350769,0.1689141541719436,0.1644025295972824,293.20343017578125,297.1499938964844,293.1499938964844,0.373480886220932,-5104.96484375,304.1686706542969,0.8473607897758484,0.3523735404014587,0.2486004829406738,293.2522277832031,297.1499938964844,293.1499938964844,0.5140882730484009,-8844.521484375,304.14990234375,0.9228221774101256,0.4524503648281097,0.4311792254447937,293.18511962890625,297.1499938964844,293.1499938964844,0.0394962728023529,-6358.53271484375,304.15777587890625,0.474616676568985,0.0651062875986099,0.3098446130752563,287.1972961425781,291.1499938964844,271.59039306640625,270.37652587890625,283.7294006347656,293.2786865234375,287.2025146484375,1.0,0.3598600327968597,0.9396013617515564,0.9396013617515564,1.0,1.0,-1.5915446281433103,0.7007347345352173,0.8908098936080933,0.3328059315681457,0.0,0.0,1.0,98.10567474365234,94.0,88.11045837402344,-5705.89990234375,494.4999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,301.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272071599960327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001290990912821,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808920,293.3095092773437,297.1499938964844,293.1499938964844,0.1685925275087356,-3534.420654296875,304.1778259277344,0.6916460394859314,0.1868103146553039,0.1720258146524429,293.3133239746094,297.1499938964844,293.1499938964844,0.1490343064069748,-3378.067626953125,304.1791687011719,0.6682707667350769,0.1689141541719436,0.1644025295972824,293.20343017578125,297.1499938964844,293.1499938964844,0.373480886220932,-5104.96484375,304.1686706542969,0.8473607897758484,0.3523735404014587,0.2486004829406738,293.2522277832031,297.1499938964844,293.1499938964844,0.5140882730484009,-8844.521484375,304.14990234375,0.9228221774101256,0.4524503648281097,0.4311792254447937,293.18511962890625,297.1499938964844,293.1499938964844,0.0394962728023529,-6358.53271484375,304.15777587890625,0.474616676568985,0.0651062875986099,0.3098446130752563,287.1972961425781,291.1499938964844,271.59039306640625,270.37652587890625,283.7294006347656,293.2786865234375,287.2025146484375,1.0,0.3598600327968597,0.9396013617515564,0.9396013617515564,1.0,1.0,-1.5915446281433103,0.7007347345352173,0.8908098936080933,0.3328059315681457,0.0,0.0,1.0,98.10567474365234,94.0,88.11045837402344,-5705.89990234375,494.4999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,301.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272071599960327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001290990912821,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
808980,293.3130798339844,297.1499938964844,293.1499938964844,0.1625143140554428,-3432.840576171875,304.1786804199219,0.6836962699890137,0.1820394396781921,0.1677831262350082,293.3200378417969,297.1499938964844,293.1499938964844,0.1424684673547744,-3259.099365234375,304.1803894042969,0.6592804789543152,0.1634123772382736,0.159274935722351,293.2073974609375,297.1499938964844,293.1499938964844,0.3687350153923034,-5053.82080078125,304.1703491210937,0.8437483906745911,0.3502117395401001,0.2471314668655395,293.2582397460937,297.1499938964844,293.1499938964844,0.5065988302230835,-8738.01953125,304.16229248046875,0.917110025882721,0.4486332535743713,0.4274890124797821,293.1885070800781,297.1499938964844,293.1499938964844,0.0374290831387043,-6189.3857421875,304.1586303710937,0.46791473031044,0.0635246708989143,0.302869588136673,287.2688903808594,291.1499938964844,271.65142822265625,270.4228820800781,283.7699584960937,293.2837829589844,287.274658203125,1.0,0.3572728931903839,0.93873792886734,0.93873792886734,1.0,1.0,-1.565727949142456,0.6885821223258972,0.8771458864212036,0.325897216796875,0.0,0.0,1.0,98.82431030273438,82.0,98.48433685302734,-5679.22216796875,481.1429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,301.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268791258335113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287661871174,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809040,293.3130798339844,297.1499938964844,293.1499938964844,0.1625143140554428,-3432.840576171875,304.1786804199219,0.6836962699890137,0.1820394396781921,0.1677831262350082,293.3200378417969,297.1499938964844,293.1499938964844,0.1424684673547744,-3259.099365234375,304.1803894042969,0.6592804789543152,0.1634123772382736,0.159274935722351,293.2073974609375,297.1499938964844,293.1499938964844,0.3687350153923034,-5053.82080078125,304.1703491210937,0.8437483906745911,0.3502117395401001,0.2471314668655395,293.2582397460937,297.1499938964844,293.1499938964844,0.5065988302230835,-8738.01953125,304.16229248046875,0.917110025882721,0.4486332535743713,0.4274890124797821,293.1885070800781,297.1499938964844,293.1499938964844,0.0374290831387043,-6189.3857421875,304.1586303710937,0.46791473031044,0.0635246708989143,0.302869588136673,287.2688903808594,291.1499938964844,271.65142822265625,270.4228820800781,283.7699584960937,293.2837829589844,287.274658203125,1.0,0.3572728931903839,0.93873792886734,0.93873792886734,1.0,1.0,-1.565727949142456,0.6885821223258972,0.8771458864212036,0.325897216796875,0.0,0.0,1.0,98.82431030273438,82.0,98.48433685302734,-5679.22216796875,481.1429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,301.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268791258335113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287661871174,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809100,293.3144836425781,297.1499938964844,293.1499938964844,0.1594442427158355,-3381.196533203125,304.1790466308594,0.6822664141654968,0.1796984225511551,0.1656256467103958,293.3231201171875,297.1499938964844,293.1499938964844,0.1391132026910781,-3197.8232421875,304.18096923828125,0.6571010947227478,0.1606565415859222,0.1566251218318939,293.2091369628906,297.1499938964844,293.1499938964844,0.3662416338920593,-5026.9033203125,304.17120361328125,0.8447976112365723,0.3491463661193847,0.2463540583848953,293.2602233886719,297.1499938964844,293.1499938964844,0.5028372406959534,-8685.4306640625,304.1668701171875,0.9181649684906006,0.4468741118907928,0.4257539212703705,293.1898498535156,297.1499938964844,293.1499938964844,0.0363564603030681,-6101.28466796875,304.15899658203125,0.466686487197876,0.0627734810113906,0.2992215156555176,287.3066101074219,291.1499938964844,271.6812438964844,270.4453430175781,283.7897033691406,293.2857971191406,287.31256103515625,1.0,0.3543914556503296,0.938306212425232,0.938306212425232,1.0,1.0,-1.552560567855835,0.6823955178260803,0.8701650500297546,0.3223740458488464,0.0,0.0,1.0,97.41862487792967,82.0,102.36163330078124,-5666.0078125,469.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428283691406,301.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126702681183815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001285871112486,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809160,293.3156433105469,297.1499938964844,293.1499938964844,0.1563857346773147,-3329.522705078125,304.1793212890625,0.682087242603302,0.1773902177810669,0.1634659618139267,293.3259582519531,297.1499938964844,293.1499938964844,0.135746493935585,-3136.00830078125,304.18145751953125,0.6560168862342834,0.1579064726829528,0.1539454460144043,293.210693359375,297.1499938964844,293.1499938964844,0.3637005984783172,-4999.44873046875,304.1719665527344,0.8472703099250793,0.3480914533138275,0.2455597966909408,293.26177978515625,297.1499938964844,293.1499938964844,0.4990443587303161,-8632.8173828125,304.1706848144531,0.9211412668228148,0.4451709687709808,0.4240507781505584,293.19097900390625,297.1499938964844,293.1499938964844,0.0352785848081111,-6012.35986328125,304.1593322753906,0.4666818082332611,0.0620469525456428,0.2955323159694671,287.3451538085937,291.1499938964844,271.7105712890625,270.4673156738281,283.8090209960937,293.2875366210937,287.35125732421875,1.0,0.3507025837898254,0.9380115270614624,0.9380115270614624,1.0,1.0,-1.539323329925537,0.6761887073516846,0.8631346225738525,0.3188401460647583,0.0,0.0,1.0,95.18282318115234,70.0,105.43057250976562,-5652.9287109375,456.3186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242919921875,301.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265161037445068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283977762795,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809220,293.3172607421875,297.1499938964844,293.1499938964844,0.1503391116857528,-3226.68505859375,304.1796264648437,0.6849029064178467,0.172865018248558,0.1591613739728927,293.3309631347656,297.1499938964844,293.1499938964844,0.1290293484926223,-3011.6513671875,304.1821594238281,0.6565636992454529,0.1524280607700348,0.1485317796468734,293.21337890625,297.1499938964844,293.1499938964844,0.3585263192653656,-4943.46826171875,304.1732482910156,0.8559785485267639,0.3460082709789276,0.2439368367195129,293.2640686035156,297.1499938964844,293.1499938964844,0.4913692772388458,-8527.216796875,304.1765441894531,0.9320719838142396,0.4418752193450928,0.4206938445568084,293.1927185058594,297.1499938964844,293.1499938964844,0.0331374332308769,-5834.01318359375,304.1597900390625,0.4697310030460357,0.0606584548950195,0.2881123721599579,287.42401123046875,291.1499938964844,271.7676086425781,270.5096130371094,283.84649658203125,293.290283203125,287.430419921875,1.0,0.3414285480976105,0.9374220371246338,0.9374220371246338,1.0,1.0,-1.5127698183059692,0.6637608408927917,0.8490090370178223,0.3117606937885284,0.0,0.0,1.0,88.85824584960938,58.0,109.7404556274414,-5627.123046875,425.1992492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,302.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261090189218521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001279846183024,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809280,293.3172607421875,297.1499938964844,293.1499938964844,0.1503391116857528,-3226.68505859375,304.1796264648437,0.6849029064178467,0.172865018248558,0.1591613739728927,293.3309631347656,297.1499938964844,293.1499938964844,0.1290293484926223,-3011.6513671875,304.1821594238281,0.6565636992454529,0.1524280607700348,0.1485317796468734,293.21337890625,297.1499938964844,293.1499938964844,0.3585263192653656,-4943.46826171875,304.1732482910156,0.8559785485267639,0.3460082709789276,0.2439368367195129,293.2640686035156,297.1499938964844,293.1499938964844,0.4913692772388458,-8527.216796875,304.1765441894531,0.9320719838142396,0.4418752193450928,0.4206938445568084,293.1927185058594,297.1499938964844,293.1499938964844,0.0331374332308769,-5834.01318359375,304.1597900390625,0.4697310030460357,0.0606584548950195,0.2881123721599579,287.42401123046875,291.1499938964844,271.7676086425781,270.5096130371094,283.84649658203125,293.290283203125,287.430419921875,1.0,0.3414285480976105,0.9374220371246338,0.9374220371246338,1.0,1.0,-1.5127698183059692,0.6637608408927917,0.8490090370178223,0.3117606937885284,0.0,0.0,1.0,88.85824584960938,58.0,109.7404556274414,-5627.123046875,425.1992492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,302.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261090189218521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001279846183024,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809340,293.3181457519531,297.1499938964844,293.1499938964844,0.144415020942688,-3125.015380859375,304.1796264648437,0.6915305852890015,0.1684453934431076,0.1548916399478912,293.33526611328125,297.1499938964844,293.1499938964844,0.1223785802721977,-2887.1015625,304.1825256347656,0.660332441329956,0.1469730585813522,0.1430743485689163,293.215576171875,297.1499938964844,293.1499938964844,0.3532850444316864,-4886.64892578125,304.1742248535156,0.8695285320281982,0.343953013420105,0.2422850430011749,293.2655639648437,297.1499938964844,293.1499938964844,0.4836164116859436,-8421.25390625,304.1805725097656,0.9486719369888306,0.4386777579784393,0.4173744320869446,293.1938781738281,297.1499938964844,293.1499938964844,0.0310471709817647,-5656.7431640625,304.1600036621094,0.4757783412933349,0.059338841587305,0.2807065844535827,287.5045166015625,291.1499938964844,271.8222351074219,270.54949951171875,283.8824157714844,293.29229736328125,287.5111389160156,1.0,0.3302358090877533,0.9368325471878052,0.9368325471878052,1.0,1.0,-1.486233472824097,0.6513708233833313,0.8348627090454102,0.3046990036964416,0.0,0.0,1.0,80.8404769897461,46.0,112.35649871826172,-5601.6953125,390.7422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519226074219,302.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256541013717651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001275229296879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809400,293.3181457519531,297.1499938964844,293.1499938964844,0.144415020942688,-3125.015380859375,304.1796264648437,0.6915305852890015,0.1684453934431076,0.1548916399478912,293.33526611328125,297.1499938964844,293.1499938964844,0.1223785802721977,-2887.1015625,304.1825256347656,0.660332441329956,0.1469730585813522,0.1430743485689163,293.215576171875,297.1499938964844,293.1499938964844,0.3532850444316864,-4886.64892578125,304.1742248535156,0.8695285320281982,0.343953013420105,0.2422850430011749,293.2655639648437,297.1499938964844,293.1499938964844,0.4836164116859436,-8421.25390625,304.1805725097656,0.9486719369888306,0.4386777579784393,0.4173744320869446,293.1938781738281,297.1499938964844,293.1499938964844,0.0310471709817647,-5656.7431640625,304.1600036621094,0.4757783412933349,0.059338841587305,0.2807065844535827,287.5045166015625,291.1499938964844,271.8222351074219,270.54949951171875,283.8824157714844,293.29229736328125,287.5111389160156,1.0,0.3302358090877533,0.9368325471878052,0.9368325471878052,1.0,1.0,-1.486233472824097,0.6513708233833313,0.8348627090454102,0.3046990036964416,0.0,0.0,1.0,80.8404769897461,46.0,112.35649871826172,-5601.6953125,390.7422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519226074219,302.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256541013717651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001275229296879,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809460,293.3185119628906,297.1499938964844,293.1499938964844,0.1386322975158691,-3024.846923828125,304.17938232421875,0.7019620537757874,0.1641141325235366,0.1506653875112533,293.3389587402344,297.1499938964844,293.1499938964844,0.1158241331577301,-2762.875,304.1825866699219,0.6673903465270996,0.1415306776762008,0.1375899165868759,293.2174072265625,297.1499938964844,293.1499938964844,0.3480269908905029,-4829.509765625,304.1748962402344,0.8883035182952881,0.3419188261032104,0.2406186610460281,293.2665710449219,297.1499938964844,293.1499938964844,0.4758442342281341,-8315.3505859375,304.1833190917969,0.9694443345069884,0.435546338558197,0.4140818417072296,293.19464111328125,297.1499938964844,293.1499938964844,0.0290310028940439,-5481.52685546875,304.1600341796875,0.4839683771133423,0.0580688193440437,0.2733493447303772,287.5859375,291.1499938964844,271.8741760253906,270.58673095703125,283.9166564941406,293.29376220703125,287.5927429199219,1.0,0.3176241219043731,0.936335027217865,0.936335027217865,1.0,1.0,-1.4597901105880735,0.6390581130981445,0.8207319974899292,0.2976806759834289,0.0,0.0,1.0,71.79650115966797,34.0,113.85054779052734,-5576.5029296875,354.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25982666015625,302.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251519620418548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270133361686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809520,293.3185119628906,297.1499938964844,293.1499938964844,0.1386322975158691,-3024.846923828125,304.17938232421875,0.7019620537757874,0.1641141325235366,0.1506653875112533,293.3389587402344,297.1499938964844,293.1499938964844,0.1158241331577301,-2762.875,304.1825866699219,0.6673903465270996,0.1415306776762008,0.1375899165868759,293.2174072265625,297.1499938964844,293.1499938964844,0.3480269908905029,-4829.509765625,304.1748962402344,0.8883035182952881,0.3419188261032104,0.2406186610460281,293.2665710449219,297.1499938964844,293.1499938964844,0.4758442342281341,-8315.3505859375,304.1833190917969,0.9694443345069884,0.435546338558197,0.4140818417072296,293.19464111328125,297.1499938964844,293.1499938964844,0.0290310028940439,-5481.52685546875,304.1600341796875,0.4839683771133423,0.0580688193440437,0.2733493447303772,287.5859375,291.1499938964844,271.8741760253906,270.58673095703125,283.9166564941406,293.29376220703125,287.5927429199219,1.0,0.3176241219043731,0.936335027217865,0.936335027217865,1.0,1.0,-1.4597901105880735,0.6390581130981445,0.8207319974899292,0.2976806759834289,0.0,0.0,1.0,71.79650115966797,34.0,113.85054779052734,-5576.5029296875,354.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25982666015625,302.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251519620418548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001270133361686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809580,293.31842041015625,297.1499938964844,293.1499938964844,0.1330001652240753,-2926.35888671875,304.178955078125,0.7164031863212585,0.1598595976829528,0.1464867442846298,293.3421630859375,297.1499938964844,293.1499938964844,0.1093811988830566,-2639.226806640625,304.1824645996094,0.6784700155258179,0.1360914409160614,0.1320854872465133,293.2189636230469,297.1499938964844,293.1499938964844,0.3427824079990387,-4772.353515625,304.17535400390625,0.9138424396514891,0.3398982584476471,0.2389449924230575,293.2672119140625,297.1499938964844,293.1499938964844,0.4680938720703125,-8209.8564453125,304.18511962890625,0.9923405051231384,0.432464599609375,0.4108144044876098,293.1951599121094,297.1499938964844,293.1499938964844,0.027103267610073,-5308.72607421875,304.1598815917969,0.4946196675300598,0.0568342842161655,0.2660498023033142,287.6678161621094,291.1499938964844,271.9231872558594,270.6210632324219,283.9492492675781,293.2948303222656,287.6747436523437,1.0,0.3038786351680755,0.93583744764328,0.93583744764328,1.0,1.0,-1.433465838432312,0.6268316507339478,0.8066341876983643,0.2907110154628753,0.0,0.0,1.0,62.144561767578125,25.0,114.62371063232422,-5551.37451171875,318.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,302.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246059611439704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264592137886,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809640,293.31842041015625,297.1499938964844,293.1499938964844,0.1330001652240753,-2926.35888671875,304.178955078125,0.7164031863212585,0.1598595976829528,0.1464867442846298,293.3421630859375,297.1499938964844,293.1499938964844,0.1093811988830566,-2639.226806640625,304.1824645996094,0.6784700155258179,0.1360914409160614,0.1320854872465133,293.2189636230469,297.1499938964844,293.1499938964844,0.3427824079990387,-4772.353515625,304.17535400390625,0.9138424396514891,0.3398982584476471,0.2389449924230575,293.2672119140625,297.1499938964844,293.1499938964844,0.4680938720703125,-8209.8564453125,304.18511962890625,0.9923405051231384,0.432464599609375,0.4108144044876098,293.1951599121094,297.1499938964844,293.1499938964844,0.027103267610073,-5308.72607421875,304.1598815917969,0.4946196675300598,0.0568342842161655,0.2660498023033142,287.6678161621094,291.1499938964844,271.9231872558594,270.6210632324219,283.9492492675781,293.2948303222656,287.6747436523437,1.0,0.3038786351680755,0.93583744764328,0.93583744764328,1.0,1.0,-1.433465838432312,0.6268316507339478,0.8066341876983643,0.2907110154628753,0.0,0.0,1.0,62.144561767578125,25.0,114.62371063232422,-5551.37451171875,318.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,302.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246059611439704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264592137886,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809700,293.3182373046875,297.1499938964844,293.1499938964844,0.1302677989006042,-2878.23388671875,304.1786804199219,0.7232053875923157,0.1577650904655456,0.1444432735443115,293.3435974121094,297.1499938964844,293.1499938964844,0.106230117380619,-2578.1669921875,304.1822814941406,0.6840502619743347,0.1333783864974975,0.1293559968471527,293.2196044921875,297.1499938964844,293.1499938964844,0.3401958346366882,-4744.10791015625,304.1754455566406,0.9282503724098206,0.3388980627059936,0.2381277531385421,293.2667541503906,297.1499938964844,293.1499938964844,0.4600438475608825,-8093.16357421875,304.1938171386719,0.9990000128746032,0.4310674965381622,0.405656635761261,293.1953125,297.1499938964844,293.1499938964844,0.0262043699622154,-5225.83837890625,304.15972900390625,0.5000658631324768,0.0562349893152713,0.262559711933136,287.7091064453125,291.1499938964844,271.946533203125,270.6370544433594,283.9664001464844,293.2951354980469,287.71636962890625,1.0,0.2969792187213897,0.9355886578559875,0.9355886578559875,1.0,1.0,-1.416637897491455,0.6189958453178406,0.7976420521736145,0.2863893210887909,0.0,0.0,1.0,57.82093048095703,25.0,116.56087493896484,-5535.4365234375,300.6412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733154296875,302.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243179813027381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001261669531231,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
