time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809760,293.31793212890625,297.1499938964844,293.1499938964844,0.1275576800107956,-2830.137451171875,304.1783752441406,0.7280497550964355,0.1556935459375381,0.1424657851457595,293.3448486328125,297.1499938964844,293.1499938964844,0.1031089648604393,-2517.158203125,304.1820983886719,0.6875833868980408,0.1306763440370559,0.1266821026802063,293.2201538085937,297.1499938964844,293.1499938964844,0.3374884724617004,-4714.34716796875,304.1757507324219,0.9398531913757324,0.3379071950912475,0.2373523116111755,293.2581481933594,297.1499938964844,293.1499938964844,0.4395508170127868,-7800.37158203125,304.2230224609375,0.9990000128746032,0.4312648177146911,0.3915698230266571,293.1952819824219,297.1499938964844,293.1499938964844,0.0253720413893461,-5146.78369140625,304.15948486328125,0.5042790770530701,0.0556631460785865,0.259382426738739,287.75811767578125,291.1499938964844,271.9690246582031,270.6522521972656,283.9860534667969,293.2936706542969,287.7678527832031,1.0,0.2896905541419983,0.9353917241096495,0.9353917241096495,1.0,1.0,-1.3891533613204956,0.6062911748886108,0.7828621864318848,0.2791781425476074,0.0,0.0,1.0,54.35477828979492,25.0,133.56097412109375,-5510.30126953125,280.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,302.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240125074982643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001258569245692,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809820,293.31756591796875,297.1499938964844,293.1499938964844,0.1221188753843307,-2732.6630859375,304.177978515625,0.7350069284439087,0.1515121608972549,0.138552725315094,293.3475646972656,297.1499938964844,293.1499938964844,0.0968705713748931,-2393.769775390625,304.1817932128906,0.6914221048355103,0.1251914203166961,0.1213416531682014,293.2216186523437,297.1499938964844,293.1499938964844,0.3317057192325592,-4650.3662109375,304.1767883300781,0.958126962184906,0.3358376324176788,0.2358016520738601,293.2217102050781,297.1499938964844,293.1499938964844,0.4056870937347412,-7316.96484375,304.2543334960937,0.9990000128746032,0.4358801543712616,0.3692486882209778,293.1952514648437,297.1499938964844,293.1499938964844,0.0238067004829645,-4992.109375,304.158935546875,0.5109450221061707,0.0545245446264743,0.2534094452857971,287.875,291.1499938964844,272.0113830566406,270.6800231933594,284.0195617675781,293.2886962890625,287.8856506347656,1.0,0.2780327498912811,0.934997856616974,0.934997856616974,1.0,1.0,-1.3422120809555054,0.5846980810165405,0.7575140595436096,0.2668384611606598,0.0,0.0,1.0,49.0446662902832,43.0,156.85928344726562,-5467.21484375,249.2068786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,302.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233047246932983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001251386129297,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809880,293.31756591796875,297.1499938964844,293.1499938964844,0.1221188753843307,-2732.6630859375,304.177978515625,0.7350069284439087,0.1515121608972549,0.138552725315094,293.3475646972656,297.1499938964844,293.1499938964844,0.0968705713748931,-2393.769775390625,304.1817932128906,0.6914221048355103,0.1251914203166961,0.1213416531682014,293.2216186523437,297.1499938964844,293.1499938964844,0.3317057192325592,-4650.3662109375,304.1767883300781,0.958126962184906,0.3358376324176788,0.2358016520738601,293.2217102050781,297.1499938964844,293.1499938964844,0.4056870937347412,-7316.96484375,304.2543334960937,0.9990000128746032,0.4358801543712616,0.3692486882209778,293.1952514648437,297.1499938964844,293.1499938964844,0.0238067004829645,-4992.109375,304.158935546875,0.5109450221061707,0.0545245446264743,0.2534094452857971,287.875,291.1499938964844,272.0113830566406,270.6800231933594,284.0195617675781,293.2886962890625,287.8856506347656,1.0,0.2780327498912811,0.934997856616974,0.934997856616974,1.0,1.0,-1.3422120809555054,0.5846980810165405,0.7575140595436096,0.2668384611606598,0.0,0.0,1.0,49.0446662902832,43.0,156.85928344726562,-5467.21484375,249.2068786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,302.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233047246932983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001251386129297,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
809940,293.3175354003906,297.1499938964844,293.1499938964844,0.1170117631554603,-2640.392333984375,304.1771545410156,0.7296037077903748,0.1472740322351455,0.1347543001174926,293.3505554199219,297.1499938964844,293.1499938964844,0.0908922180533409,-2274.648193359375,304.18115234375,0.6814868450164795,0.1195825040340423,0.1160596013069152,293.2234191894531,297.1499938964844,293.1499938964844,0.3263115882873535,-4590.75048828125,304.1767883300781,0.9572691917419434,0.3336541354656219,0.2342966943979263,293.1880187988281,297.1499938964844,293.1499938964844,0.3986015021800995,-7230.26953125,304.2300109863281,0.9990000128746032,0.4409436881542206,0.3678214251995086,293.195556640625,297.1499938964844,293.1499938964844,0.0224732737988233,-4854.8330078125,304.1581726074219,0.5076200366020203,0.0533166266977787,0.2480614781379699,287.9817199707031,291.1499938964844,272.04998779296875,270.70416259765625,284.04443359375,293.2891845703125,287.98992919921875,1.0,0.2755836844444275,0.934603989124298,0.934603989124298,1.0,1.0,-1.3213567733764648,0.5751727223396301,0.7461840510368347,0.2612462043762207,0.0,0.0,1.0,48.42630386352539,61.0,142.5098419189453,-5447.62548828125,239.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,302.4432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225001513957977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243220758624,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810000,293.3175354003906,297.1499938964844,293.1499938964844,0.1170117631554603,-2640.392333984375,304.1771545410156,0.7296037077903748,0.1472740322351455,0.1347543001174926,293.3505554199219,297.1499938964844,293.1499938964844,0.0908922180533409,-2274.648193359375,304.18115234375,0.6814868450164795,0.1195825040340423,0.1160596013069152,293.2234191894531,297.1499938964844,293.1499938964844,0.3263115882873535,-4590.75048828125,304.1767883300781,0.9572691917419434,0.3336541354656219,0.2342966943979263,293.1880187988281,297.1499938964844,293.1499938964844,0.3986015021800995,-7230.26953125,304.2300109863281,0.9990000128746032,0.4409436881542206,0.3678214251995086,293.195556640625,297.1499938964844,293.1499938964844,0.0224732737988233,-4854.8330078125,304.1581726074219,0.5076200366020203,0.0533166266977787,0.2480614781379699,287.9817199707031,291.1499938964844,272.04998779296875,270.70416259765625,284.04443359375,293.2891845703125,287.98992919921875,1.0,0.2755836844444275,0.934603989124298,0.934603989124298,1.0,1.0,-1.3213567733764648,0.5751727223396301,0.7461840510368347,0.2612462043762207,0.0,0.0,1.0,48.42630386352539,61.0,142.5098419189453,-5447.62548828125,239.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,302.4432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225001513957977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243220758624,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810060,293.31695556640625,297.1499938964844,293.1499938964844,0.1124816238880157,-2558.267333984375,304.1756286621094,0.7135844230651855,0.1431476324796676,0.1311269849538803,293.3528747558594,297.1499938964844,293.1499938964844,0.0853302925825119,-2164.223876953125,304.1800231933594,0.6606400609016418,0.1140289381146431,0.1108995825052261,293.224609375,297.1499938964844,293.1499938964844,0.3220043480396271,-4543.6455078125,304.17498779296875,0.9400270581245422,0.3315499722957611,0.2328984439373016,293.1871643066406,297.1499938964844,293.1499938964844,0.4153382778167724,-7491.62841796875,304.1749572753906,0.9990000128746032,0.4402336478233337,0.3840363323688507,293.19561767578125,297.1499938964844,293.1499938964844,0.0214114934206008,-4741.265625,304.1571960449219,0.4962441027164459,0.0521459579467773,0.2432819604873657,288.05157470703125,291.1499938964844,272.086669921875,270.7260131835937,284.0595397949219,293.2887878417969,288.0560913085937,1.0,0.2802563905715942,0.934455633163452,0.934455633163452,1.0,1.0,-1.322847604751587,0.5758799910545349,0.746967613697052,0.2615362405776977,0.0,0.0,1.0,51.704349517822266,64.0,98.4349136352539,-5447.8447265625,247.7281036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,302.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217173710465431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001235276577062,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810120,293.31695556640625,297.1499938964844,293.1499938964844,0.1124816238880157,-2558.267333984375,304.1756286621094,0.7135844230651855,0.1431476324796676,0.1311269849538803,293.3528747558594,297.1499938964844,293.1499938964844,0.0853302925825119,-2164.223876953125,304.1800231933594,0.6606400609016418,0.1140289381146431,0.1108995825052261,293.224609375,297.1499938964844,293.1499938964844,0.3220043480396271,-4543.6455078125,304.17498779296875,0.9400270581245422,0.3315499722957611,0.2328984439373016,293.1871643066406,297.1499938964844,293.1499938964844,0.4153382778167724,-7491.62841796875,304.1749572753906,0.9990000128746032,0.4402336478233337,0.3840363323688507,293.19561767578125,297.1499938964844,293.1499938964844,0.0214114934206008,-4741.265625,304.1571960449219,0.4962441027164459,0.0521459579467773,0.2432819604873657,288.05157470703125,291.1499938964844,272.086669921875,270.7260131835937,284.0595397949219,293.2887878417969,288.0560913085937,1.0,0.2802563905715942,0.934455633163452,0.934455633163452,1.0,1.0,-1.322847604751587,0.5758799910545349,0.746967613697052,0.2615362405776977,0.0,0.0,1.0,51.704349517822266,64.0,98.4349136352539,-5447.8447265625,247.7281036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,302.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217173710465431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001235276577062,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810180,293.3154602050781,297.1499938964844,293.1499938964844,0.1084629297256469,-2485.173095703125,304.1737976074219,0.6969071626663208,0.1392188370227813,0.1276877522468567,293.35406494140625,297.1499938964844,293.1499938964844,0.0801292434334755,-2061.89697265625,304.1786804199219,0.6417385935783386,0.1086477786302566,0.1059075817465782,293.2248229980469,297.1499938964844,293.1499938964844,0.3186806738376617,-4507.71923828125,304.1722106933594,0.9231684803962708,0.3296177685260772,0.2316280901432037,293.2169189453125,297.1499938964844,293.1499938964844,0.4339991807937622,-7770.30322265625,304.1361083984375,0.9990000128746032,0.4332977831363678,0.4001870155334472,293.1951599121094,297.1499938964844,293.1499938964844,0.0203546416014432,-4647.68701171875,304.156494140625,0.4859367907047272,0.0510835200548172,0.2390501946210861,288.0893249511719,291.1499938964844,272.1233215332031,270.74713134765625,284.073974609375,293.28759765625,288.0922546386719,1.0,0.2845598459243774,0.9343072175979614,0.9343072175979614,1.0,1.0,-1.3255133628845217,0.5770879983901978,0.748425304889679,0.2622450292110443,0.0,0.0,1.0,55.13082504272461,67.0,61.20280838012695,-5446.5234375,256.4864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,302.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210583746433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228588662343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810240,293.3154602050781,297.1499938964844,293.1499938964844,0.1084629297256469,-2485.173095703125,304.1737976074219,0.6969071626663208,0.1392188370227813,0.1276877522468567,293.35406494140625,297.1499938964844,293.1499938964844,0.0801292434334755,-2061.89697265625,304.1786804199219,0.6417385935783386,0.1086477786302566,0.1059075817465782,293.2248229980469,297.1499938964844,293.1499938964844,0.3186806738376617,-4507.71923828125,304.1722106933594,0.9231684803962708,0.3296177685260772,0.2316280901432037,293.2169189453125,297.1499938964844,293.1499938964844,0.4339991807937622,-7770.30322265625,304.1361083984375,0.9990000128746032,0.4332977831363678,0.4001870155334472,293.1951599121094,297.1499938964844,293.1499938964844,0.0203546416014432,-4647.68701171875,304.156494140625,0.4859367907047272,0.0510835200548172,0.2390501946210861,288.0893249511719,291.1499938964844,272.1233215332031,270.74713134765625,284.073974609375,293.28759765625,288.0922546386719,1.0,0.2845598459243774,0.9343072175979614,0.9343072175979614,1.0,1.0,-1.3255133628845217,0.5770879983901978,0.748425304889679,0.2622450292110443,0.0,0.0,1.0,55.13082504272461,67.0,61.20280838012695,-5446.5234375,256.4864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,302.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210583746433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228588662343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810300,293.3145751953125,297.1499938964844,293.1499938964844,0.1065537929534912,-2450.270751953125,304.1729431152344,0.6889215111732483,0.137298509478569,0.1260145902633667,293.3544006347656,297.1499938964844,293.1499938964844,0.0775840207934379,-2012.2109375,304.1781005859375,0.6331098675727844,0.1059921160340309,0.1034523472189903,293.2247619628906,297.1499938964844,293.1499938964844,0.3171789944171905,-4491.48193359375,304.1708984375,0.9154374599456788,0.3286820948123932,0.2310204356908798,293.237060546875,297.1499938964844,293.1499938964844,0.4427396953105926,-7897.7998046875,304.1228332519531,0.9990000128746032,0.4284932315349579,0.4074530005455017,293.19488525390625,297.1499938964844,293.1499938964844,0.0200698003172874,-4603.86328125,304.1558532714844,0.4809167385101318,0.050563920289278,0.2370249181985855,288.10400390625,291.1499938964844,272.14166259765625,270.7574157714844,284.0828552246094,293.2894287109375,288.1065368652344,1.0,0.2866585254669189,0.9342330694198608,0.9342330694198608,1.0,1.0,-1.3261117935180664,0.5773542523384094,0.748757541179657,0.2624130249023437,0.0,0.0,1.0,56.81398391723633,67.0,50.01813888549805,-5444.13525390625,260.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,302.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207827404141426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001225791347678,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810360,293.31353759765625,297.1499938964844,293.1499938964844,0.1047108098864555,-2416.39453125,304.172119140625,0.6785430312156677,0.1354178637266159,0.1244120746850967,293.3545837402344,297.1499938964844,293.1499938964844,0.075081780552864,-1963.6158447265625,304.17755126953125,0.6226373910903931,0.1033713072538375,0.1010657772421836,293.2245483398437,297.1499938964844,293.1499938964844,0.3157099783420563,-4475.4931640625,304.1697692871094,0.9046165347099304,0.3277761936187744,0.2304611504077911,293.25396728515625,297.1499938964844,293.1499938964844,0.4385574758052826,-7832.7734375,304.13555908203125,0.9903179407119752,0.4240636825561523,0.4041949212551117,293.194580078125,297.1499938964844,293.1499938964844,0.0197827219963073,-4564.26611328125,304.1553039550781,0.4735442698001861,0.0500598922371864,0.2352427244186401,288.1204833984375,291.1499938964844,272.1600036621094,270.7675170898437,284.0971069335937,293.2926330566406,288.1247253417969,1.0,0.2883946001529693,0.9339293241500854,0.9339293241500854,1.0,1.0,-1.3146061897277832,0.572047770023346,0.7425584197044373,0.2594961524009704,0.0,0.0,1.0,59.36942672729492,70.0,54.09019088745117,-5429.66064453125,261.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,302.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205384582281112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223312137881,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810420,293.3116455078125,297.1499938964844,293.1499938964844,0.1009194627404213,-2345.9287109375,304.17108154296875,0.6615062355995178,0.1316536217927932,0.1212046444416046,293.35498046875,297.1499938964844,293.1499938964844,0.0699159353971481,-1864.1038818359373,304.1769714355469,0.6027071475982666,0.0981066897511482,0.0962749868631362,293.224365234375,297.1499938964844,293.1499938964844,0.312315821647644,-4437.84326171875,304.1688537597656,0.8887427449226379,0.3259243071079254,0.2293166667222976,293.2684631347656,297.1499938964844,293.1499938964844,0.4296945631504059,-7699.7568359375,304.1547241210937,0.9727250337600708,0.4184551239013672,0.3982151746749878,293.1944885253906,297.1499938964844,293.1499938964844,0.0194804333150386,-4531.79296875,304.1363220214844,0.4618161022663116,0.050000000745058,0.234684407711029,288.1747741699219,291.1499938964844,272.1966552734375,270.78729248046875,284.1220703125,293.296142578125,288.1797790527344,1.0,0.2914323210716247,0.9333219528198242,0.9333219528198242,1.0,1.0,-1.2957944869995115,0.5634384155273438,0.7323560118675232,0.2545612156391144,0.0,0.0,1.0,63.67364883422852,73.0,69.64312744140625,-5405.357421875,263.84088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,302.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200850829482078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218710967805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810480,293.3116455078125,297.1499938964844,293.1499938964844,0.1009194627404213,-2345.9287109375,304.17108154296875,0.6615062355995178,0.1316536217927932,0.1212046444416046,293.35498046875,297.1499938964844,293.1499938964844,0.0699159353971481,-1864.1038818359373,304.1769714355469,0.6027071475982666,0.0981066897511482,0.0962749868631362,293.224365234375,297.1499938964844,293.1499938964844,0.312315821647644,-4437.84326171875,304.1688537597656,0.8887427449226379,0.3259243071079254,0.2293166667222976,293.2684631347656,297.1499938964844,293.1499938964844,0.4296945631504059,-7699.7568359375,304.1547241210937,0.9727250337600708,0.4184551239013672,0.3982151746749878,293.1944885253906,297.1499938964844,293.1499938964844,0.0194804333150386,-4531.79296875,304.1363220214844,0.4618161022663116,0.050000000745058,0.234684407711029,288.1747741699219,291.1499938964844,272.1966552734375,270.78729248046875,284.1220703125,293.296142578125,288.1797790527344,1.0,0.2914323210716247,0.9333219528198242,0.9333219528198242,1.0,1.0,-1.2957944869995115,0.5634384155273438,0.7323560118675232,0.2545612156391144,0.0,0.0,1.0,63.67364883422852,73.0,69.64312744140625,-5405.357421875,263.84088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,302.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200850829482078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218710967805,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810540,293.30987548828125,297.1499938964844,293.1499938964844,0.0971952527761459,-2276.1484375,304.1702575683594,0.6475626826286316,0.1279208958148956,0.1179910227656364,293.3554077148437,297.1499938964844,293.1499938964844,0.0646539330482482,-1764.6051025390625,304.1767578125,0.5828070044517517,0.0928252935409545,0.0914360955357551,293.2242736816406,297.1499938964844,293.1499938964844,0.3089529275894165,-4400.376953125,304.1681823730469,0.8762321472167969,0.3240626752376556,0.2281361222267151,293.272216796875,297.1499938964844,293.1499938964844,0.4233883023262024,-7607.43896484375,304.1634826660156,0.9578753113746644,0.4146787226200104,0.3945179879665375,293.195556640625,297.1499938964844,293.1499938964844,0.0194087103009223,-4523.61083984375,304.1127014160156,0.4530375003814697,0.050000000745058,0.235402300953865,288.2271423339844,291.1499938964844,272.2333374023437,270.80645751953125,284.14404296875,293.2969665527344,288.2320556640625,1.0,0.2941706478595733,0.9327145218849182,0.9327145218849182,1.0,1.0,-1.281133770942688,0.5567283630371094,0.7244054079055786,0.2507438957691192,0.0,0.0,1.0,67.3603515625,76.0,71.80162048339844,-5385.33984375,266.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,302.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1196729391813278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001214528238051,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810600,293.30987548828125,297.1499938964844,293.1499938964844,0.0971952527761459,-2276.1484375,304.1702575683594,0.6475626826286316,0.1279208958148956,0.1179910227656364,293.3554077148437,297.1499938964844,293.1499938964844,0.0646539330482482,-1764.6051025390625,304.1767578125,0.5828070044517517,0.0928252935409545,0.0914360955357551,293.2242736816406,297.1499938964844,293.1499938964844,0.3089529275894165,-4400.376953125,304.1681823730469,0.8762321472167969,0.3240626752376556,0.2281361222267151,293.272216796875,297.1499938964844,293.1499938964844,0.4233883023262024,-7607.43896484375,304.1634826660156,0.9578753113746644,0.4146787226200104,0.3945179879665375,293.195556640625,297.1499938964844,293.1499938964844,0.0194087103009223,-4523.61083984375,304.1127014160156,0.4530375003814697,0.050000000745058,0.235402300953865,288.2271423339844,291.1499938964844,272.2333374023437,270.80645751953125,284.14404296875,293.2969665527344,288.2320556640625,1.0,0.2941706478595733,0.9327145218849182,0.9327145218849182,1.0,1.0,-1.281133770942688,0.5567283630371094,0.7244054079055786,0.2507438957691192,0.0,0.0,1.0,67.3603515625,76.0,71.80162048339844,-5385.33984375,266.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,302.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1196729391813278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001214528238051,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810660,293.30810546875,297.1499938964844,293.1499938964844,0.093551367521286,-2207.4736328125,304.1695861816406,0.6353563666343689,0.1242300048470497,0.114804208278656,293.3558349609375,297.1499938964844,293.1499938964844,0.0592909269034862,-1665.534423828125,304.1767883300781,0.5627856254577637,0.0875396281480789,0.0865800157189369,293.22412109375,297.1499938964844,293.1499938964844,0.3056438863277435,-4363.36572265625,304.1676330566406,0.8654106855392456,0.3222106397151947,0.2269531935453415,293.27264404296875,297.1499938964844,293.1499938964844,0.4179098904132843,-7528.56884765625,304.1680603027344,0.9441950917243958,0.4114960134029388,0.3915736973285675,293.1972045898437,297.1499938964844,293.1499938964844,0.0193304102867841,-4514.82958984375,304.08721923828125,0.4457584917545318,0.050000000745058,0.2360877245664596,288.2783203125,291.1499938964844,272.2699890136719,270.8251037597656,284.1650085449219,293.296875,288.283203125,1.0,0.296697735786438,0.932379424571991,0.932379424571991,1.0,1.0,-1.267347812652588,0.5504341721534729,0.7169135808944702,0.247180551290512,0.0,0.0,1.0,70.80614471435547,79.0,71.49314880371094,-5366.291015625,268.1848449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,302.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193036660552024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001210780537803,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810720,293.30810546875,297.1499938964844,293.1499938964844,0.093551367521286,-2207.4736328125,304.1695861816406,0.6353563666343689,0.1242300048470497,0.114804208278656,293.3558349609375,297.1499938964844,293.1499938964844,0.0592909269034862,-1665.534423828125,304.1767883300781,0.5627856254577637,0.0875396281480789,0.0865800157189369,293.22412109375,297.1499938964844,293.1499938964844,0.3056438863277435,-4363.36572265625,304.1676330566406,0.8654106855392456,0.3222106397151947,0.2269531935453415,293.27264404296875,297.1499938964844,293.1499938964844,0.4179098904132843,-7528.56884765625,304.1680603027344,0.9441950917243958,0.4114960134029388,0.3915736973285675,293.1972045898437,297.1499938964844,293.1499938964844,0.0193304102867841,-4514.82958984375,304.08721923828125,0.4457584917545318,0.050000000745058,0.2360877245664596,288.2783203125,291.1499938964844,272.2699890136719,270.8251037597656,284.1650085449219,293.296875,288.283203125,1.0,0.296697735786438,0.932379424571991,0.932379424571991,1.0,1.0,-1.267347812652588,0.5504341721534729,0.7169135808944702,0.247180551290512,0.0,0.0,1.0,70.80614471435547,79.0,71.49314880371094,-5366.291015625,268.1848449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,302.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193036660552024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001210780537803,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810780,293.3063049316406,297.1499938964844,293.1499938964844,0.0899804085493087,-2139.990966796875,304.16900634765625,0.624190628528595,0.120588980615139,0.1116543114185333,293.35614013671875,297.1499938964844,293.1499938964844,0.0538162738084793,-1567.11669921875,304.1769714355469,0.5429556369781494,0.0822626128792762,0.0817230343818664,293.22393798828125,297.1499938964844,293.1499938964844,0.3023830652236938,-4326.75634765625,304.1672058105469,0.855778157711029,0.3203714787960052,0.2257745563983917,293.27197265625,297.1499938964844,293.1499938964844,0.4127010405063629,-7454.23095703125,304.1706848144531,0.9313573241233826,0.4085240960121155,0.3888825476169586,293.1990966796875,297.1499938964844,293.1499938964844,0.0192434079945087,-4505.2314453125,304.060546875,0.4395011961460113,0.050000000745058,0.2367458790540695,288.3289489746094,291.1499938964844,272.3066711425781,270.84326171875,284.1856384277344,293.29644775390625,288.3338623046875,1.0,0.2990759313106537,0.9320443272590636,0.9320443272590636,1.0,1.0,-1.253881335258484,0.544292688369751,0.7095886468887329,0.2437160015106201,0.0,0.0,1.0,74.11475372314453,82.0,70.9546890258789,-5347.6640625,269.9776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,302.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118969514966011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001207389359478,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810840,293.3063049316406,297.1499938964844,293.1499938964844,0.0899804085493087,-2139.990966796875,304.16900634765625,0.624190628528595,0.120588980615139,0.1116543114185333,293.35614013671875,297.1499938964844,293.1499938964844,0.0538162738084793,-1567.11669921875,304.1769714355469,0.5429556369781494,0.0822626128792762,0.0817230343818664,293.22393798828125,297.1499938964844,293.1499938964844,0.3023830652236938,-4326.75634765625,304.1672058105469,0.855778157711029,0.3203714787960052,0.2257745563983917,293.27197265625,297.1499938964844,293.1499938964844,0.4127010405063629,-7454.23095703125,304.1706848144531,0.9313573241233826,0.4085240960121155,0.3888825476169586,293.1990966796875,297.1499938964844,293.1499938964844,0.0192434079945087,-4505.2314453125,304.060546875,0.4395011961460113,0.050000000745058,0.2367458790540695,288.3289489746094,291.1499938964844,272.3066711425781,270.84326171875,284.1856384277344,293.29644775390625,288.3338623046875,1.0,0.2990759313106537,0.9320443272590636,0.9320443272590636,1.0,1.0,-1.253881335258484,0.544292688369751,0.7095886468887329,0.2437160015106201,0.0,0.0,1.0,74.11475372314453,82.0,70.9546890258789,-5347.6640625,269.9776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,302.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118969514966011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001207389359478,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810900,293.3053894042969,297.1499938964844,293.1499938964844,0.088221438229084,-2106.74169921875,304.16876220703125,0.618742048740387,0.1187901049852371,0.1100966110825538,293.3562316894531,297.1499938964844,293.1499938964844,0.0510372035205364,-1518.2017822265625,304.1771240234375,0.5332918167114258,0.0796294286847114,0.0792976468801498,293.22381591796875,297.1499938964844,293.1499938964844,0.3007689416408539,-4308.58544921875,304.1670227050781,0.851320207118988,0.3194572627544403,0.2251877337694168,293.2714538574219,297.1499938964844,293.1499938964844,0.4101437926292419,-7417.85546875,304.17156982421875,0.9252700805664062,0.4070779681205749,0.3875807225704193,293.2001037597656,297.1499938964844,293.1499938964844,0.0191974192857742,-4500.18359375,304.046875,0.4366770386695862,0.050000000745058,0.2370679229497909,288.3541564941406,291.1499938964844,272.32501220703125,270.8522033691406,284.1958923339844,293.29620361328125,288.3591003417969,1.0,0.3002225756645202,0.9318767786026,0.9318767786026,1.0,1.0,-1.247219800949097,0.5412569046020508,0.7059628963470459,0.2420083880424499,0.0,0.0,1.0,75.7335433959961,82.0,70.7724380493164,-5338.47900390625,270.7991027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,302.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188125610351562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001205796434078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
810960,293.304443359375,297.1499938964844,293.1499938964844,0.0864791572093963,-2073.831298828125,304.16851806640625,0.6131948828697205,0.1170065551996231,0.1085514351725578,293.3563232421875,297.1499938964844,293.1499938964844,0.0482327938079834,-1469.492431640625,304.17730712890625,0.5239025354385376,0.0770007297396659,0.076875165104866,293.22369384765625,297.1499938964844,293.1499938964844,0.2991648614406585,-4290.49560546875,304.1668395996094,0.8470647931098938,0.3185466229915619,0.2246028333902359,293.2709045410156,297.1499938964844,293.1499938964844,0.4076076447963714,-7381.8173828125,304.1722412109375,0.9194329380989076,0.4056495726108551,0.3862968981266022,293.2011413574219,297.1499938964844,293.1499938964844,0.0191500149667263,-4494.98779296875,304.0329895019531,0.434025228023529,0.050000000745058,0.2373864948749542,288.3793640136719,291.1499938964844,272.34332275390625,270.86102294921875,284.20611572265625,293.2959289550781,288.38433837890625,1.0,0.3013471364974975,0.9317057132720948,0.9317057132720948,1.0,1.0,-1.2405964136123655,0.5382397770881653,0.7023565769195557,0.2403148114681244,0.0,0.0,1.0,77.3349838256836,70.0,70.66201782226562,-5329.37646484375,271.5810852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,302.6102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186604723334312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000120425291243,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811020,293.30230712890625,297.1499938964844,293.1499938964844,0.0828978791832923,-2006.321044921875,304.1683044433594,0.6082341074943542,0.1135269999504089,0.1053630039095878,293.3562316894531,297.1499938964844,293.1499938964844,0.0424000956118106,-1369.80419921875,304.17791748046875,0.5117681622505188,0.0717902928590774,0.0718917250633239,293.2232360839844,297.1499938964844,293.1499938964844,0.2957883179187774,-4252.2314453125,304.1668701171875,0.847341775894165,0.3167696893215179,0.2233286947011947,293.26953125,297.1499938964844,293.1499938964844,0.4023728966712951,-7307.30078125,304.1735534667969,0.9193450212478638,0.402862399816513,0.3836182951927185,293.2030639648437,297.1499938964844,293.1499938964844,0.0189217887818813,-4469.19140625,304.0054626464844,0.4353876113891601,0.050000000745058,0.2372213900089264,288.4308166503906,291.1499938964844,272.3800048828125,270.8783874511719,284.2269592285156,293.295166015625,288.43609619140625,1.0,0.2981275618076324,0.9313634634017944,0.9313634634017944,1.0,1.0,-1.2258453369140625,0.5315249562263489,0.6943203806877136,0.2365666776895523,0.0,0.0,1.0,76.23554992675781,58.0,72.50225067138672,-5309.7763671875,263.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239013671875,302.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183646693825721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001201250925078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811080,293.30230712890625,297.1499938964844,293.1499938964844,0.0828978791832923,-2006.321044921875,304.1683044433594,0.6082341074943542,0.1135269999504089,0.1053630039095878,293.3562316894531,297.1499938964844,293.1499938964844,0.0424000956118106,-1369.80419921875,304.17791748046875,0.5117681622505188,0.0717902928590774,0.0718917250633239,293.2232360839844,297.1499938964844,293.1499938964844,0.2957883179187774,-4252.2314453125,304.1668701171875,0.847341775894165,0.3167696893215179,0.2233286947011947,293.26953125,297.1499938964844,293.1499938964844,0.4023728966712951,-7307.30078125,304.1735534667969,0.9193450212478638,0.402862399816513,0.3836182951927185,293.2030639648437,297.1499938964844,293.1499938964844,0.0189217887818813,-4469.19140625,304.0054626464844,0.4353876113891601,0.050000000745058,0.2372213900089264,288.4308166503906,291.1499938964844,272.3800048828125,270.8783874511719,284.2269592285156,293.295166015625,288.43609619140625,1.0,0.2981275618076324,0.9313634634017944,0.9313634634017944,1.0,1.0,-1.2258453369140625,0.5315249562263489,0.6943203806877136,0.2365666776895523,0.0,0.0,1.0,76.23554992675781,58.0,72.50225067138672,-5309.7763671875,263.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239013671875,302.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183646693825721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001201250925078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811140,293.2996520996094,297.1499938964844,293.1499938964844,0.0793137475848198,-1939.0858154296875,304.1681823730469,0.6087415814399719,0.1102041229605674,0.1021860018372535,293.35565185546875,297.1499938964844,293.1499938964844,0.0364975780248642,-1269.718505859375,304.1784362792969,0.5043095350265503,0.0666833445429802,0.0668676421046257,293.2223815917969,297.1499938964844,293.1499938964844,0.2923204898834228,-4212.765625,304.1670227050781,0.854783296585083,0.3150877356529236,0.2220207750797271,293.2677917480469,297.1499938964844,293.1499938964844,0.397032618522644,-7231.1552734375,304.1745910644531,0.928636908531189,0.4001854062080383,0.3809113204479217,293.2046203613281,297.1499938964844,293.1499938964844,0.0185954943299293,-4431.3349609375,303.97882080078125,0.4423375427722931,0.050000000745058,0.2364403754472732,288.48504638671875,291.1499938964844,272.4166564941406,270.8954772949219,284.2478332519531,293.29400634765625,288.4906311035156,1.0,0.2912753820419311,0.931021213531494,0.931021213531494,1.0,1.0,-1.2102447748184204,0.5244346261024475,0.6858101487159729,0.2326201796531677,0.0,0.0,1.0,71.83908081054688,46.0,75.74747467041016,-5289.59912109375,248.5087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,302.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180664598941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001198224490508,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811200,293.2996520996094,297.1499938964844,293.1499938964844,0.0793137475848198,-1939.0858154296875,304.1681823730469,0.6087415814399719,0.1102041229605674,0.1021860018372535,293.35565185546875,297.1499938964844,293.1499938964844,0.0364975780248642,-1269.718505859375,304.1784362792969,0.5043095350265503,0.0666833445429802,0.0668676421046257,293.2223815917969,297.1499938964844,293.1499938964844,0.2923204898834228,-4212.765625,304.1670227050781,0.854783296585083,0.3150877356529236,0.2220207750797271,293.2677917480469,297.1499938964844,293.1499938964844,0.397032618522644,-7231.1552734375,304.1745910644531,0.928636908531189,0.4001854062080383,0.3809113204479217,293.2046203613281,297.1499938964844,293.1499938964844,0.0185954943299293,-4431.3349609375,303.97882080078125,0.4423375427722931,0.050000000745058,0.2364403754472732,288.48504638671875,291.1499938964844,272.4166564941406,270.8954772949219,284.2478332519531,293.29400634765625,288.4906311035156,1.0,0.2912753820419311,0.931021213531494,0.931021213531494,1.0,1.0,-1.2102447748184204,0.5244346261024475,0.6858101487159729,0.2326201796531677,0.0,0.0,1.0,71.83908081054688,46.0,75.74747467041016,-5289.59912109375,248.5087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,302.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180664598941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001198224490508,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811260,293.2966003417969,297.1499938964844,293.1499938964844,0.0757719799876213,-1873.1221923828125,304.16802978515625,0.6136670708656311,0.1070335581898689,0.0990687608718872,293.3545837402344,297.1499938964844,293.1499938964844,0.0307725314050912,-1170.5389404296875,304.1784973144531,0.499999076128006,0.0616920851171016,0.0618680343031883,293.2212219238281,297.1499938964844,293.1499938964844,0.2888234555721283,-4172.8291015625,304.16717529296875,0.86847323179245,0.3134866654872894,0.2207112312316894,293.2657775878906,297.1499938964844,293.1499938964844,0.3916657865047455,-7154.4921875,304.1753234863281,0.9455370306968688,0.3976123631000519,0.3782210052013397,293.2056884765625,297.1499938964844,293.1499938964844,0.0182144306600093,-4385.98193359375,303.9532775878906,0.4546171128749847,0.050000000745058,0.2352665215730667,288.54156494140625,291.1499938964844,272.4533386230469,270.91229248046875,284.2685852050781,293.2924499511719,288.5474548339844,1.0,0.2817774713039398,0.9307382106781006,0.9307382106781006,1.0,1.0,-1.1942917108535769,0.5171951651573181,0.6770964860916138,0.228612333536148,0.0,0.0,1.0,65.34403991699219,34.0,78.92010498046875,-5269.33056640625,229.4342498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,302.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177536398172378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001195049771922,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811320,293.2966003417969,297.1499938964844,293.1499938964844,0.0757719799876213,-1873.1221923828125,304.16802978515625,0.6136670708656311,0.1070335581898689,0.0990687608718872,293.3545837402344,297.1499938964844,293.1499938964844,0.0307725314050912,-1170.5389404296875,304.1784973144531,0.499999076128006,0.0616920851171016,0.0618680343031883,293.2212219238281,297.1499938964844,293.1499938964844,0.2888234555721283,-4172.8291015625,304.16717529296875,0.86847323179245,0.3134866654872894,0.2207112312316894,293.2657775878906,297.1499938964844,293.1499938964844,0.3916657865047455,-7154.4921875,304.1753234863281,0.9455370306968688,0.3976123631000519,0.3782210052013397,293.2056884765625,297.1499938964844,293.1499938964844,0.0182144306600093,-4385.98193359375,303.9532775878906,0.4546171128749847,0.050000000745058,0.2352665215730667,288.54156494140625,291.1499938964844,272.4533386230469,270.91229248046875,284.2685852050781,293.2924499511719,288.5474548339844,1.0,0.2817774713039398,0.9307382106781006,0.9307382106781006,1.0,1.0,-1.1942917108535769,0.5171951651573181,0.6770964860916138,0.228612333536148,0.0,0.0,1.0,65.34403991699219,34.0,78.92010498046875,-5269.33056640625,229.4342498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,302.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177536398172378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001195049771922,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811380,293.293212890625,297.1499938964844,293.1499938964844,0.0722896605730056,-1808.85693359375,304.1678161621094,0.6224405765533447,0.1040052473545074,0.0960307940840721,293.35302734375,297.1499938964844,293.1499938964844,0.0254931822419166,-1072.96044921875,304.1777648925781,0.4984617531299591,0.0568193756043911,0.0569265447556972,293.21990966796875,297.1499938964844,293.1499938964844,0.2853226959705353,-4132.71826171875,304.16729736328125,0.8889719247817993,0.3119508922100067,0.219410091638565,293.2635192871094,297.1499938964844,293.1499938964844,0.386317104101181,-7077.921875,304.1758117675781,0.9684410691261292,0.395133763551712,0.3755682706832886,293.20635986328125,297.1499938964844,293.1499938964844,0.0178050380200147,-4335.96044921875,303.92889404296875,0.4719195663928985,0.050000000745058,0.2338390797376632,288.5999755859375,291.1499938964844,272.489990234375,270.9289245605469,284.28912353515625,293.29052734375,288.6061096191406,1.0,0.2702764272689819,0.930455207824707,0.930455207824707,1.0,1.0,-1.1782546043395996,0.5099255442619324,0.6683290004730225,0.2246127724647522,0.0,0.0,1.0,57.497825622558594,25.0,81.63358306884766,-5249.16162109375,208.0792388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,302.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174183934926986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001191647461382,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811440,293.293212890625,297.1499938964844,293.1499938964844,0.0722896605730056,-1808.85693359375,304.1678161621094,0.6224405765533447,0.1040052473545074,0.0960307940840721,293.35302734375,297.1499938964844,293.1499938964844,0.0254931822419166,-1072.96044921875,304.1777648925781,0.4984617531299591,0.0568193756043911,0.0569265447556972,293.21990966796875,297.1499938964844,293.1499938964844,0.2853226959705353,-4132.71826171875,304.16729736328125,0.8889719247817993,0.3119508922100067,0.219410091638565,293.2635192871094,297.1499938964844,293.1499938964844,0.386317104101181,-7077.921875,304.1758117675781,0.9684410691261292,0.395133763551712,0.3755682706832886,293.20635986328125,297.1499938964844,293.1499938964844,0.0178050380200147,-4335.96044921875,303.92889404296875,0.4719195663928985,0.050000000745058,0.2338390797376632,288.5999755859375,291.1499938964844,272.489990234375,270.9289245605469,284.28912353515625,293.29052734375,288.6061096191406,1.0,0.2702764272689819,0.930455207824707,0.930455207824707,1.0,1.0,-1.1782546043395996,0.5099255442619324,0.6683290004730225,0.2246127724647522,0.0,0.0,1.0,57.497825622558594,25.0,81.63358306884766,-5249.16162109375,208.0792388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,302.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174183934926986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001191647461382,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811500,293.2914428710937,297.1499938964844,293.1499938964844,0.0705842077732086,-1777.63134765625,304.1676940917969,0.6277719140052795,0.1025395840406417,0.0945550203323364,293.3521423339844,297.1499938964844,293.1499938964844,0.0231020618230104,-1025.11328125,304.17706298828125,0.4982805550098419,0.0544263496994972,0.0544951930642128,293.2192077636719,297.1499938964844,293.1499938964844,0.2835898995399475,-4112.822265625,304.16729736328125,0.901181697845459,0.3112025260925293,0.2187727242708206,293.2623596191406,297.1499938964844,293.1499938964844,0.3836731910705566,-7040.013671875,304.1759033203125,0.9803860187530518,0.3939257264137268,0.3742705285549164,293.20654296875,297.1499938964844,293.1499938964844,0.0176032856106758,-4310.802734375,303.9171142578125,0.4798963665962219,0.050000000745058,0.2331144958734512,288.6297607421875,291.1499938964844,272.5083312988281,270.9371643066406,284.29931640625,293.2894897460937,288.635986328125,1.0,0.2643561661243438,0.9303137063980104,0.9303137063980104,1.0,1.0,-1.1703720092773438,0.5063550472259521,0.6640169024467468,0.2226579934358596,0.0,0.0,1.0,53.519927978515625,25.0,82.67807006835938,-5239.26513671875,197.53628540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,302.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1172409430146217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001189846516354,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
