time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2896423339844,297.1499938964844,293.1499938964844,0.068901889026165,-1747.0037841796875,304.1675109863281,0.6338818073272705,0.1011021584272384,0.0931065753102302,293.35113525390625,297.1499938964844,293.1499938964844,0.0208689961582422,-977.7184448242188,304.1761779785156,0.4985009431838989,0.0520602576434612,0.0520906783640384,293.218505859375,297.1499938964844,293.1499938964844,0.281871885061264,-4093.067138671875,304.1672668457031,0.9155077934265136,0.3104635775089264,0.2181432992219925,293.2611694335937,297.1499938964844,293.1499938964844,0.3810552060604095,-7002.43408203125,304.17596435546875,0.9921575784683228,0.3927354514598846,0.3729912042617798,293.2066650390625,297.1499938964844,293.1499938964844,0.0174053274095058,-4285.79345703125,303.905517578125,0.4877269864082336,0.050000000745058,0.2323935031890869,288.6596984863281,291.1499938964844,272.52667236328125,270.9454040527344,284.3094482421875,293.28839111328125,288.666015625,1.0,0.2582971155643463,0.930201292037964,0.930201292037964,1.0,1.0,-1.1625906229019165,0.5028324127197266,0.6597582101821899,0.2207385748624801,0.0,0.0,1.0,49.56361770629883,25.0,83.42687225341797,-5229.4853515625,187.1994171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354431152344,302.798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1170566454529762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001187976158689,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811620,293.2860107421875,297.1499938964844,293.1499938964844,0.0656859278678894,-1688.9208984375,304.16705322265625,0.6409311890602112,0.0982977673411369,0.0903883203864097,293.3493347167969,297.1499938964844,293.1499938964844,0.0179418046027421,-909.7092895507812,304.1288452148437,0.4985216856002807,0.050000000745058,0.0488439165055751,293.2171325683594,297.1499938964844,293.1499938964844,0.2785246968269348,-4054.461181640625,304.1671142578125,0.9367413520812988,0.3090062141418457,0.2169868946075439,293.25360107421875,297.1499938964844,293.1499938964844,0.3648081123828888,-6759.58447265625,304.1957092285156,0.9990000128746032,0.3914137482643127,0.361075222492218,293.2067565917969,297.1499938964844,293.1499938964844,0.0170921459794044,-4244.93798828125,303.88287353515625,0.4983691573143005,0.050000000745058,0.2314961701631546,288.72314453125,291.1499938964844,272.5633239746094,270.9618225097656,284.3318786621094,293.2852783203125,288.7312316894531,1.0,0.2489543408155441,0.9299763441085817,0.9299763441085817,1.0,1.0,-1.1386678218841553,0.492016077041626,0.6466518044471741,0.2148932218551635,0.0,0.0,1.0,44.44801330566406,25.0,94.05711364746094,-5200.45751953125,169.8788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,302.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1166638284921646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001183989588753,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811680,293.2860107421875,297.1499938964844,293.1499938964844,0.0656859278678894,-1688.9208984375,304.16705322265625,0.6409311890602112,0.0982977673411369,0.0903883203864097,293.3493347167969,297.1499938964844,293.1499938964844,0.0179418046027421,-909.7092895507812,304.1288452148437,0.4985216856002807,0.050000000745058,0.0488439165055751,293.2171325683594,297.1499938964844,293.1499938964844,0.2785246968269348,-4054.461181640625,304.1671142578125,0.9367413520812988,0.3090062141418457,0.2169868946075439,293.25360107421875,297.1499938964844,293.1499938964844,0.3648081123828888,-6759.58447265625,304.1957092285156,0.9990000128746032,0.3914137482643127,0.361075222492218,293.2067565917969,297.1499938964844,293.1499938964844,0.0170921459794044,-4244.93798828125,303.88287353515625,0.4983691573143005,0.050000000745058,0.2314961701631546,288.72314453125,291.1499938964844,272.5633239746094,270.9618225097656,284.3318786621094,293.2852783203125,288.7312316894531,1.0,0.2489543408155441,0.9299763441085817,0.9299763441085817,1.0,1.0,-1.1386678218841553,0.492016077041626,0.6466518044471741,0.2148932218551635,0.0,0.0,1.0,44.44801330566406,25.0,94.05711364746094,-5200.45751953125,169.8788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,302.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1166638284921646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001183989588753,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811740,293.2826538085937,297.1499938964844,293.1499938964844,0.0624755658209323,-1631.45654296875,304.1667175292969,0.644817054271698,0.0955318734049797,0.087776631116867,293.3526916503906,297.1499938964844,293.1499938964844,0.0173214003443717,-895.6754150390625,304.03045654296875,0.5066509246826172,0.050000000745058,0.0486761108040809,293.216064453125,297.1499938964844,293.1499938964844,0.2749126851558685,-4012.40478515625,304.1674194335937,0.9519792795181274,0.3075202405452728,0.2158675044775009,293.2259521484375,297.1499938964844,293.1499938964844,0.3419708013534546,-6417.97998046875,304.2181091308594,0.9990000128746032,0.3943629562854767,0.3441445231437683,293.206787109375,297.1499938964844,293.1499938964844,0.016803978011012,-4205.1357421875,303.8608093261719,0.5066516399383545,0.050000000745058,0.2308993935585022,288.8039245605469,291.1499938964844,272.6000061035156,270.9782409667969,284.3542785644531,293.2812194824219,288.8130187988281,1.0,0.2412228286266327,0.929751455783844,0.929751455783844,1.0,1.0,-1.112947940826416,0.4804324805736542,0.6325154304504395,0.2086149752140045,0.0,0.0,1.0,40.91878890991211,28.0,110.05037689208984,-5169.61962890625,155.7020721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,302.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161940991878509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001179222381324,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811800,293.2826538085937,297.1499938964844,293.1499938964844,0.0624755658209323,-1631.45654296875,304.1667175292969,0.644817054271698,0.0955318734049797,0.087776631116867,293.3526916503906,297.1499938964844,293.1499938964844,0.0173214003443717,-895.6754150390625,304.03045654296875,0.5066509246826172,0.050000000745058,0.0486761108040809,293.216064453125,297.1499938964844,293.1499938964844,0.2749126851558685,-4012.40478515625,304.1674194335937,0.9519792795181274,0.3075202405452728,0.2158675044775009,293.2259521484375,297.1499938964844,293.1499938964844,0.3419708013534546,-6417.97998046875,304.2181091308594,0.9990000128746032,0.3943629562854767,0.3441445231437683,293.206787109375,297.1499938964844,293.1499938964844,0.016803978011012,-4205.1357421875,303.8608093261719,0.5066516399383545,0.050000000745058,0.2308993935585022,288.8039245605469,291.1499938964844,272.6000061035156,270.9782409667969,284.3542785644531,293.2812194824219,288.8130187988281,1.0,0.2412228286266327,0.929751455783844,0.929751455783844,1.0,1.0,-1.112947940826416,0.4804324805736542,0.6325154304504395,0.2086149752140045,0.0,0.0,1.0,40.91878890991211,28.0,110.05037689208984,-5169.61962890625,155.7020721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,302.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161940991878509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001179222381324,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811860,293.2795104980469,297.1499938964844,293.1499938964844,0.059332475066185,-1575.9493408203125,304.1663818359375,0.6456261277198792,0.092811644077301,0.0852457508444786,293.3607177734375,297.1499938964844,293.1499938964844,0.016757259145379,-882.705810546875,303.9183654785156,0.5126583576202393,0.050000000745058,0.0485963635146617,293.2152709960937,297.1499938964844,293.1499938964844,0.271336168050766,-3970.651611328125,304.1675720214844,0.961499273777008,0.3060110211372375,0.2147621512413025,293.19073486328125,297.1499938964844,293.1499938964844,0.3257513046264648,-6177.47119140625,304.2220153808594,0.9990000128746032,0.3995779454708099,0.3329383134841919,293.2070007324219,297.1499938964844,293.1499938964844,0.0165501832962036,-4169.1552734375,303.8384094238281,0.5126583576202393,0.050000000745058,0.2305202335119247,288.8858337402344,291.1499938964844,272.6366577148437,270.99468994140625,284.37890625,293.2850341796875,288.8946533203125,1.0,0.2360761612653732,0.9296695590019226,0.9296695590019226,1.0,1.0,-1.094578742980957,0.4721660017967224,0.6224128007888794,0.2042058557271957,0.0,0.0,1.0,38.6551513671875,46.0,112.4643096923828,-5146.42724609375,146.39878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615966796875,302.9895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156483218073844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001173683413071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811920,293.2795104980469,297.1499938964844,293.1499938964844,0.059332475066185,-1575.9493408203125,304.1663818359375,0.6456261277198792,0.092811644077301,0.0852457508444786,293.3607177734375,297.1499938964844,293.1499938964844,0.016757259145379,-882.705810546875,303.9183654785156,0.5126583576202393,0.050000000745058,0.0485963635146617,293.2152709960937,297.1499938964844,293.1499938964844,0.271336168050766,-3970.651611328125,304.1675720214844,0.961499273777008,0.3060110211372375,0.2147621512413025,293.19073486328125,297.1499938964844,293.1499938964844,0.3257513046264648,-6177.47119140625,304.2220153808594,0.9990000128746032,0.3995779454708099,0.3329383134841919,293.2070007324219,297.1499938964844,293.1499938964844,0.0165501832962036,-4169.1552734375,303.8384094238281,0.5126583576202393,0.050000000745058,0.2305202335119247,288.8858337402344,291.1499938964844,272.6366577148437,270.99468994140625,284.37890625,293.2850341796875,288.8946533203125,1.0,0.2360761612653732,0.9296695590019226,0.9296695590019226,1.0,1.0,-1.094578742980957,0.4721660017967224,0.6224128007888794,0.2042058557271957,0.0,0.0,1.0,38.6551513671875,46.0,112.4643096923828,-5146.42724609375,146.39878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615966796875,302.9895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156483218073844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001173683413071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
811980,293.27667236328125,297.1499938964844,293.1499938964844,0.0564154461026191,-1525.31982421875,304.165771484375,0.6355342268943787,0.0901029407978057,0.0828602984547615,293.37164306640625,297.1499938964844,293.1499938964844,0.0162954796105623,-872.4843139648438,303.7956237792969,0.5088630318641663,0.050000000745058,0.0486459136009216,293.2147827148437,297.1499938964844,293.1499938964844,0.2682364583015442,-3934.642578125,304.1668395996094,0.9528090357780457,0.3044565618038177,0.2137270867824554,293.1698303222656,297.1499938964844,293.1499938964844,0.3308430314064026,-6266.29931640625,304.1885986328125,0.9990000128746032,0.4028523862361908,0.3399184346199035,293.20758056640625,297.1499938964844,293.1499938964844,0.0164064094424247,-4148.6103515625,303.8145446777344,0.5088630318641663,0.050000000745058,0.2307552844285965,288.9521484375,291.1499938964844,272.67333984375,271.0112609863281,284.3998413085937,293.2950134277344,288.9571228027344,1.0,0.2391750067472458,0.9295876622200012,0.9295876622200012,1.0,1.0,-1.0991812944412231,0.4742121398448944,0.6249691843986511,0.2053594440221786,0.0,0.0,1.0,39.96992111206055,64.0,84.77922058105469,-5149.65185546875,150.1043243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27130126953125,303.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1150828599929809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001167944719782,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812040,293.27667236328125,297.1499938964844,293.1499938964844,0.0564154461026191,-1525.31982421875,304.165771484375,0.6355342268943787,0.0901029407978057,0.0828602984547615,293.37164306640625,297.1499938964844,293.1499938964844,0.0162954796105623,-872.4843139648438,303.7956237792969,0.5088630318641663,0.050000000745058,0.0486459136009216,293.2147827148437,297.1499938964844,293.1499938964844,0.2682364583015442,-3934.642578125,304.1668395996094,0.9528090357780457,0.3044565618038177,0.2137270867824554,293.1698303222656,297.1499938964844,293.1499938964844,0.3308430314064026,-6266.29931640625,304.1885986328125,0.9990000128746032,0.4028523862361908,0.3399184346199035,293.20758056640625,297.1499938964844,293.1499938964844,0.0164064094424247,-4148.6103515625,303.8145446777344,0.5088630318641663,0.050000000745058,0.2307552844285965,288.9521484375,291.1499938964844,272.67333984375,271.0112609863281,284.3998413085937,293.2950134277344,288.9571228027344,1.0,0.2391750067472458,0.9295876622200012,0.9295876622200012,1.0,1.0,-1.0991812944412231,0.4742121398448944,0.6249691843986511,0.2053594440221786,0.0,0.0,1.0,39.96992111206055,64.0,84.77922058105469,-5149.65185546875,150.1043243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27130126953125,303.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1150828599929809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001167944719782,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812100,293.2754211425781,297.1499938964844,293.1499938964844,0.0550815388560295,-1502.585693359375,304.1653137207031,0.6272048950195312,0.0887482017278671,0.0817101225256919,293.3778381347656,297.1499938964844,293.1499938964844,0.0161140896379947,-868.9523315429688,303.73046875,0.5038845539093018,0.050000000745058,0.048716340214014,293.2146301269531,297.1499938964844,293.1499938964844,0.2670678794384002,-3921.30615234375,304.1658935546875,0.9420738816261292,0.3036647737026214,0.2132309973239898,293.1729736328125,297.1499938964844,293.1499938964844,0.341061383485794,-6427.4931640625,304.1629333496094,0.9990000128746032,0.4019924402236938,0.3496062457561493,293.2081604003906,297.1499938964844,293.1499938964844,0.0163859073072671,-4146.50146484375,303.80126953125,0.5038845539093018,0.050000000745058,0.2310893386602401,288.9687805175781,291.1499938964844,272.6916809082031,271.01959228515625,284.4061279296875,293.29718017578125,288.9710388183594,1.0,0.2432560920715332,0.9295466542243958,0.9295466542243958,1.0,1.0,-1.109315276145935,0.4787444174289703,0.6305708885192871,0.2078590393066406,0.0,0.0,1.0,41.886600494384766,64.0,58.15933227539063,-5160.0439453125,156.51487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,302.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148351728916168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001165431021945,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812160,293.2742919921875,297.1499938964844,293.1499938964844,0.0538299195468425,-1481.536376953125,304.1648254394531,0.6172030568122864,0.0873828530311584,0.0805825516581535,293.3844909667969,297.1499938964844,293.1499938964844,0.0159631427377462,-866.4763793945312,303.6625671386719,0.4976383149623871,0.050000000745058,0.0488143041729927,293.21453857421875,297.1499938964844,293.1499938964844,0.2661813497543335,-3911.420166015625,304.16461181640625,0.9280229806900024,0.3028646409511566,0.2127493768930435,293.1864929199219,297.1499938964844,293.1499938964844,0.3556499481201172,-6653.46923828125,304.1340637207031,0.9990000128746032,0.3990571796894073,0.3626534044742584,293.2090759277344,297.1499938964844,293.1499938964844,0.0163978971540927,-4149.82080078125,303.7865600585937,0.4976383149623871,0.050000000745058,0.2315540313720703,288.9728088378906,291.1499938964844,272.7099914550781,271.0279846191406,284.4098205566406,293.2972106933594,288.9722595214844,1.0,0.2487878501415252,0.929409384727478,0.929409384727478,1.0,1.0,-1.1237163543701172,0.4851970374584198,0.638519287109375,0.2114052027463913,0.0,0.0,1.0,44.55877685546875,67.0,26.969144821166992,-5174.69140625,165.7064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146336495876312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001163385823019,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812220,293.27252197265625,297.1499938964844,293.1499938964844,0.0513842739164829,-1441.0224609375,304.1639709472656,0.5951733589172363,0.0845946669578552,0.0782992541790008,293.3990783691406,297.1499938964844,293.1499938964844,0.015687134116888,-862.6365966796875,303.5182189941406,0.48563152551651,0.050000000745058,0.049031626433134,293.2142333984375,297.1499938964844,293.1499938964844,0.2649019956588745,-3897.56396484375,304.1618957519531,0.9015938639640808,0.3012921810150146,0.211806446313858,293.2299194335937,297.1499938964844,293.1499938964844,0.3670440018177032,-6821.25,304.1234130859375,0.9877740144729614,0.3893198072910309,0.3715268969535827,293.2115783691406,297.1499938964844,293.1499938964844,0.0164598282426595,-4163.50537109375,303.7537841796875,0.48563152551651,0.050000000745058,0.232584923505783,288.95660400390625,291.1499938964844,272.7466735839844,271.044921875,284.42755126953125,293.30322265625,288.9561767578125,1.0,0.257095605134964,0.929134726524353,0.929134726524353,1.0,1.0,-1.1322427988052368,0.4889418184757232,0.6433009505271912,0.2137084454298019,0.0,0.0,1.0,50.182106018066406,70.0,-4.21368932723999,-5176.888671875,178.99305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,302.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143997237086296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001161011750809,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812280,293.27252197265625,297.1499938964844,293.1499938964844,0.0513842739164829,-1441.0224609375,304.1639709472656,0.5951733589172363,0.0845946669578552,0.0782992541790008,293.3990783691406,297.1499938964844,293.1499938964844,0.015687134116888,-862.6365966796875,303.5182189941406,0.48563152551651,0.050000000745058,0.049031626433134,293.2142333984375,297.1499938964844,293.1499938964844,0.2649019956588745,-3897.56396484375,304.1618957519531,0.9015938639640808,0.3012921810150146,0.211806446313858,293.2299194335937,297.1499938964844,293.1499938964844,0.3670440018177032,-6821.25,304.1234130859375,0.9877740144729614,0.3893198072910309,0.3715268969535827,293.2115783691406,297.1499938964844,293.1499938964844,0.0164598282426595,-4163.50537109375,303.7537841796875,0.48563152551651,0.050000000745058,0.232584923505783,288.95660400390625,291.1499938964844,272.7466735839844,271.044921875,284.42755126953125,293.30322265625,288.9561767578125,1.0,0.257095605134964,0.929134726524353,0.929134726524353,1.0,1.0,-1.1322427988052368,0.4889418184757232,0.6433009505271912,0.2137084454298019,0.0,0.0,1.0,50.182106018066406,70.0,-4.21368932723999,-5176.888671875,178.99305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,302.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143997237086296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001161011750809,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812340,293.2713623046875,297.1499938964844,293.1499938964844,0.0486843287944793,-1396.306396484375,304.163818359375,0.572144627571106,0.0817260518670082,0.0759677663445472,293.4151611328125,297.1499938964844,293.1499938964844,0.0153572196140885,-856.52880859375,303.3651123046875,0.4731649160385132,0.050000000745058,0.0492731630802154,293.2141418457031,297.1499938964844,293.1499938964844,0.2629776000976562,-3875.3486328125,304.1611633300781,0.8788881301879883,0.2996841371059418,0.2108800709247589,293.2499694824219,297.1499938964844,293.1499938964844,0.3592098951339721,-6699.5390625,304.14483642578125,0.9611197710037231,0.3831894099712372,0.3649457097053528,293.2147216796875,297.1499938964844,293.1499938964844,0.0164754558354616,-4168.57666015625,303.7189636230469,0.4731649160385132,0.050000000745058,0.233730673789978,288.9745483398437,291.1499938964844,272.7833251953125,271.06219482421875,284.4552307128906,293.31610107421875,288.9773864746094,1.0,0.2637966573238373,0.928860068321228,0.928860068321228,1.0,1.0,-1.1218641996383667,0.4842037558555603,0.6376604437828064,0.2113231569528579,0.0,0.0,1.0,56.16246795654297,73.0,22.088422775268555,-5156.66796875,187.31448364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,302.9345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1142696589231491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001159691746579,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812400,293.2713623046875,297.1499938964844,293.1499938964844,0.0486843287944793,-1396.306396484375,304.163818359375,0.572144627571106,0.0817260518670082,0.0759677663445472,293.4151611328125,297.1499938964844,293.1499938964844,0.0153572196140885,-856.52880859375,303.3651123046875,0.4731649160385132,0.050000000745058,0.0492731630802154,293.2141418457031,297.1499938964844,293.1499938964844,0.2629776000976562,-3875.3486328125,304.1611633300781,0.8788881301879883,0.2996841371059418,0.2108800709247589,293.2499694824219,297.1499938964844,293.1499938964844,0.3592098951339721,-6699.5390625,304.14483642578125,0.9611197710037231,0.3831894099712372,0.3649457097053528,293.2147216796875,297.1499938964844,293.1499938964844,0.0164754558354616,-4168.57666015625,303.7189636230469,0.4731649160385132,0.050000000745058,0.233730673789978,288.9745483398437,291.1499938964844,272.7833251953125,271.06219482421875,284.4552307128906,293.31610107421875,288.9773864746094,1.0,0.2637966573238373,0.928860068321228,0.928860068321228,1.0,1.0,-1.1218641996383667,0.4842037558555603,0.6376604437828064,0.2113231569528579,0.0,0.0,1.0,56.16246795654297,73.0,22.088422775268555,-5156.66796875,187.31448364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,302.9345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1142696589231491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001159691746579,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812460,293.27020263671875,297.1499938964844,293.1499938964844,0.0458768382668495,-1350.2156982421875,304.16387939453125,0.552638590335846,0.0788870826363563,0.073596566915512,293.4320373535156,297.1499938964844,293.1499938964844,0.0149822020903229,-848.7022094726562,303.2043762207031,0.4614787101745605,0.050000000745058,0.0494775474071502,293.2142333984375,297.1499938964844,293.1499938964844,0.2608037889003753,-3849.961181640625,304.1610717773437,0.8621736764907837,0.2980392277240753,0.2098899185657501,293.256103515625,297.1499938964844,293.1499938964844,0.3542259037494659,-6622.43994140625,304.1546936035156,0.9392120838165284,0.3793964982032776,0.361187219619751,293.2182312011719,297.1499938964844,293.1499938964844,0.0164461862295866,-4167.35107421875,303.6822509765625,0.4614787101745605,0.050000000745058,0.2347001731395721,289.0025939941406,291.1499938964844,272.82000732421875,271.0798034667969,284.4818725585937,293.3284606933594,289.0058898925781,1.0,0.2695022821426391,0.928451657295227,0.928451657295227,1.0,1.0,-1.1147266626358032,0.4809187650680542,0.6338079571723938,0.2097397446632385,0.0,0.0,1.0,61.24641799926758,76.0,35.559478759765625,-5141.130859375,194.7550506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,302.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1141615360975265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001158594459411,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812520,293.27020263671875,297.1499938964844,293.1499938964844,0.0458768382668495,-1350.2156982421875,304.16387939453125,0.552638590335846,0.0788870826363563,0.073596566915512,293.4320373535156,297.1499938964844,293.1499938964844,0.0149822020903229,-848.7022094726562,303.2043762207031,0.4614787101745605,0.050000000745058,0.0494775474071502,293.2142333984375,297.1499938964844,293.1499938964844,0.2608037889003753,-3849.961181640625,304.1610717773437,0.8621736764907837,0.2980392277240753,0.2098899185657501,293.256103515625,297.1499938964844,293.1499938964844,0.3542259037494659,-6622.43994140625,304.1546936035156,0.9392120838165284,0.3793964982032776,0.361187219619751,293.2182312011719,297.1499938964844,293.1499938964844,0.0164461862295866,-4167.35107421875,303.6822509765625,0.4614787101745605,0.050000000745058,0.2347001731395721,289.0025939941406,291.1499938964844,272.82000732421875,271.0798034667969,284.4818725585937,293.3284606933594,289.0058898925781,1.0,0.2695022821426391,0.928451657295227,0.928451657295227,1.0,1.0,-1.1147266626358032,0.4809187650680542,0.6338079571723938,0.2097397446632385,0.0,0.0,1.0,61.24641799926758,76.0,35.559478759765625,-5141.130859375,194.7550506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,302.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1141615360975265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001158594459411,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812580,293.2687072753906,297.1499938964844,293.1499938964844,0.0430980734527111,-1304.9559326171875,304.16387939453125,0.5358663201332092,0.0761399492621421,0.0712777227163314,293.4490051269531,297.1499938964844,293.1499938964844,0.0145874358713626,-839.8489990234375,303.0375671386719,0.4513397514820099,0.050000000745058,0.0496590249240398,293.2143249511719,297.1499938964844,293.1499938964844,0.2585457861423492,-3823.468505859375,304.1611633300781,0.8489953875541687,0.2963941097259521,0.2088785916566848,293.2575378417969,297.1499938964844,293.1499938964844,0.3501458466053009,-6560.376953125,304.1598205566406,0.9211416244506836,0.3764162063598633,0.358426958322525,293.2217712402344,297.1499938964844,293.1499938964844,0.0163925513625144,-4162.78759765625,303.6442565917969,0.4513397514820099,0.050000000745058,0.2355610281229019,289.0339660644531,291.1499938964844,272.8566589355469,271.0978088378906,284.50860595703125,293.3410339355469,289.03759765625,1.0,0.2744722664356231,0.9280431866645812,0.9280431866645812,1.0,1.0,-1.1086673736572266,0.4781038463115692,0.630563497543335,0.2084662765264511,0.0,0.0,1.0,65.76622772216797,64.0,42.695709228515625,-5127.494140625,201.374252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,302.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140665709972381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001157630686066,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812640,293.2687072753906,297.1499938964844,293.1499938964844,0.0430980734527111,-1304.9559326171875,304.16387939453125,0.5358663201332092,0.0761399492621421,0.0712777227163314,293.4490051269531,297.1499938964844,293.1499938964844,0.0145874358713626,-839.8489990234375,303.0375671386719,0.4513397514820099,0.050000000745058,0.0496590249240398,293.2143249511719,297.1499938964844,293.1499938964844,0.2585457861423492,-3823.468505859375,304.1611633300781,0.8489953875541687,0.2963941097259521,0.2088785916566848,293.2575378417969,297.1499938964844,293.1499938964844,0.3501458466053009,-6560.376953125,304.1598205566406,0.9211416244506836,0.3764162063598633,0.358426958322525,293.2217712402344,297.1499938964844,293.1499938964844,0.0163925513625144,-4162.78759765625,303.6442565917969,0.4513397514820099,0.050000000745058,0.2355610281229019,289.0339660644531,291.1499938964844,272.8566589355469,271.0978088378906,284.50860595703125,293.3410339355469,289.03759765625,1.0,0.2744722664356231,0.9280431866645812,0.9280431866645812,1.0,1.0,-1.1086673736572266,0.4781038463115692,0.630563497543335,0.2084662765264511,0.0,0.0,1.0,65.76622772216797,64.0,42.695709228515625,-5127.494140625,201.374252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,302.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140665709972381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001157630686066,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812700,293.267822265625,297.1499938964844,293.1499938964844,0.0416734106838703,-1281.8367919921875,304.1639709472656,0.5309596061706543,0.074812926352024,0.0700927600264549,293.4573669433594,297.1499938964844,293.1499938964844,0.014356336556375,-834.1383666992188,302.9524230957031,0.4500103890895843,0.050000000745058,0.0496848672628402,293.2143249511719,297.1499938964844,293.1499938964844,0.2573331594467163,-3809.1806640625,304.16131591796875,0.8467151522636414,0.2955806255340576,0.2083280235528946,293.25750732421875,297.1499938964844,293.1499938964844,0.3481552600860595,-6530.3271484375,304.1616516113281,0.9178237915039062,0.3750597834587097,0.3571410477161407,293.2235107421875,297.1499938964844,293.1499938964844,0.0163224935531616,-4154.6787109375,303.6250915527344,0.4500103890895843,0.050000000745058,0.2356836199760437,289.05078125,291.1499938964844,272.875,271.10699462890625,284.5224304199219,293.3476257324219,289.0546264648437,1.0,0.2745157182216644,0.9278389811515808,0.9278389811515808,1.0,1.0,-1.1052196025848389,0.47649946808815,0.6287201046943665,0.207755833864212,0.0,0.0,1.0,66.37828826904297,64.0,45.66850280761719,-5120.361328125,201.4200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,302.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140204444527626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001157162550953,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812760,293.2667236328125,297.1499938964844,293.1499938964844,0.0402392446994781,-1258.581298828125,304.1640319824219,0.5281577110290527,0.0735335648059845,0.0689038634300232,293.4655456542969,297.1499938964844,293.1499938964844,0.0141046252101659,-827.5596313476562,302.8664855957031,0.450942724943161,0.050000000745058,0.0496667213737964,293.2142333984375,297.1499938964844,293.1499938964844,0.2560632228851318,-3794.1806640625,304.1615905761719,0.8470624685287476,0.2947849631309509,0.2077546268701553,293.2571716308594,297.1499938964844,293.1499938964844,0.3461402654647827,-6499.99658203125,304.1632080078125,0.9179960489273072,0.3737630248069763,0.3558752834796905,293.2251281738281,297.1499938964844,293.1499938964844,0.0162235517054796,-4142.54296875,303.60601806640625,0.450942724943161,0.050000000745058,0.235597550868988,289.0688781738281,291.1499938964844,272.8933410644531,271.1163330078125,284.5364990234375,293.3543701171875,289.07305908203125,1.0,0.2733688056468963,0.9277202486991882,0.9277202486991882,1.0,1.0,-1.1014602184295654,0.4747535586357116,0.626706600189209,0.2069870233535766,0.0,0.0,1.0,65.87288665771484,52.0,49.04363250732422,-5113.00390625,199.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899719238281,302.9862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1139720603823661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001156671496573,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812820,293.2640380859375,297.1499938964844,293.1499938964844,0.0374151468276977,-1212.696044921875,304.1640625,0.5271269083023071,0.0711207240819931,0.0665684267878532,293.48126220703125,297.1499938964844,293.1499938964844,0.0135677307844161,-812.5791015625,302.6929016113281,0.4579530954360962,0.050000000745058,0.0495378822088241,293.2137756347656,297.1499938964844,293.1499938964844,0.2534148097038269,-3762.8115234375,304.1621398925781,0.8536276817321777,0.2932493090629577,0.2065777778625488,293.25592041015625,297.1499938964844,293.1499938964844,0.3420441746711731,-6438.5,304.1656188964844,0.926085889339447,0.3713010847568512,0.3533904254436493,293.2279663085937,297.1499938964844,293.1499938964844,0.0159676820039749,-4109.75634765625,303.5684509277344,0.4579530954360962,0.050000000745058,0.2349863946437835,289.1087341308594,291.1499938964844,272.92999267578125,271.1353759765625,284.56549072265625,293.368408203125,289.1134338378906,1.0,0.2681373059749603,0.927482843399048,0.927482843399048,1.0,1.0,-1.0933741331100464,0.4709913432598114,0.6223828196525574,0.2053649127483368,0.0,0.0,1.0,62.51289367675781,40.0,55.63056945800781,-5098.00732421875,190.45462036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,303.0122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1138592213392257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001155526333604,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812880,293.2640380859375,297.1499938964844,293.1499938964844,0.0374151468276977,-1212.696044921875,304.1640625,0.5271269083023071,0.0711207240819931,0.0665684267878532,293.48126220703125,297.1499938964844,293.1499938964844,0.0135677307844161,-812.5791015625,302.6929016113281,0.4579530954360962,0.050000000745058,0.0495378822088241,293.2137756347656,297.1499938964844,293.1499938964844,0.2534148097038269,-3762.8115234375,304.1621398925781,0.8536276817321777,0.2932493090629577,0.2065777778625488,293.25592041015625,297.1499938964844,293.1499938964844,0.3420441746711731,-6438.5,304.1656188964844,0.926085889339447,0.3713010847568512,0.3533904254436493,293.2279663085937,297.1499938964844,293.1499938964844,0.0159676820039749,-4109.75634765625,303.5684509277344,0.4579530954360962,0.050000000745058,0.2349863946437835,289.1087341308594,291.1499938964844,272.92999267578125,271.1353759765625,284.56549072265625,293.368408203125,289.1134338378906,1.0,0.2681373059749603,0.927482843399048,0.927482843399048,1.0,1.0,-1.0933741331100464,0.4709913432598114,0.6223828196525574,0.2053649127483368,0.0,0.0,1.0,62.51289367675781,40.0,55.63056945800781,-5098.00732421875,190.45462036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,303.0122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1138592213392257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001155526333604,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
812940,293.2607727050781,297.1499938964844,293.1499938964844,0.0347019433975219,-1168.2291259765625,304.16387939453125,0.5315128564834595,0.0688946098089218,0.0643174648284912,293.4958801269531,297.1499938964844,293.1499938964844,0.013011815957725,-795.8759155273438,302.5179138183594,0.4707302749156952,0.050000000745058,0.0493184924125671,293.2130432128906,297.1499938964844,293.1499938964844,0.2506686747074127,-3730.18359375,304.16265869140625,0.8675545454025269,0.2917825579643249,0.2053833752870559,293.2541198730469,297.1499938964844,293.1499938964844,0.3378779888153076,-6376.04736328125,304.1673278808594,0.943397343158722,0.3689793050289154,0.3509546816349029,293.2302551269531,297.1499938964844,293.1499938964844,0.0156597979366779,-4068.702880859375,303.5318603515625,0.4707302749156952,0.050000000745058,0.2339456975460052,289.15283203125,291.1499938964844,272.9666748046875,271.1550598144531,284.59539794921875,293.383056640625,289.15802001953125,1.0,0.2598403990268707,0.9272454380989076,0.9272454380989076,1.0,1.0,-1.0848029851913452,0.4669909179210663,0.6178120970726013,0.203693687915802,0.0,0.0,1.0,56.8559799194336,28.0,61.53023910522461,-5082.900390625,177.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,303.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113713800907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001154050551122,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813000,293.2607727050781,297.1499938964844,293.1499938964844,0.0347019433975219,-1168.2291259765625,304.16387939453125,0.5315128564834595,0.0688946098089218,0.0643174648284912,293.4958801269531,297.1499938964844,293.1499938964844,0.013011815957725,-795.8759155273438,302.5179138183594,0.4707302749156952,0.050000000745058,0.0493184924125671,293.2130432128906,297.1499938964844,293.1499938964844,0.2506686747074127,-3730.18359375,304.16265869140625,0.8675545454025269,0.2917825579643249,0.2053833752870559,293.2541198730469,297.1499938964844,293.1499938964844,0.3378779888153076,-6376.04736328125,304.1673278808594,0.943397343158722,0.3689793050289154,0.3509546816349029,293.2302551269531,297.1499938964844,293.1499938964844,0.0156597979366779,-4068.702880859375,303.5318603515625,0.4707302749156952,0.050000000745058,0.2339456975460052,289.15283203125,291.1499938964844,272.9666748046875,271.1550598144531,284.59539794921875,293.383056640625,289.15802001953125,1.0,0.2598403990268707,0.9272454380989076,0.9272454380989076,1.0,1.0,-1.0848029851913452,0.4669909179210663,0.6178120970726013,0.203693687915802,0.0,0.0,1.0,56.8559799194336,28.0,61.53023910522461,-5082.900390625,177.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,303.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113713800907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001154050551122,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813060,293.2570495605469,297.1499938964844,293.1499938964844,0.0321410745382308,-1125.5555419921875,304.1635131835937,0.5415970683097839,0.0668393820524215,0.0621673427522182,293.5094909667969,297.1499938964844,293.1499938964844,0.0124570950865745,-778.0761108398438,302.3418273925781,0.4852334558963775,0.050000000745058,0.0490396544337272,293.21209716796875,297.1499938964844,293.1499938964844,0.2478653490543365,-3696.7822265625,304.1631164550781,0.8895878791809082,0.2903741300106048,0.2041875422000885,293.2519836425781,297.1499938964844,293.1499938964844,0.3336874842643738,-6313.23486328125,304.16851806640625,0.968232274055481,0.3667771220207214,0.3485778868198395,293.2320556640625,297.1499938964844,293.1499938964844,0.0153231369331479,-4022.2958984375,303.496337890625,0.4852334558963775,0.050000000745058,0.2326230108737945,289.2004089355469,291.1499938964844,273.0033264160156,271.1754150390625,284.6260986328125,293.3981628417969,289.2059936523437,1.0,0.2492134422063827,0.9270492196083068,0.9270492196083068,1.0,1.0,-1.0760118961334229,0.4628763198852539,0.613135576248169,0.2020298689603805,0.0,0.0,1.0,49.69303131103516,25.0,66.4438705444336,-5067.89404296875,161.66156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,303.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135270893573761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000115215567348,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813120,293.2570495605469,297.1499938964844,293.1499938964844,0.0321410745382308,-1125.5555419921875,304.1635131835937,0.5415970683097839,0.0668393820524215,0.0621673427522182,293.5094909667969,297.1499938964844,293.1499938964844,0.0124570950865745,-778.0761108398438,302.3418273925781,0.4852334558963775,0.050000000745058,0.0490396544337272,293.21209716796875,297.1499938964844,293.1499938964844,0.2478653490543365,-3696.7822265625,304.1631164550781,0.8895878791809082,0.2903741300106048,0.2041875422000885,293.2519836425781,297.1499938964844,293.1499938964844,0.3336874842643738,-6313.23486328125,304.16851806640625,0.968232274055481,0.3667771220207214,0.3485778868198395,293.2320556640625,297.1499938964844,293.1499938964844,0.0153231369331479,-4022.2958984375,303.496337890625,0.4852334558963775,0.050000000745058,0.2326230108737945,289.2004089355469,291.1499938964844,273.0033264160156,271.1754150390625,284.6260986328125,293.3981628417969,289.2059936523437,1.0,0.2492134422063827,0.9270492196083068,0.9270492196083068,1.0,1.0,-1.0760118961334229,0.4628763198852539,0.613135576248169,0.2020298689603805,0.0,0.0,1.0,49.69303131103516,25.0,66.4438705444336,-5067.89404296875,161.66156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,303.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135270893573761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000115215567348,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813180,293.2531433105469,297.1499938964844,293.1499938964844,0.0298319198191165,-1086.120361328125,304.1628723144531,0.5520061254501343,0.0649183765053749,0.0601926669478416,293.5222473144531,297.1499938964844,293.1499938964844,0.0119482148438692,-760.9223022460938,302.1643371582031,0.4981332421302795,0.050000000745058,0.0488064065575599,293.21112060546875,297.1499938964844,293.1499938964844,0.2451246976852417,-3664.063720703125,304.1632995605469,0.9125259518623352,0.2889988124370575,0.2030546516180038,293.2497253417969,297.1499938964844,293.1499938964844,0.3295943439006805,-6251.8798828125,304.1691589355469,0.9892500042915344,0.3646504878997803,0.3463296890258789,293.2334899902344,297.1499938964844,293.1499938964844,0.0150203946977853,-3979.43994140625,303.46148681640625,0.4981332421302795,0.050000000745058,0.2315165847539901,289.250244140625,291.1499938964844,273.0400085449219,271.1965026855469,284.656982421875,293.413818359375,289.2560119628906,1.0,0.2401506155729293,0.9268529415130616,0.9268529415130616,1.0,1.0,-1.0679752826690674,0.4590972661972046,0.6088780164718628,0.2005656063556671,0.0,0.0,1.0,43.69502639770508,25.0,69.27201080322266,-5054.0625,148.51181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,303.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132965311408042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149815798271,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813240,293.2531433105469,297.1499938964844,293.1499938964844,0.0298319198191165,-1086.120361328125,304.1628723144531,0.5520061254501343,0.0649183765053749,0.0601926669478416,293.5222473144531,297.1499938964844,293.1499938964844,0.0119482148438692,-760.9223022460938,302.1643371582031,0.4981332421302795,0.050000000745058,0.0488064065575599,293.21112060546875,297.1499938964844,293.1499938964844,0.2451246976852417,-3664.063720703125,304.1632995605469,0.9125259518623352,0.2889988124370575,0.2030546516180038,293.2497253417969,297.1499938964844,293.1499938964844,0.3295943439006805,-6251.8798828125,304.1691589355469,0.9892500042915344,0.3646504878997803,0.3463296890258789,293.2334899902344,297.1499938964844,293.1499938964844,0.0150203946977853,-3979.43994140625,303.46148681640625,0.4981332421302795,0.050000000745058,0.2315165847539901,289.250244140625,291.1499938964844,273.0400085449219,271.1965026855469,284.656982421875,293.413818359375,289.2560119628906,1.0,0.2401506155729293,0.9268529415130616,0.9268529415130616,1.0,1.0,-1.0679752826690674,0.4590972661972046,0.6088780164718628,0.2005656063556671,0.0,0.0,1.0,43.69502639770508,25.0,69.27201080322266,-5054.0625,148.51181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,303.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132965311408042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149815798271,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813300,293.251220703125,297.1499938964844,293.1499938964844,0.0287680868059396,-1067.53857421875,304.1624450683594,0.5562952756881714,0.0639924854040145,0.0592642351984977,293.5284118652344,297.1499938964844,293.1499938964844,0.0117129804566502,-752.736328125,302.0749206542969,0.5039700269699097,0.050000000745058,0.0487152896821498,293.2106628417969,297.1499938964844,293.1499938964844,0.2437885403633117,-3648.090576171875,304.1632995605469,0.923623502254486,0.2883128821849823,0.2025100588798523,293.2486267089844,297.1499938964844,293.1499938964844,0.3275978565216064,-6221.94140625,304.1693115234375,0.9971389174461364,0.3636026680469513,0.3452486097812652,293.2341003417969,297.1499938964844,293.1499938964844,0.0148862106725573,-3960.140380859375,303.44415283203125,0.5039700269699097,0.050000000745058,0.2310843616724014,289.2753601074219,291.1499938964844,273.0583190917969,271.20733642578125,284.6724548339844,293.421875,289.2811279296875,1.0,0.2364604324102401,0.9267548322677612,0.9267548322677612,1.0,1.0,-1.064281344413757,0.4573543667793274,0.6069269776344299,0.1999110281467437,0.0,0.0,1.0,41.34612655639648,25.0,69.82965850830078,-5047.58056640625,143.26942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993408203125,303.1266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131661385297775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00011484924471,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
