time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.249267578125,297.1499938964844,293.1499938964844,0.0277687571942806,-1049.7767333984375,304.1620178222656,0.5587414503097534,0.0630911588668823,0.0583812519907951,293.5343933105469,297.1499938964844,293.1499938964844,0.0114931585267186,-744.9360961914062,301.985107421875,0.5084996819496155,0.050000000745058,0.048651035875082,293.2102355957031,297.1499938964844,293.1499938964844,0.2424728572368621,-3632.336181640625,304.1632995605469,0.9319356679916382,0.2876312136650085,0.2019862681627273,293.246337890625,297.1499938964844,293.1499938964844,0.3216286301612854,-6130.29541015625,304.1768798828125,0.9990000128746032,0.3628013134002685,0.3406062424182892,293.23468017578125,297.1499938964844,293.1499938964844,0.0147680696099996,-3942.915283203125,303.4269104003906,0.5084996819496155,0.050000000745058,0.2307795733213424,289.30096435546875,291.1499938964844,273.07666015625,271.2184143066406,284.6906433105469,293.4308776855469,289.3072814941406,1.0,0.2331211119890213,0.926671266555786,0.926671266555786,1.0,1.0,-1.0564875602722168,0.4537146687507629,0.6027729511260986,0.1984513998031616,0.0,0.0,1.0,39.62997055053711,25.0,73.46012115478516,-5035.63525390625,138.15663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030944824219,303.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130260229110717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001147070433944,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813420,293.2455749511719,297.1499938964844,293.1499938964844,0.0258634760975837,-1014.70849609375,304.16119384765625,0.5609838962554932,0.0613287203013896,0.0566993504762649,293.5460205078125,297.1499938964844,293.1499938964844,0.011066916398704,-728.9458618164062,301.8067932128906,0.5156852602958679,0.050000000745058,0.0485594980418682,293.20953369140625,297.1499938964844,293.1499938964844,0.2395612001419067,-3597.131591796875,304.1637268066406,0.944123387336731,0.2862487435340881,0.2009625881910324,293.2289428710937,297.1499938964844,293.1499938964844,0.3052503168582916,-5876.490234375,304.1949157714844,0.9990000128746032,0.3638573884963989,0.3276069462299347,293.2356872558594,297.1499938964844,293.1499938964844,0.0145348310470581,-3906.914306640625,303.3936767578125,0.5156852602958679,0.050000000745058,0.2303453534841537,289.3692321777344,291.1499938964844,273.11334228515625,271.2411804199219,284.7355041503906,293.458251953125,289.37841796875,1.0,0.2272484749555587,0.926504135131836,0.926504135131836,1.0,1.0,-1.037100911140442,0.4447152018547058,0.5923857092857361,0.1947252750396728,0.0,0.0,1.0,37.08955001831055,25.0,96.69644165039062,-5006.22509765625,128.7387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,303.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126818358898162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001143577392213,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813480,293.2455749511719,297.1499938964844,293.1499938964844,0.0258634760975837,-1014.70849609375,304.16119384765625,0.5609838962554932,0.0613287203013896,0.0566993504762649,293.5460205078125,297.1499938964844,293.1499938964844,0.011066916398704,-728.9458618164062,301.8067932128906,0.5156852602958679,0.050000000745058,0.0485594980418682,293.20953369140625,297.1499938964844,293.1499938964844,0.2395612001419067,-3597.131591796875,304.1637268066406,0.944123387336731,0.2862487435340881,0.2009625881910324,293.2289428710937,297.1499938964844,293.1499938964844,0.3052503168582916,-5876.490234375,304.1949157714844,0.9990000128746032,0.3638573884963989,0.3276069462299347,293.2356872558594,297.1499938964844,293.1499938964844,0.0145348310470581,-3906.914306640625,303.3936767578125,0.5156852602958679,0.050000000745058,0.2303453534841537,289.3692321777344,291.1499938964844,273.11334228515625,271.2411804199219,284.7355041503906,293.458251953125,289.37841796875,1.0,0.2272484749555587,0.926504135131836,0.926504135131836,1.0,1.0,-1.037100911140442,0.4447152018547058,0.5923857092857361,0.1947252750396728,0.0,0.0,1.0,37.08955001831055,25.0,96.69644165039062,-5006.22509765625,128.7387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,303.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126818358898162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001143577392213,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813540,293.2420349121094,297.1499938964844,293.1499938964844,0.0239975079894065,-980.9296264648438,304.1605834960937,0.5619885325431824,0.0596249885857105,0.055083654820919,293.55712890625,297.1499938964844,293.1499938964844,0.0106590809300541,-712.6826782226562,301.6294860839844,0.5221174359321594,0.050000000745058,0.0484867542982101,293.2090148925781,297.1499938964844,293.1499938964844,0.2364325225353241,-3559.0654296875,304.16436767578125,0.9539909958839417,0.2848439514636993,0.1999339163303375,293.2027587890625,297.1499938964844,293.1499938964844,0.2909782528877258,-5656.19287109375,304.2035217285156,0.9990000128746032,0.3671580851078033,0.3168957829475403,293.2362060546875,297.1499938964844,293.1499938964844,0.0143061010167002,-3869.755126953125,303.36260986328125,0.5221174359321594,0.050000000745058,0.2300002872943878,289.4507751464844,291.1499938964844,273.1499938964844,271.2649230957031,284.7875061035156,293.5000915527344,289.46099853515625,1.0,0.2223587930202484,0.9263370037078856,0.9263370037078856,1.0,1.0,-1.0205687284469604,0.4370199739933014,0.5835487842559814,0.1916508078575134,0.0,0.0,1.0,35.062469482421875,28.0,112.71141815185548,-4979.33154296875,121.1973648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,303.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122322827577591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001139015002991,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813600,293.2420349121094,297.1499938964844,293.1499938964844,0.0239975079894065,-980.9296264648438,304.1605834960937,0.5619885325431824,0.0596249885857105,0.055083654820919,293.55712890625,297.1499938964844,293.1499938964844,0.0106590809300541,-712.6826782226562,301.6294860839844,0.5221174359321594,0.050000000745058,0.0484867542982101,293.2090148925781,297.1499938964844,293.1499938964844,0.2364325225353241,-3559.0654296875,304.16436767578125,0.9539909958839417,0.2848439514636993,0.1999339163303375,293.2027587890625,297.1499938964844,293.1499938964844,0.2909782528877258,-5656.19287109375,304.2035217285156,0.9990000128746032,0.3671580851078033,0.3168957829475403,293.2362060546875,297.1499938964844,293.1499938964844,0.0143061010167002,-3869.755126953125,303.36260986328125,0.5221174359321594,0.050000000745058,0.2300002872943878,289.4507751464844,291.1499938964844,273.1499938964844,271.2649230957031,284.7875061035156,293.5000915527344,289.46099853515625,1.0,0.2223587930202484,0.9263370037078856,0.9263370037078856,1.0,1.0,-1.0205687284469604,0.4370199739933014,0.5835487842559814,0.1916508078575134,0.0,0.0,1.0,35.062469482421875,28.0,112.71141815185548,-4979.33154296875,121.1973648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,303.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122322827577591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001139015002991,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813660,293.238525390625,297.1499938964844,293.1499938964844,0.0225077606737613,-948.0833129882812,304.1595153808594,0.5600971579551697,0.0580067299306392,0.0535683892667293,293.5674743652344,297.1499938964844,293.1499938964844,0.0102792251855134,-696.8771362304688,301.4526672363281,0.5260601043701172,0.050000000745058,0.0484458059072494,293.2086181640625,297.1499938964844,293.1499938964844,0.2333327233791351,-3521.27587890625,304.16473388671875,0.9589875340461732,0.2834290266036987,0.1989206969738006,293.1768798828125,297.1499938964844,293.1499938964844,0.2816505432128906,-5513.59423828125,304.2009582519531,0.9990000128746032,0.3710744380950928,0.3107027411460876,293.23638916015625,297.1499938964844,293.1499938964844,0.0140993520617485,-3835.2490234375,303.332763671875,0.5260601043701172,0.050000000745058,0.229806050658226,289.53375244140625,291.1499938964844,273.1866760253906,271.2892761230469,284.8255920410156,293.5246276855469,289.5430908203125,1.0,0.2195125222206115,0.9263243079185486,0.9263243079185486,1.0,1.0,-1.0098161697387695,0.4320070445537567,0.5778090357780457,0.1897075772285461,0.0,0.0,1.0,33.90749740600586,46.0,112.2307586669922,-4962.40869140625,116.68573760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,303.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116979792714119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001133592522819,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813720,293.238525390625,297.1499938964844,293.1499938964844,0.0225077606737613,-948.0833129882812,304.1595153808594,0.5600971579551697,0.0580067299306392,0.0535683892667293,293.5674743652344,297.1499938964844,293.1499938964844,0.0102792251855134,-696.8771362304688,301.4526672363281,0.5260601043701172,0.050000000745058,0.0484458059072494,293.2086181640625,297.1499938964844,293.1499938964844,0.2333327233791351,-3521.27587890625,304.16473388671875,0.9589875340461732,0.2834290266036987,0.1989206969738006,293.1768798828125,297.1499938964844,293.1499938964844,0.2816505432128906,-5513.59423828125,304.2009582519531,0.9990000128746032,0.3710744380950928,0.3107027411460876,293.23638916015625,297.1499938964844,293.1499938964844,0.0140993520617485,-3835.2490234375,303.332763671875,0.5260601043701172,0.050000000745058,0.229806050658226,289.53375244140625,291.1499938964844,273.1866760253906,271.2892761230469,284.8255920410156,293.5246276855469,289.5430908203125,1.0,0.2195125222206115,0.9263243079185486,0.9263243079185486,1.0,1.0,-1.0098161697387695,0.4320070445537567,0.5778090357780457,0.1897075772285461,0.0,0.0,1.0,33.90749740600586,46.0,112.2307586669922,-4962.40869140625,116.68573760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,303.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116979792714119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001133592522819,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813780,293.2361755371094,297.1499938964844,293.1499938964844,0.0211347639560699,-919.2364501953124,304.1586303710937,0.5455713868141174,0.0562433525919914,0.0521075092256069,293.5777282714844,297.1499938964844,293.1499938964844,0.0099603682756423,-683.7140502929688,301.2696838378906,0.5190075039863586,0.050000000745058,0.0485210120677948,293.2084655761719,297.1499938964844,293.1499938964844,0.2307900786399841,-3490.54296875,304.1640014648437,0.9449625611305236,0.2819768786430359,0.1979737132787704,293.16864013671875,297.1499938964844,293.1499938964844,0.291561871767044,-5677.45458984375,304.1666564941406,0.9990000128746032,0.3721378147602081,0.3219748139381408,293.23699951171875,297.1499938964844,293.1499938964844,0.0139797208830714,-3815.97509765625,303.300537109375,0.5190075039863586,0.050000000745058,0.2301627844572067,289.5939025878906,291.1499938964844,273.22332763671875,271.3139343261719,284.838623046875,293.5306396484375,289.5978088378906,1.0,0.2245658785104751,0.9263116121292114,0.9263116121292114,1.0,1.0,-1.020963191986084,0.4371352195739746,0.5838279724121094,0.1919004023075103,0.0,0.0,1.0,35.93732833862305,49.0,73.71426391601562,-4976.3056640625,122.81192016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,303.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111551597714424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001128083531511,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813840,293.2361755371094,297.1499938964844,293.1499938964844,0.0211347639560699,-919.2364501953124,304.1586303710937,0.5455713868141174,0.0562433525919914,0.0521075092256069,293.5777282714844,297.1499938964844,293.1499938964844,0.0099603682756423,-683.7140502929688,301.2696838378906,0.5190075039863586,0.050000000745058,0.0485210120677948,293.2084655761719,297.1499938964844,293.1499938964844,0.2307900786399841,-3490.54296875,304.1640014648437,0.9449625611305236,0.2819768786430359,0.1979737132787704,293.16864013671875,297.1499938964844,293.1499938964844,0.291561871767044,-5677.45458984375,304.1666564941406,0.9990000128746032,0.3721378147602081,0.3219748139381408,293.23699951171875,297.1499938964844,293.1499938964844,0.0139797208830714,-3815.97509765625,303.300537109375,0.5190075039863586,0.050000000745058,0.2301627844572067,289.5939025878906,291.1499938964844,273.22332763671875,271.3139343261719,284.838623046875,293.5306396484375,289.5978088378906,1.0,0.2245658785104751,0.9263116121292114,0.9263116121292114,1.0,1.0,-1.020963191986084,0.4371352195739746,0.5838279724121094,0.1919004023075103,0.0,0.0,1.0,35.93732833862305,49.0,73.71426391601562,-4976.3056640625,122.81192016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,303.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111551597714424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001128083531511,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813900,293.2344665527344,297.1499938964844,293.1499938964844,0.0204488337039947,-905.0972290039062,304.1582946777344,0.5377759337425232,0.0554869920015335,0.0513922423124313,293.5829467773437,297.1499938964844,293.1499938964844,0.0098170787096023,-678.0361328125,301.1731872558594,0.5150013566017151,0.050000000745058,0.0485677942633628,293.2084045410156,297.1499938964844,293.1499938964844,0.2298549711704254,-3479.47265625,304.16314697265625,0.9365797638893129,0.2812494933605194,0.1974998414516449,293.176513671875,297.1499938964844,293.1499938964844,0.2984344065189361,-5787.59375,304.1512145996094,0.9990000128746032,0.3703584372997284,0.3287949860095978,293.23760986328125,297.1499938964844,293.1499938964844,0.0139437681064009,-3811.583740234375,303.2824401855469,0.5150013566017151,0.050000000745058,0.2303847074508667,289.6054077148437,291.1499938964844,273.2416687011719,271.32635498046875,284.8480834960937,293.5412292480469,289.6073303222656,1.0,0.2270984947681427,0.9263052940368652,0.9263052940368652,1.0,1.0,-1.0280472040176392,0.4403824210166931,0.587664783000946,0.1933368295431137,0.0,0.0,1.0,37.20370864868164,49.0,48.83494567871094,-4983.369140625,126.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607421875,303.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109290271997451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000112578862172,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
813960,293.2325439453125,297.1499938964844,293.1499938964844,0.0199446938931942,-894.1701049804688,304.1576843261719,0.530947744846344,0.0547916404902935,0.0507938861846923,293.5882873535156,297.1499938964844,293.1499938964844,0.0096768680959939,-672.4786987304688,301.0744323730469,0.5113695859909058,0.050000000745058,0.0486131459474563,293.20831298828125,297.1499938964844,293.1499938964844,0.2290150076150894,-3469.583984375,304.16229248046875,0.9286499619483948,0.28052419424057,0.1970279067754745,293.1889038085937,297.1499938964844,293.1499938964844,0.3051644265651703,-5894.291015625,304.1387939453125,0.9990000128746032,0.3675960302352905,0.3352729976177215,293.2384033203125,297.1499938964844,293.1499938964844,0.0139107275754213,-3808.103759765625,303.2633056640625,0.5113695859909058,0.050000000745058,0.230599820613861,289.6116027832031,291.1499938964844,273.260009765625,271.3388671875,284.85369873046875,293.5448608398437,289.6125183105469,1.0,0.2297106981277465,0.9261919260025024,0.9261919260025024,1.0,1.0,-1.0348502397537231,0.4435101747512817,0.5913400650024414,0.1946875602006912,0.0,0.0,1.0,38.430274963378906,52.0,29.634763717651367,-4990.09619140625,130.5472869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25750732421875,303.3065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107425838708877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001123896436183,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814020,293.2294311523437,297.1499938964844,293.1499938964844,0.0190026704221963,-873.3612060546875,304.1567077636719,0.5164483189582825,0.0533339232206344,0.0496092364192009,293.59930419921875,297.1499938964844,293.1499938964844,0.0094121107831597,-662.0413208007812,300.8699645996094,0.5031477808952332,0.050000000745058,0.0487276650965213,293.20819091796875,297.1499938964844,293.1499938964844,0.2276114374399185,-3453.24462890625,304.1605224609375,0.9106844663619996,0.2790730893611908,0.1961006224155426,293.2215270996094,297.1499938964844,293.1499938964844,0.3138035833835602,-6029.8994140625,304.1296081542969,0.9945532083511353,0.3599980175495147,0.3432621955871582,293.2406005859375,297.1499938964844,293.1499938964844,0.0138665894046425,-3805.841064453125,303.22198486328125,0.5031477808952332,0.050000000745058,0.231143057346344,289.6105651855469,291.1499938964844,273.2966613769531,271.3640441894531,284.86553955078125,293.54736328125,289.6099853515625,1.0,0.2349503487348556,0.9259652495384216,0.9259652495384216,1.0,1.0,-1.0424038171768188,0.4469642341136932,0.5954395532608032,0.1962334066629409,0.0,0.0,1.0,41.41888427734375,55.0,3.1696603298187256,-4994.2763671875,137.76663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423095703125,303.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104920208454132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001121353561757,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814080,293.2294311523437,297.1499938964844,293.1499938964844,0.0190026704221963,-873.3612060546875,304.1567077636719,0.5164483189582825,0.0533339232206344,0.0496092364192009,293.59930419921875,297.1499938964844,293.1499938964844,0.0094121107831597,-662.0413208007812,300.8699645996094,0.5031477808952332,0.050000000745058,0.0487276650965213,293.20819091796875,297.1499938964844,293.1499938964844,0.2276114374399185,-3453.24462890625,304.1605224609375,0.9106844663619996,0.2790730893611908,0.1961006224155426,293.2215270996094,297.1499938964844,293.1499938964844,0.3138035833835602,-6029.8994140625,304.1296081542969,0.9945532083511353,0.3599980175495147,0.3432621955871582,293.2406005859375,297.1499938964844,293.1499938964844,0.0138665894046425,-3805.841064453125,303.22198486328125,0.5031477808952332,0.050000000745058,0.231143057346344,289.6105651855469,291.1499938964844,273.2966613769531,271.3640441894531,284.86553955078125,293.54736328125,289.6099853515625,1.0,0.2349503487348556,0.9259652495384216,0.9259652495384216,1.0,1.0,-1.0424038171768188,0.4469642341136932,0.5954395532608032,0.1962334066629409,0.0,0.0,1.0,41.41888427734375,55.0,3.1696603298187256,-4994.2763671875,137.76663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423095703125,303.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104920208454132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001121353561757,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814140,293.2269897460937,297.1499938964844,293.1499938964844,0.018056645989418,-851.3759155273438,304.15606689453125,0.5010167956352234,0.0518164969980716,0.0484072379767894,293.6108703613281,297.1499938964844,293.1499938964844,0.0091513935476541,-651.0942993164062,300.66265869140625,0.4935882091522217,0.050000000745058,0.0488842166960239,293.208251953125,297.1499938964844,293.1499938964844,0.2259952872991562,-3433.92919921875,304.1597595214844,0.8913314938545227,0.2775892913341522,0.1951946169137954,293.23907470703125,297.1499938964844,293.1499938964844,0.3078993856906891,-5932.27001953125,304.1460266113281,0.974024772644043,0.3545943200588226,0.3375203907489776,293.24346923828125,297.1499938964844,293.1499938964844,0.0138199152424931,-3802.108154296875,303.1786804199219,0.4935882091522217,0.050000000745058,0.2318856716156005,289.6225280761719,291.1499938964844,273.3333435058594,271.38946533203125,284.8898010253906,293.5533447265625,289.6252746582031,1.0,0.2396752834320068,0.9257385730743408,0.9257385730743408,1.0,1.0,-1.0343586206436155,0.4432773292064667,0.5910812616348267,0.19455087184906,0.0,0.0,1.0,45.288047790527344,58.0,20.0564022064209,-4976.927734375,142.49252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,303.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103439852595329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001119851222028,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814200,293.2269897460937,297.1499938964844,293.1499938964844,0.018056645989418,-851.3759155273438,304.15606689453125,0.5010167956352234,0.0518164969980716,0.0484072379767894,293.6108703613281,297.1499938964844,293.1499938964844,0.0091513935476541,-651.0942993164062,300.66265869140625,0.4935882091522217,0.050000000745058,0.0488842166960239,293.208251953125,297.1499938964844,293.1499938964844,0.2259952872991562,-3433.92919921875,304.1597595214844,0.8913314938545227,0.2775892913341522,0.1951946169137954,293.23907470703125,297.1499938964844,293.1499938964844,0.3078993856906891,-5932.27001953125,304.1460266113281,0.974024772644043,0.3545943200588226,0.3375203907489776,293.24346923828125,297.1499938964844,293.1499938964844,0.0138199152424931,-3802.108154296875,303.1786804199219,0.4935882091522217,0.050000000745058,0.2318856716156005,289.6225280761719,291.1499938964844,273.3333435058594,271.38946533203125,284.8898010253906,293.5533447265625,289.6252746582031,1.0,0.2396752834320068,0.9257385730743408,0.9257385730743408,1.0,1.0,-1.0343586206436155,0.4432773292064667,0.5910812616348267,0.19455087184906,0.0,0.0,1.0,45.288047790527344,58.0,20.0564022064209,-4976.927734375,142.49252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,303.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103439852595329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001119851222028,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814260,293.2248229980469,297.1499938964844,293.1499938964844,0.0171119179576635,-828.2653198242188,304.1556091308594,0.4881864488124847,0.0503092929720878,0.047180950641632,293.623046875,297.1499938964844,293.1499938964844,0.0088811749592423,-638.9684448242188,300.4530639648437,0.4858412146568298,0.050000000745058,0.0490281730890274,293.20849609375,297.1499938964844,293.1499938964844,0.2241000384092331,-3410.925537109375,304.15966796875,0.8756601214408875,0.2760627567768097,0.1942433565855026,293.2445678710937,297.1499938964844,293.1499938964844,0.3036927878856659,-5865.20361328125,304.1542053222656,0.955411970615387,0.3512089252471924,0.3341309428215027,293.246337890625,297.1499938964844,293.1499938964844,0.0137501452118158,-3793.636962890625,303.1353454589844,0.4858412146568298,0.050000000745058,0.232568547129631,289.6488342285156,291.1499938964844,273.3699951171875,271.4151306152344,284.92108154296875,293.5751342773437,289.6523132324219,1.0,0.2441229969263076,0.9254769682884216,0.9254769682884216,1.0,1.0,-1.0286686420440674,0.4406905472278595,0.5879780650138855,0.1933007091283798,0.0,0.0,1.0,48.86516952514648,61.0,33.904197692871094,-4961.9912109375,147.2837371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,303.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110220119357109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001118594082072,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814320,293.2248229980469,297.1499938964844,293.1499938964844,0.0171119179576635,-828.2653198242188,304.1556091308594,0.4881864488124847,0.0503092929720878,0.047180950641632,293.623046875,297.1499938964844,293.1499938964844,0.0088811749592423,-638.9684448242188,300.4530639648437,0.4858412146568298,0.050000000745058,0.0490281730890274,293.20849609375,297.1499938964844,293.1499938964844,0.2241000384092331,-3410.925537109375,304.15966796875,0.8756601214408875,0.2760627567768097,0.1942433565855026,293.2445678710937,297.1499938964844,293.1499938964844,0.3036927878856659,-5865.20361328125,304.1542053222656,0.955411970615387,0.3512089252471924,0.3341309428215027,293.246337890625,297.1499938964844,293.1499938964844,0.0137501452118158,-3793.636962890625,303.1353454589844,0.4858412146568298,0.050000000745058,0.232568547129631,289.6488342285156,291.1499938964844,273.3699951171875,271.4151306152344,284.92108154296875,293.5751342773437,289.6523132324219,1.0,0.2441229969263076,0.9254769682884216,0.9254769682884216,1.0,1.0,-1.0286686420440674,0.4406905472278595,0.5879780650138855,0.1933007091283798,0.0,0.0,1.0,48.86516952514648,61.0,33.904197692871094,-4961.9912109375,147.2837371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,303.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110220119357109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001118594082072,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814380,293.22314453125,297.1499938964844,293.1499938964844,0.0166325196623802,-816.4981079101562,304.1355285644531,0.4789217412471771,0.050000000745058,0.0466884970664978,293.635498046875,297.1499938964844,293.1499938964844,0.0086091086268424,-626.1757202148438,300.2398681640625,0.4789142906665802,0.050000000745058,0.0491633228957653,293.2087707519531,297.1499938964844,293.1499938964844,0.2221135646104812,-3386.687744140625,304.1597595214844,0.8624089956283569,0.2745269536972046,0.1932747215032577,293.24578857421875,297.1499938964844,293.1499938964844,0.3002413213253021,-5810.8662109375,304.1584777832031,0.9384814500808716,0.3485592305660248,0.3316477239131927,293.2489318847656,297.1499938964844,293.1499938964844,0.0136710619553923,-3783.20751953125,303.09228515625,0.4789142906665802,0.050000000745058,0.2332096397876739,289.6797790527344,291.1499938964844,273.4066772460937,271.4410400390625,284.953857421875,293.6023864746094,289.6835632324219,1.0,0.2483863681554794,0.9252153038978576,0.9252153038978576,1.0,1.0,-1.0248655080795288,0.438992440700531,0.585873007774353,0.192376047372818,0.0,0.0,1.0,52.24000930786133,64.0,41.488162994384766,-4949.7861328125,152.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,303.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101082786917686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117459032684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814440,293.22314453125,297.1499938964844,293.1499938964844,0.0166325196623802,-816.4981079101562,304.1355285644531,0.4789217412471771,0.050000000745058,0.0466884970664978,293.635498046875,297.1499938964844,293.1499938964844,0.0086091086268424,-626.1757202148438,300.2398681640625,0.4789142906665802,0.050000000745058,0.0491633228957653,293.2087707519531,297.1499938964844,293.1499938964844,0.2221135646104812,-3386.687744140625,304.1597595214844,0.8624089956283569,0.2745269536972046,0.1932747215032577,293.24578857421875,297.1499938964844,293.1499938964844,0.3002413213253021,-5810.8662109375,304.1584777832031,0.9384814500808716,0.3485592305660248,0.3316477239131927,293.2489318847656,297.1499938964844,293.1499938964844,0.0136710619553923,-3783.20751953125,303.09228515625,0.4789142906665802,0.050000000745058,0.2332096397876739,289.6797790527344,291.1499938964844,273.4066772460937,271.4410400390625,284.953857421875,293.6023864746094,289.6835632324219,1.0,0.2483863681554794,0.9252153038978576,0.9252153038978576,1.0,1.0,-1.0248655080795288,0.438992440700531,0.585873007774353,0.192376047372818,0.0,0.0,1.0,52.24000930786133,64.0,41.488162994384766,-4949.7861328125,152.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,303.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101082786917686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117459032684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814500,293.223388671875,297.1499938964844,293.1499938964844,0.0165946576744318,-815.728759765625,304.1200256347656,0.4755345582962036,0.050000000745058,0.0467488691210746,293.6418151855469,297.1499938964844,293.1499938964844,0.008473377674818,-619.6036987304688,300.1316833496094,0.4755343794822693,0.050000000745058,0.0492287650704383,293.2088623046875,297.1499938964844,293.1499938964844,0.2211167514324188,-3374.50537109375,304.1597900390625,0.8564658164978027,0.2737602293491363,0.1927888244390487,293.2457580566406,297.1499938964844,293.1499938964844,0.2986394762992859,-5785.828125,304.1598205566406,0.9305875301361084,0.3473529815673828,0.3305480480194092,293.2501525878906,297.1499938964844,293.1499938964844,0.0136300353333354,-3777.6953125,303.0707397460937,0.4755343794822693,0.050000000745058,0.2335200756788253,289.6955871582031,291.1499938964844,273.42498779296875,271.4540710449219,284.9694519042969,293.6154479980469,289.6993713378906,1.0,0.2504697740077972,0.9250845313072203,0.9250845313072203,1.0,1.0,-1.0234860181808472,0.4383896589279175,0.5850962996482849,0.1920021027326584,0.0,0.0,1.0,53.87920379638672,64.0,42.888763427734375,-4944.66064453125,154.65472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,303.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100557819008827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001116926287068,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814560,293.22418212890625,297.1499938964844,293.1499938964844,0.0165542755275964,-814.9191284179688,304.1029357910156,0.4720876514911651,0.050000000745058,0.0468106269836425,293.6481018066406,297.1499938964844,293.1499938964844,0.0083387400954961,-612.9614868164062,300.0225830078125,0.4720876514911651,0.050000000745058,0.0492938458919525,293.208984375,297.1499938964844,293.1499938964844,0.2201228886842727,-3362.34814453125,304.1598205566406,0.8508471250534058,0.2729949057102203,0.1923035681247711,293.2455139160156,297.1499938964844,293.1499938964844,0.2970804274082184,-5761.5302734375,304.1608581542969,0.92303204536438,0.346186876296997,0.3294956684112549,293.2513427734375,297.1499938964844,293.1499938964844,0.013588685542345,-3772.105224609375,303.0491027832031,0.4720876514911651,0.050000000745058,0.2338287681341171,289.7113952636719,291.1499938964844,273.4433288574219,271.4671630859375,284.98455810546875,293.6279602050781,289.7152099609375,1.0,0.2525240480899811,0.925006091594696,0.925006091594696,1.0,1.0,-1.022163152694702,0.4378187358379364,0.5843443870544434,0.1916305720806121,0.0,0.0,1.0,55.50956726074219,67.0,43.67844772338867,-4939.77783203125,157.13304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,303.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100050583481788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001116411513066,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814620,293.2269897460937,297.1499938964844,293.1499938964844,0.0164617709815502,-813.0802001953125,304.0650634765625,0.4647997915744781,0.050000000745058,0.0469333454966545,293.66070556640625,297.1499938964844,293.1499938964844,0.0080715958029031,-599.4169921875,299.80145263671875,0.4647997915744781,0.050000000745058,0.0494230724871158,293.2091369628906,297.1499938964844,293.1499938964844,0.2181467562913894,-3338.144287109375,304.15985107421875,0.8404596447944641,0.2714672684669494,0.1913348138332367,293.24468994140625,297.1499938964844,293.1499938964844,0.2940466701984405,-5714.390625,304.16229248046875,0.9092214703559875,0.3439323306083679,0.3274797797203064,293.253662109375,297.1499938964844,293.1499938964844,0.0135043999180197,-3760.640869140625,303.0054016113281,0.4647997915744781,0.050000000745058,0.2344417721033096,289.742919921875,291.1499938964844,273.4800109863281,271.4934997558594,285.01220703125,293.6490783691406,289.74664306640625,1.0,0.2565480470657348,0.924849271774292,0.924849271774292,1.0,1.0,-1.0196188688278198,0.4367354214191437,0.5828834176063538,0.1908781230449676,0.0,0.0,1.0,58.74736785888672,55.0,43.799259185791016,-4930.876953125,162.0578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,303.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1099065840244293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001115412087528,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814680,293.2269897460937,297.1499938964844,293.1499938964844,0.0164617709815502,-813.0802001953125,304.0650634765625,0.4647997915744781,0.050000000745058,0.0469333454966545,293.66070556640625,297.1499938964844,293.1499938964844,0.0080715958029031,-599.4169921875,299.80145263671875,0.4647997915744781,0.050000000745058,0.0494230724871158,293.2091369628906,297.1499938964844,293.1499938964844,0.2181467562913894,-3338.144287109375,304.15985107421875,0.8404596447944641,0.2714672684669494,0.1913348138332367,293.24468994140625,297.1499938964844,293.1499938964844,0.2940466701984405,-5714.390625,304.16229248046875,0.9092214703559875,0.3439323306083679,0.3274797797203064,293.253662109375,297.1499938964844,293.1499938964844,0.0135043999180197,-3760.640869140625,303.0054016113281,0.4647997915744781,0.050000000745058,0.2344417721033096,289.742919921875,291.1499938964844,273.4800109863281,271.4934997558594,285.01220703125,293.6490783691406,289.74664306640625,1.0,0.2565480470657348,0.924849271774292,0.924849271774292,1.0,1.0,-1.0196188688278198,0.4367354214191437,0.5828834176063538,0.1908781230449676,0.0,0.0,1.0,58.74736785888672,55.0,43.799259185791016,-4930.876953125,162.0578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,303.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1099065840244293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001115412087528,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814740,293.230712890625,297.1499938964844,293.1499938964844,0.0162633284926414,-808.55810546875,304.0239562988281,0.4661044776439667,0.050000000745058,0.0469123013317585,293.6732177734375,297.1499938964844,293.1499938964844,0.0077785192988812,-583.8086547851562,299.5768737792969,0.4661044776439667,0.050000000745058,0.0494009107351303,293.2091369628906,297.1499938964844,293.1499938964844,0.2160423099994659,-3312.286865234375,304.1600646972656,0.8404568433761597,0.2699684798717499,0.1902666091918945,293.2435607910156,297.1499938964844,293.1499938964844,0.2909303307533264,-5665.99072265625,304.16339111328125,0.9089545607566832,0.3417641222476959,0.3253945708274841,293.2559509277344,297.1499938964844,293.1499938964844,0.0133493710309267,-3737.49658203125,302.9613037109375,0.4661044776439667,0.050000000745058,0.2343366593122482,289.7745056152344,291.1499938964844,273.51666259765625,271.5200500488281,285.0380249023437,293.6661071777344,289.7784423828125,1.0,0.2548551857471466,0.924692451953888,0.924692451953888,1.0,1.0,-1.0156567096710205,0.4350126981735229,0.5806440711021423,0.1898148357868194,0.0,0.0,1.0,58.13546371459961,43.0,44.78179931640625,-4920.86572265625,159.90591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1823425292969,303.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109806977212429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001114401238737,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814800,293.230712890625,297.1499938964844,293.1499938964844,0.0162633284926414,-808.55810546875,304.0239562988281,0.4661044776439667,0.050000000745058,0.0469123013317585,293.6732177734375,297.1499938964844,293.1499938964844,0.0077785192988812,-583.8086547851562,299.5768737792969,0.4661044776439667,0.050000000745058,0.0494009107351303,293.2091369628906,297.1499938964844,293.1499938964844,0.2160423099994659,-3312.286865234375,304.1600646972656,0.8404568433761597,0.2699684798717499,0.1902666091918945,293.2435607910156,297.1499938964844,293.1499938964844,0.2909303307533264,-5665.99072265625,304.16339111328125,0.9089545607566832,0.3417641222476959,0.3253945708274841,293.2559509277344,297.1499938964844,293.1499938964844,0.0133493710309267,-3737.49658203125,302.9613037109375,0.4661044776439667,0.050000000745058,0.2343366593122482,289.7745056152344,291.1499938964844,273.51666259765625,271.5200500488281,285.0380249023437,293.6661071777344,289.7784423828125,1.0,0.2548551857471466,0.924692451953888,0.924692451953888,1.0,1.0,-1.0156567096710205,0.4350126981735229,0.5806440711021423,0.1898148357868194,0.0,0.0,1.0,58.13546371459961,43.0,44.78179931640625,-4920.86572265625,159.90591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1823425292969,303.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109806977212429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001114401238737,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814860,293.2354736328125,297.1499938964844,293.1499938964844,0.0159771498292684,-801.7288818359375,303.9786682128906,0.4740460216999054,0.050000000745058,0.0467758253216743,293.6854858398437,297.1499938964844,293.1499938964844,0.0074694100767374,-566.5759887695312,299.34979248046875,0.4740460216999054,0.050000000745058,0.0492571964859962,293.2088317871094,297.1499938964844,293.1499938964844,0.2138523906469345,-3285.3076171875,304.1603698730469,0.8490396738052368,0.2685336172580719,0.1891499161720276,293.2420959472656,297.1499938964844,293.1499938964844,0.2877427339553833,-5616.45556640625,304.1642150878906,0.9197742342948914,0.3396912515163421,0.3232774436473846,293.2579345703125,297.1499938964844,293.1499938964844,0.0131405740976333,-3704.89697265625,302.9176025390625,0.4740460216999054,0.050000000745058,0.2336549311876297,289.80767822265625,291.1499938964844,273.5533447265625,271.5467834472656,285.06170654296875,293.678466796875,289.81182861328125,1.0,0.2491840273141861,0.9245247840881348,0.9245247840881348,1.0,1.0,-1.010621190071106,0.4328119456768036,0.5778092741966248,0.1885026544332504,0.0,0.0,1.0,54.43303680419922,31.0,46.64590072631836,-4910.20263671875,152.16229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,303.3828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1096947118639946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001113261896534,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814920,293.2354736328125,297.1499938964844,293.1499938964844,0.0159771498292684,-801.7288818359375,303.9786682128906,0.4740460216999054,0.050000000745058,0.0467758253216743,293.6854858398437,297.1499938964844,293.1499938964844,0.0074694100767374,-566.5759887695312,299.34979248046875,0.4740460216999054,0.050000000745058,0.0492571964859962,293.2088317871094,297.1499938964844,293.1499938964844,0.2138523906469345,-3285.3076171875,304.1603698730469,0.8490396738052368,0.2685336172580719,0.1891499161720276,293.2420959472656,297.1499938964844,293.1499938964844,0.2877427339553833,-5616.45556640625,304.1642150878906,0.9197742342948914,0.3396912515163421,0.3232774436473846,293.2579345703125,297.1499938964844,293.1499938964844,0.0131405740976333,-3704.89697265625,302.9176025390625,0.4740460216999054,0.050000000745058,0.2336549311876297,289.80767822265625,291.1499938964844,273.5533447265625,271.5467834472656,285.06170654296875,293.678466796875,289.81182861328125,1.0,0.2491840273141861,0.9245247840881348,0.9245247840881348,1.0,1.0,-1.010621190071106,0.4328119456768036,0.5778092741966248,0.1885026544332504,0.0,0.0,1.0,54.43303680419922,31.0,46.64590072631836,-4910.20263671875,152.16229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,303.3828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1096947118639946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001113261896534,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
814980,293.240478515625,297.1499938964844,293.1499938964844,0.0156404562294483,-793.38671875,303.9312438964844,0.4856003820896148,0.050000000745058,0.0465628914535045,293.6974792480469,297.1499938964844,293.1499938964844,0.007154431194067,-548.2547607421875,299.1208190917969,0.4856003820896148,0.050000000745058,0.0490329638123512,293.208251953125,297.1499938964844,293.1499938964844,0.2116089612245559,-3257.58837890625,304.16064453125,0.8657049536705017,0.2671594023704529,0.1880171447992324,293.2403869628906,297.1499938964844,293.1499938964844,0.2845076620578766,-5566.10205078125,304.16485595703125,0.9409766793251038,0.3377027213573456,0.3211620151996612,293.25958251953125,297.1499938964844,293.1499938964844,0.0128992795944213,-3665.931640625,302.8746337890625,0.4856003820896148,0.050000000745058,0.2325912714004516,289.8432006835937,291.1499938964844,273.5899963378906,271.5736999511719,285.0868835449219,293.6932067871094,289.84771728515625,1.0,0.2404958754777908,0.9243570566177368,0.9243570566177368,1.0,1.0,-1.0049214363098145,0.4303204119205475,0.5746010541915894,0.1870284527540207,0.0,0.0,1.0,48.68415832519531,25.0,49.850242614746094,-4898.8193359375,140.82066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,303.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095602065324783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001111896854126,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815040,293.240478515625,297.1499938964844,293.1499938964844,0.0156404562294483,-793.38671875,303.9312438964844,0.4856003820896148,0.050000000745058,0.0465628914535045,293.6974792480469,297.1499938964844,293.1499938964844,0.007154431194067,-548.2547607421875,299.1208190917969,0.4856003820896148,0.050000000745058,0.0490329638123512,293.208251953125,297.1499938964844,293.1499938964844,0.2116089612245559,-3257.58837890625,304.16064453125,0.8657049536705017,0.2671594023704529,0.1880171447992324,293.2403869628906,297.1499938964844,293.1499938964844,0.2845076620578766,-5566.10205078125,304.16485595703125,0.9409766793251038,0.3377027213573456,0.3211620151996612,293.25958251953125,297.1499938964844,293.1499938964844,0.0128992795944213,-3665.931640625,302.8746337890625,0.4856003820896148,0.050000000745058,0.2325912714004516,289.8432006835937,291.1499938964844,273.5899963378906,271.5736999511719,285.0868835449219,293.6932067871094,289.84771728515625,1.0,0.2404958754777908,0.9243570566177368,0.9243570566177368,1.0,1.0,-1.0049214363098145,0.4303204119205475,0.5746010541915894,0.1870284527540207,0.0,0.0,1.0,48.68415832519531,25.0,49.850242614746094,-4898.8193359375,140.82066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,303.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095602065324783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001111896854126,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815100,293.24285888671875,297.1499938964844,293.1499938964844,0.0154730919748544,-789.1514282226562,303.9072265625,0.4916021823883056,0.050000000745058,0.0464556738734245,293.703369140625,297.1499938964844,293.1499938964844,0.0070007708854973,-539.0559692382812,299.0057373046875,0.4916021823883056,0.050000000745058,0.0489200614392757,293.2079162597656,297.1499938964844,293.1499938964844,0.2104931026697158,-3243.774658203125,304.1607360839844,0.8755080103874207,0.26649010181427,0.1874642074108123,293.239501953125,297.1499938964844,293.1499938964844,0.2828991115093231,-5541.03759765625,304.16510009765625,0.9527254700660706,0.336734265089035,0.3201301395893097,293.26025390625,297.1499938964844,293.1499938964844,0.0127799799665808,-3646.27734375,302.8534545898437,0.4916021823883056,0.050000000745058,0.2320557087659835,289.8619079589844,291.1499938964844,273.6083374023437,271.58721923828125,285.0996398925781,293.7010803222656,289.8665466308594,1.0,0.2361491024494171,0.9242732524871826,0.9242732524871826,1.0,1.0,-1.0021120309829712,0.4290987551212311,0.5730132460594177,0.1862875521183014,0.0,0.0,1.0,45.790077209472656,25.0,51.39572525024414,-4893.27587890625,135.17250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831970214844,303.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109482355415821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001111106757889,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
