time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815160,293.2451477050781,297.1499938964844,293.1499938964844,0.0153090255334973,-784.9487915039062,303.8830871582031,0.4979374408721924,0.050000000745058,0.0463511794805526,293.7091979980469,297.1499938964844,293.1499938964844,0.0068499664776027,-529.8671875,298.8900451660156,0.4979374408721924,0.050000000745058,0.0488100238144397,293.2075500488281,297.1499938964844,293.1499938964844,0.2093854993581771,-3230.046875,304.1607971191406,0.8861189484596252,0.265827476978302,0.1869193464517593,293.23858642578125,297.1499938964844,293.1499938964844,0.2813034653663635,-5516.15576171875,304.1652526855469,0.9645638465881348,0.3357783854007721,0.3191145956516266,293.2608947753906,297.1499938964844,293.1499938964844,0.0126631846651434,-3626.82080078125,302.8323669433594,0.4979374408721924,0.050000000745058,0.2315337359905243,289.8809814453125,291.1499938964844,273.6266784667969,271.60076904296875,285.11187744140625,293.7083435058594,289.8856811523437,1.0,0.2317428737878799,0.9242103099822998,0.9242103099822998,1.0,1.0,-0.9993550777435304,0.4279045462608337,0.5714505314826965,0.1855523288249969,0.0,0.0,1.0,42.96909332275391,25.0,52.44516754150391,-4887.97705078125,129.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,303.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093967780470848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001110238226829,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815220,293.24957275390625,297.1499938964844,293.1499938964844,0.0150186913087964,-777.4595947265625,303.8341979980469,0.50888991355896,0.050000000745058,0.046195525676012,293.72076416015625,297.1499938964844,293.1499938964844,0.0065648229792714,-512.0917358398438,298.6566772460937,0.50888991355896,0.050000000745058,0.0486461147665977,293.2068786621094,297.1499938964844,293.1499938964844,0.2072499245405197,-3203.552490234375,304.1607666015625,0.9037967324256896,0.2645063102245331,0.1858780086040496,293.2368469238281,297.1499938964844,293.1499938964844,0.2782156467437744,-5467.984375,304.1653137207031,0.9820576906204224,0.3338875770568847,0.3171645700931549,293.2621765136719,297.1499938964844,293.1499938964844,0.0124573456123471,-3592.226806640625,302.7899169921875,0.50888991355896,0.050000000745058,0.2307562232017517,289.9188232421875,291.1499938964844,273.663330078125,271.6280212402344,285.1342468261719,293.71990966796875,289.92340087890625,1.0,0.2250924855470657,0.924084484577179,0.924084484577179,1.0,1.0,-0.994447648525238,0.4258028864860534,0.5686447620391846,0.1841837763786316,0.0,0.0,1.0,38.75587844848633,25.0,52.4246826171875,-4878.560546875,121.3750228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,303.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092067062854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001108309224946,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815280,293.24957275390625,297.1499938964844,293.1499938964844,0.0150186913087964,-777.4595947265625,303.8341979980469,0.50888991355896,0.050000000745058,0.046195525676012,293.72076416015625,297.1499938964844,293.1499938964844,0.0065648229792714,-512.0917358398438,298.6566772460937,0.50888991355896,0.050000000745058,0.0486461147665977,293.2068786621094,297.1499938964844,293.1499938964844,0.2072499245405197,-3203.552490234375,304.1607666015625,0.9037967324256896,0.2645063102245331,0.1858780086040496,293.2368469238281,297.1499938964844,293.1499938964844,0.2782156467437744,-5467.984375,304.1653137207031,0.9820576906204224,0.3338875770568847,0.3171645700931549,293.2621765136719,297.1499938964844,293.1499938964844,0.0124573456123471,-3592.226806640625,302.7899169921875,0.50888991355896,0.050000000745058,0.2307562232017517,289.9188232421875,291.1499938964844,273.663330078125,271.6280212402344,285.1342468261719,293.71990966796875,289.92340087890625,1.0,0.2250924855470657,0.924084484577179,0.924084484577179,1.0,1.0,-0.994447648525238,0.4258028864860534,0.5686447620391846,0.1841837763786316,0.0,0.0,1.0,38.75587844848633,25.0,52.4246826171875,-4878.560546875,121.3750228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,303.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092067062854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001108309224946,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815340,293.2538452148437,297.1499938964844,293.1499938964844,0.0147592360153794,-770.7108154296875,303.78424072265625,0.5185328125953674,0.050000000745058,0.0460820011794567,293.73223876953125,297.1499938964844,293.1499938964844,0.0062944614328444,-494.7392272949219,298.419921875,0.5185328125953674,0.050000000745058,0.0485265664756298,293.2063293457031,297.1499938964844,293.1499938964844,0.2051855325698852,-3177.898681640625,304.1606140136719,0.9194191694259644,0.2631781995296478,0.1848663836717605,293.2352294921875,297.1499938964844,293.1499938964844,0.2752354145050049,-5421.43017578125,304.1651611328125,0.9943240880966188,0.3320133984088897,0.3152771294116974,293.26348876953125,297.1499938964844,293.1499938964844,0.0122743844985961,-3561.18603515625,302.7469177246094,0.5185328125953674,0.050000000745058,0.2301891446113586,289.9555053710937,291.1499938964844,273.70001220703125,271.65545654296875,285.1560974121094,293.7313842773437,289.9599609375,1.0,0.2199269831180572,0.923958659172058,0.923958659172058,1.0,1.0,-0.9900075197219848,0.4239236414432525,0.5660839080810547,0.1828908920288086,0.0,0.0,1.0,35.67103576660156,25.0,51.24291610717773,-4869.8232421875,115.14266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,303.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089964210987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001106175113818,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815400,293.2538452148437,297.1499938964844,293.1499938964844,0.0147592360153794,-770.7108154296875,303.78424072265625,0.5185328125953674,0.050000000745058,0.0460820011794567,293.73223876953125,297.1499938964844,293.1499938964844,0.0062944614328444,-494.7392272949219,298.419921875,0.5185328125953674,0.050000000745058,0.0485265664756298,293.2063293457031,297.1499938964844,293.1499938964844,0.2051855325698852,-3177.898681640625,304.1606140136719,0.9194191694259644,0.2631781995296478,0.1848663836717605,293.2352294921875,297.1499938964844,293.1499938964844,0.2752354145050049,-5421.43017578125,304.1651611328125,0.9943240880966188,0.3320133984088897,0.3152771294116974,293.26348876953125,297.1499938964844,293.1499938964844,0.0122743844985961,-3561.18603515625,302.7469177246094,0.5185328125953674,0.050000000745058,0.2301891446113586,289.9555053710937,291.1499938964844,273.70001220703125,271.65545654296875,285.1560974121094,293.7313842773437,289.9599609375,1.0,0.2199269831180572,0.923958659172058,0.923958659172058,1.0,1.0,-0.9900075197219848,0.4239236414432525,0.5660839080810547,0.1828908920288086,0.0,0.0,1.0,35.67103576660156,25.0,51.24291610717773,-4869.8232421875,115.14266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,303.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089964210987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001106175113818,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815460,293.2582092285156,297.1499938964844,293.1499938964844,0.0145222377032041,-764.50048828125,303.73272705078125,0.5260679125785828,0.050000000745058,0.0460053980350494,293.7436828613281,297.1499938964844,293.1499938964844,0.0060365474782884,-477.7039184570313,298.1801147460937,0.5260679125785828,0.050000000745058,0.0484459027647972,293.2058410644531,297.1499938964844,293.1499938964844,0.2031685709953308,-3152.77197265625,304.1604309082031,0.9312132000923156,0.2618468701839447,0.1838794201612472,293.2325134277344,297.1499938964844,293.1499938964844,0.2696619927883148,-5331.732421875,304.1697998046875,0.9990000128746032,0.3303986191749573,0.3106912672519684,293.264892578125,297.1499938964844,293.1499938964844,0.0121101588010787,-3533.010986328125,302.7033996582031,0.5260679125785828,0.050000000745058,0.2298064976930618,289.9918518066406,291.1499938964844,273.7366638183594,271.6829833984375,285.17926025390625,293.7428283691406,289.9967346191406,1.0,0.2158154249191284,0.9238417744636536,0.9238417744636536,1.0,1.0,-0.9828113913536072,0.420786052942276,0.5620253086090088,0.1810564398765564,0.0,0.0,1.0,33.54066467285156,25.0,52.858055114746094,-4857.17529296875,109.93655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,303.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087706387042999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103883696487,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815520,293.2582092285156,297.1499938964844,293.1499938964844,0.0145222377032041,-764.50048828125,303.73272705078125,0.5260679125785828,0.050000000745058,0.0460053980350494,293.7436828613281,297.1499938964844,293.1499938964844,0.0060365474782884,-477.7039184570313,298.1801147460937,0.5260679125785828,0.050000000745058,0.0484459027647972,293.2058410644531,297.1499938964844,293.1499938964844,0.2031685709953308,-3152.77197265625,304.1604309082031,0.9312132000923156,0.2618468701839447,0.1838794201612472,293.2325134277344,297.1499938964844,293.1499938964844,0.2696619927883148,-5331.732421875,304.1697998046875,0.9990000128746032,0.3303986191749573,0.3106912672519684,293.264892578125,297.1499938964844,293.1499938964844,0.0121101588010787,-3533.010986328125,302.7033996582031,0.5260679125785828,0.050000000745058,0.2298064976930618,289.9918518066406,291.1499938964844,273.7366638183594,271.6829833984375,285.17926025390625,293.7428283691406,289.9967346191406,1.0,0.2158154249191284,0.9238417744636536,0.9238417744636536,1.0,1.0,-0.9828113913536072,0.420786052942276,0.5620253086090088,0.1810564398765564,0.0,0.0,1.0,33.54066467285156,25.0,52.858055114746094,-4857.17529296875,109.93655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,303.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087706387042999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103883696487,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815580,293.2614440917969,297.1499938964844,293.1499938964844,0.0143419634550809,-759.5723266601562,303.6914367675781,0.5302764773368835,0.050000000745058,0.0459664016962051,293.7528076171875,297.1499938964844,293.1499938964844,0.0058352346532046,-463.9626159667969,297.9891662597656,0.5302764773368835,0.050000000745058,0.0484048351645469,293.2069702148437,297.1499938964844,293.1499938964844,0.2013442814350128,-3129.860595703125,304.1607360839844,0.9369523525238036,0.2604956924915313,0.1830082833766937,293.2243347167969,297.1499938964844,293.1499938964844,0.2620785236358642,-5211.3388671875,304.17730712890625,0.9990000128746032,0.3303530812263489,0.3043555617332458,293.26593017578125,297.1499938964844,293.1499938964844,0.0119842980057001,-3510.5126953125,302.6693725585937,0.5302764773368835,0.050000000745058,0.2296116948127746,290.02764892578125,291.1499938964844,273.7659912109375,271.70513916015625,285.1996154785156,293.751953125,290.0337829589844,1.0,0.2129922658205032,0.923748254776001,0.923748254776001,1.0,1.0,-0.9736931324005128,0.4167574942111969,0.5569356679916382,0.1788932830095291,0.0,0.0,1.0,32.393314361572266,25.0,62.15542602539063,-4842.5458984375,106.0459976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,303.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085647121071815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001101793823181,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815640,293.26202392578125,297.1499938964844,293.1499938964844,0.01429835986346,-758.345703125,303.6816711425781,0.5312533378601074,0.050000000745058,0.0459576919674873,293.7550964355469,297.1499938964844,293.1499938964844,0.0057860165834426,-460.5442199707031,297.9415588378906,0.5312533378601074,0.050000000745058,0.0483956634998321,293.2076721191406,297.1499938964844,293.1499938964844,0.2008045762777328,-3123.05908203125,304.16094970703125,0.9381178617477416,0.2600736320018768,0.1827354282140731,293.2216491699219,297.1499938964844,293.1499938964844,0.2603433132171631,-5183.61572265625,304.17852783203125,0.9990000128746032,0.3304939866065979,0.3029220104217529,293.2661437988281,297.1499938964844,293.1499938964844,0.011953055858612,-3504.807861328125,302.6610107421875,0.5312533378601074,0.050000000745058,0.2295681834220886,290.0374755859375,291.1499938964844,273.7733459472656,271.710693359375,285.2046203613281,293.75421142578125,290.043701171875,1.0,0.2123463600873947,0.9237248301506042,0.9237248301506042,1.0,1.0,-0.971571445465088,0.4158235788345337,0.5557478666305542,0.1783832609653473,0.0,0.0,1.0,32.13600540161133,25.0,64.01457977294922,-4839.14013671875,105.16213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,303.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085079535841941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001101217785617,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815700,293.2632141113281,297.1499938964844,293.1499938964844,0.0141916749998927,-755.3095703125,303.6579284667969,0.5335565209388733,0.050000000745058,0.0459376275539398,293.7607421875,297.1499938964844,293.1499938964844,0.0056623821146786,-451.87933349609375,297.8224182128906,0.5335565209388733,0.050000000745058,0.0483745336532592,293.20977783203125,297.1499938964844,293.1499938964844,0.1993390768766403,-3104.57373046875,304.16162109375,0.940582036972046,0.2589253485202789,0.1819691210985183,293.21435546875,297.1499938964844,293.1499938964844,0.2562540769577026,-5118.32861328125,304.1807556152344,0.9990000128746032,0.3310225009918213,0.299593836069107,293.26666259765625,297.1499938964844,293.1499938964844,0.0118755921721458,-3490.55517578125,302.64031982421875,0.5335565209388733,0.050000000745058,0.22946797311306,290.06256103515625,291.1499938964844,273.7916564941406,271.7245788574219,285.2160339355469,293.7585754394531,290.0689697265625,1.0,0.2108271121978759,0.9236664175987244,0.9236664175987244,1.0,1.0,-0.9664871692657472,0.4135912358760834,0.5528959631919861,0.1771504133939743,0.0,0.0,1.0,31.54096031188965,25.0,67.51874542236328,-4831.1865234375,103.09324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,303.566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083571836352348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000109968772449,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815760,293.26416015625,297.1499938964844,293.1499938964844,0.0140887014567852,-752.3427734375,303.63482666015625,0.535681426525116,0.050000000745058,0.0459196791052818,293.766357421875,297.1499938964844,293.1499938964844,0.0055403900332748,-443.2231140136719,297.702880859375,0.535681426525116,0.050000000745058,0.0483556352555751,293.21221923828125,297.1499938964844,293.1499938964844,0.1977728009223938,-3084.805419921875,304.162353515625,0.9425328373908995,0.257688820362091,0.1811242550611496,293.2066345214844,297.1499938964844,293.1499938964844,0.2524926364421844,-5058.314453125,304.1820068359375,0.9990000128746032,0.3317241966724396,0.2965846657752991,293.2671813964844,297.1499938964844,293.1499938964844,0.0117995422333478,-3476.46240234375,302.6196594238281,0.535681426525116,0.050000000745058,0.2293783128261566,290.0877685546875,291.1499938964844,273.8099975585937,271.7384948730469,285.2242431640625,293.75762939453125,290.0941162109375,1.0,0.2094309031963348,0.92364501953125,0.92364501953125,1.0,1.0,-0.961709439754486,0.4115023016929626,0.5502071380615234,0.1759777516126632,0.0,0.0,1.0,31.00585174560547,25.0,68.76426696777344,-4824.11767578125,101.20558166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,303.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081956475973129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001098048232961,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815820,293.2655029296875,297.1499938964844,293.1499938964844,0.013892913237214,-746.63720703125,303.5898132324219,0.5394902229309082,0.050000000745058,0.0458887629210948,293.7774658203125,297.1499938964844,293.1499938964844,0.0053007341921329,-425.9386596679688,297.4617614746094,0.5394902229309082,0.050000000745058,0.0483230762183666,293.2155456542969,297.1499938964844,293.1499938964844,0.1946813315153122,-3045.793212890625,304.1633605957031,0.94558447599411,0.2554302811622619,0.1794435381889343,293.1925354003906,297.1499938964844,293.1499938964844,0.2458036243915558,-4951.58837890625,304.18243408203125,0.9990000128746032,0.3331562876701355,0.291327953338623,293.2681884765625,297.1499938964844,293.1499938964844,0.0116525758057832,-3449.0595703125,302.5781555175781,0.5394902229309082,0.050000000745058,0.2292238771915435,290.1366882324219,291.1499938964844,273.8466796875,271.76641845703125,285.23980712890625,293.7553100585937,290.1428527832031,1.0,0.2069620192050933,0.923602283000946,0.923602283000946,1.0,1.0,-0.9531208872795104,0.4077716171741485,0.5453492999076843,0.173819825053215,0.0,0.0,1.0,30.07938766479492,25.0,68.11738586425781,-4811.25439453125,97.91046142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,303.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078493744134903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001094534090952,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815880,293.2655029296875,297.1499938964844,293.1499938964844,0.013892913237214,-746.63720703125,303.5898132324219,0.5394902229309082,0.050000000745058,0.0458887629210948,293.7774658203125,297.1499938964844,293.1499938964844,0.0053007341921329,-425.9386596679688,297.4617614746094,0.5394902229309082,0.050000000745058,0.0483230762183666,293.2155456542969,297.1499938964844,293.1499938964844,0.1946813315153122,-3045.793212890625,304.1633605957031,0.94558447599411,0.2554302811622619,0.1794435381889343,293.1925354003906,297.1499938964844,293.1499938964844,0.2458036243915558,-4951.58837890625,304.18243408203125,0.9990000128746032,0.3331562876701355,0.291327953338623,293.2681884765625,297.1499938964844,293.1499938964844,0.0116525758057832,-3449.0595703125,302.5781555175781,0.5394902229309082,0.050000000745058,0.2292238771915435,290.1366882324219,291.1499938964844,273.8466796875,271.76641845703125,285.23980712890625,293.7553100585937,290.1428527832031,1.0,0.2069620192050933,0.923602283000946,0.923602283000946,1.0,1.0,-0.9531208872795104,0.4077716171741485,0.5453492999076843,0.173819825053215,0.0,0.0,1.0,30.07938766479492,25.0,68.11738586425781,-4811.25439453125,97.91046142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,303.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078493744134903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001094534090952,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
815940,293.2664794921875,297.1499938964844,293.1499938964844,0.013708459213376,-741.1987915039062,303.54571533203125,0.542848527431488,0.050000000745058,0.0458627305924892,293.7885437011719,297.1499938964844,293.1499938964844,0.0050659719854593,-408.6645202636719,297.2172241210937,0.542848527431488,0.050000000745058,0.0482956655323505,293.2159729003906,297.1499938964844,293.1499938964844,0.1921384632587433,-3013.724365234375,304.1631164550781,0.9485239386558532,0.2536803483963012,0.1781462728977203,293.1820373535156,297.1499938964844,293.1499938964844,0.2399838268756866,-4858.587890625,304.1812744140625,0.9990000128746032,0.3342118263244629,0.2868271172046661,293.2691650390625,297.1499938964844,293.1499938964844,0.0115118902176618,-3422.66015625,302.5364074707031,0.542848527431488,0.050000000745058,0.229093849658966,290.1832275390625,291.1499938964844,273.8833312988281,271.79443359375,285.2549133300781,293.75372314453125,290.1890563964844,1.0,0.2048715949058532,0.9235594868659972,0.9235594868659972,1.0,1.0,-0.945941150188446,0.4046873748302459,0.5412538051605225,0.1719393283128738,0.0,0.0,1.0,29.29894256591797,25.0,64.98468780517578,-4799.99755859375,95.1854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,303.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074854880571365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001090841105906,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816000,293.2664794921875,297.1499938964844,293.1499938964844,0.013708459213376,-741.1987915039062,303.54571533203125,0.542848527431488,0.050000000745058,0.0458627305924892,293.7885437011719,297.1499938964844,293.1499938964844,0.0050659719854593,-408.6645202636719,297.2172241210937,0.542848527431488,0.050000000745058,0.0482956655323505,293.2159729003906,297.1499938964844,293.1499938964844,0.1921384632587433,-3013.724365234375,304.1631164550781,0.9485239386558532,0.2536803483963012,0.1781462728977203,293.1820373535156,297.1499938964844,293.1499938964844,0.2399838268756866,-4858.587890625,304.1812744140625,0.9990000128746032,0.3342118263244629,0.2868271172046661,293.2691650390625,297.1499938964844,293.1499938964844,0.0115118902176618,-3422.66015625,302.5364074707031,0.542848527431488,0.050000000745058,0.229093849658966,290.1832275390625,291.1499938964844,273.8833312988281,271.79443359375,285.2549133300781,293.75372314453125,290.1890563964844,1.0,0.2048715949058532,0.9235594868659972,0.9235594868659972,1.0,1.0,-0.945941150188446,0.4046873748302459,0.5412538051605225,0.1719393283128738,0.0,0.0,1.0,29.29894256591797,25.0,64.98468780517578,-4799.99755859375,95.1854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,303.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074854880571365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001090841105906,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816060,293.2671813964844,297.1499938964844,293.1499938964844,0.0135341770946979,-736.0176391601562,303.50213623046875,0.5457463264465332,0.050000000745058,0.0458411201834678,293.7996826171875,297.1499938964844,293.1499938964844,0.0048350919969379,-391.3656311035156,296.96875,0.5457463264465332,0.050000000745058,0.0482729077339172,293.21588134765625,297.1499938964844,293.1499938964844,0.1898150295019149,-2984.373046875,304.1626281738281,0.9508644938468932,0.2520263493061065,0.1769693791866302,293.17401123046875,297.1499938964844,293.1499938964844,0.2349939048290252,-4778.70166015625,304.1791687011719,0.9990000128746032,0.3350313901901245,0.2830357253551483,293.2701416015625,297.1499938964844,293.1499938964844,0.0113770617172122,-3397.260986328125,302.4942321777344,0.5457463264465332,0.050000000745058,0.2289858907461166,290.2269897460937,291.1499938964844,273.9200134277344,271.82257080078125,285.271240234375,293.75537109375,290.2325134277344,1.0,0.2030979692935943,0.9235300421714784,0.9235300421714784,1.0,1.0,-0.9397950172424316,0.4020756483078003,0.5377193689346313,0.1702668219804763,0.0,0.0,1.0,28.6479434967041,43.0,61.218223571777344,-4789.4921875,92.90839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318115234375,303.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071191877126693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087123600882,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816120,293.2671813964844,297.1499938964844,293.1499938964844,0.0135341770946979,-736.0176391601562,303.50213623046875,0.5457463264465332,0.050000000745058,0.0458411201834678,293.7996826171875,297.1499938964844,293.1499938964844,0.0048350919969379,-391.3656311035156,296.96875,0.5457463264465332,0.050000000745058,0.0482729077339172,293.21588134765625,297.1499938964844,293.1499938964844,0.1898150295019149,-2984.373046875,304.1626281738281,0.9508644938468932,0.2520263493061065,0.1769693791866302,293.17401123046875,297.1499938964844,293.1499938964844,0.2349939048290252,-4778.70166015625,304.1791687011719,0.9990000128746032,0.3350313901901245,0.2830357253551483,293.2701416015625,297.1499938964844,293.1499938964844,0.0113770617172122,-3397.260986328125,302.4942321777344,0.5457463264465332,0.050000000745058,0.2289858907461166,290.2269897460937,291.1499938964844,273.9200134277344,271.82257080078125,285.271240234375,293.75537109375,290.2325134277344,1.0,0.2030979692935943,0.9235300421714784,0.9235300421714784,1.0,1.0,-0.9397950172424316,0.4020756483078003,0.5377193689346313,0.1702668219804763,0.0,0.0,1.0,28.6479434967041,43.0,61.218223571777344,-4789.4921875,92.90839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318115234375,303.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071191877126693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087123600882,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816180,293.2680358886719,297.1499938964844,293.1499938964844,0.0134276133030653,-733.1568603515625,303.4574584960937,0.5359305739402771,0.050000000745058,0.0459176823496818,293.81103515625,297.1499938964844,293.1499938964844,0.0046187066473066,-375.0496215820313,296.7100524902344,0.5359305739402771,0.050000000745058,0.0483535304665565,293.2160339355469,297.1499938964844,293.1499938964844,0.1878294199705124,-2959.427734375,304.16168212890625,0.9323222041130066,0.250331163406372,0.1758613139390945,293.1788635253906,297.1499938964844,293.1499938964844,0.2470043897628784,-4980.05712890625,304.1486511230469,0.9990000128746032,0.3335000276565552,0.2962358891963959,293.2715148925781,297.1499938964844,293.1499938964844,0.0112905604764819,-3382.255859375,302.44921875,0.5359305739402771,0.050000000745058,0.2293683290481567,290.25750732421875,291.1499938964844,273.9566650390625,271.8507385253906,285.2884216308594,293.7763977050781,290.25860595703125,1.0,0.2091659307479858,0.9235005974769592,0.9235005974769592,1.0,1.0,-0.9549455046653748,0.4091300070285797,0.5458154678344727,0.1728033870458603,0.0,0.0,1.0,30.841642379760746,46.0,32.25056838989258,-4806.97705078125,99.52610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,303.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106787122786045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083753522834,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816240,293.2680358886719,297.1499938964844,293.1499938964844,0.0134276133030653,-733.1568603515625,303.4574584960937,0.5359305739402771,0.050000000745058,0.0459176823496818,293.81103515625,297.1499938964844,293.1499938964844,0.0046187066473066,-375.0496215820313,296.7100524902344,0.5359305739402771,0.050000000745058,0.0483535304665565,293.2160339355469,297.1499938964844,293.1499938964844,0.1878294199705124,-2959.427734375,304.16168212890625,0.9323222041130066,0.250331163406372,0.1758613139390945,293.1788635253906,297.1499938964844,293.1499938964844,0.2470043897628784,-4980.05712890625,304.1486511230469,0.9990000128746032,0.3335000276565552,0.2962358891963959,293.2715148925781,297.1499938964844,293.1499938964844,0.0112905604764819,-3382.255859375,302.44921875,0.5359305739402771,0.050000000745058,0.2293683290481567,290.25750732421875,291.1499938964844,273.9566650390625,271.8507385253906,285.2884216308594,293.7763977050781,290.25860595703125,1.0,0.2091659307479858,0.9235005974769592,0.9235005974769592,1.0,1.0,-0.9549455046653748,0.4091300070285797,0.5458154678344727,0.1728033870458603,0.0,0.0,1.0,30.841642379760746,46.0,32.25056838989258,-4806.97705078125,99.52610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,303.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106787122786045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083753522834,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816300,293.2685852050781,297.1499938964844,293.1499938964844,0.0133952433243393,-732.6273193359375,303.4340209960937,0.5305068492889404,0.050000000745058,0.0459644272923469,293.8167724609375,297.1499938964844,293.1499938964844,0.0045134704560041,-367.202880859375,296.5712585449219,0.5305068492889404,0.050000000745058,0.0484027564525604,293.2161865234375,297.1499938964844,293.1499938964844,0.187056303024292,-2949.906982421875,304.1609802246094,0.9218031764030457,0.2494616955518722,0.1752955466508865,293.1905517578125,297.1499938964844,293.1499938964844,0.2546958327293396,-5106.28759765625,304.135009765625,0.9990000128746032,0.3308428823947906,0.3040167391300201,293.2724914550781,297.1499938964844,293.1499938964844,0.0112611074000597,-3378.709716796875,302.4239196777344,0.5305068492889404,0.050000000745058,0.2296018302440643,290.2576904296875,291.1499938964844,273.9750061035156,271.8648681640625,285.3058166503906,293.8034362792969,290.25701904296875,1.0,0.2121826112270355,0.9234858751296996,0.9234858751296996,1.0,1.0,-0.9640031456947328,0.4132944345474243,0.5507087111473083,0.1744750589132309,0.0,0.0,1.0,32.18351745605469,46.0,12.752671241760254,-4815.04736328125,103.62104034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272644042969,303.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066742613911628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001082608141587,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816360,293.2691650390625,297.1499938964844,293.1499938964844,0.0133654382079839,-732.2260131835938,303.4100952148437,0.5255062580108643,0.050000000745058,0.0460109002888202,293.822509765625,297.1499938964844,293.1499938964844,0.0044096033088862,-359.42218017578125,296.42938232421875,0.5255062580108643,0.050000000745058,0.0484516955912113,293.21630859375,297.1499938964844,293.1499938964844,0.1863222122192382,-2940.886962890625,304.1603088378906,0.9120604991912842,0.2485993951559066,0.1747232377529144,293.2048645019531,297.1499938964844,293.1499938964844,0.2619710266590118,-5224.6796875,304.12457275390625,0.9990000128746032,0.3275195062160492,0.311233252286911,293.2737121582031,297.1499938964844,293.1499938964844,0.0112320967018604,-3375.54248046875,302.397216796875,0.5255062580108643,0.050000000745058,0.2298339754343032,290.2543640136719,291.1499938964844,273.99334716796875,271.8790283203125,285.3182067871094,293.8216857910156,290.25323486328125,1.0,0.2152523249387741,0.9233840703964232,0.9233840703964232,1.0,1.0,-0.9723284244537354,0.4171214997768402,0.5552068948745728,0.1760159730911255,0.0,0.0,1.0,33.51105117797852,49.0,-0.6649294495582581,-4822.78857421875,107.60578918457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196960449219,303.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066027730703353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081882655853,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816420,293.2706298828125,297.1499938964844,293.1499938964844,0.0133251091465353,-731.9454956054688,303.3613586425781,0.5116354823112488,0.050000000745058,0.0461613535881042,293.8341369628906,297.1499938964844,293.1499938964844,0.0042069819755852,-343.9771728515625,296.1444702148437,0.5116354823112488,0.050000000745058,0.0486101284623146,293.2132873535156,297.1499938964844,293.1499938964844,0.1852871775627136,-2928.247802734375,304.1585998535156,0.8880752921104431,0.2475333213806152,0.1739819347858429,293.2254638671875,297.1499938964844,293.1499938964844,0.2576995193958282,-5151.82763671875,304.14019775390625,0.9764444828033448,0.3219060599803924,0.3065035343170166,293.2770080566406,297.1499938964844,293.1499938964844,0.0111867152154445,-3371.23583984375,302.3412475585937,0.5116354823112488,0.050000000745058,0.230585515499115,290.2522888183594,291.1499938964844,274.0299987792969,271.9073486328125,285.3402099609375,293.8332214355469,290.2538146972656,1.0,0.2208806574344635,0.9231805205345154,0.9231805205345154,1.0,1.0,-0.9670649766921996,0.4148569405078888,0.5522080063819885,0.1746067702770233,0.0,0.0,1.0,37.45837020874024,52.0,5.805198669433594,-4808.78076171875,112.95413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012634277344,303.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065458506345748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081304944818,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816480,293.2706298828125,297.1499938964844,293.1499938964844,0.0133251091465353,-731.9454956054688,303.3613586425781,0.5116354823112488,0.050000000745058,0.0461613535881042,293.8341369628906,297.1499938964844,293.1499938964844,0.0042069819755852,-343.9771728515625,296.1444702148437,0.5116354823112488,0.050000000745058,0.0486101284623146,293.2132873535156,297.1499938964844,293.1499938964844,0.1852871775627136,-2928.247802734375,304.1585998535156,0.8880752921104431,0.2475333213806152,0.1739819347858429,293.2254638671875,297.1499938964844,293.1499938964844,0.2576995193958282,-5151.82763671875,304.14019775390625,0.9764444828033448,0.3219060599803924,0.3065035343170166,293.2770080566406,297.1499938964844,293.1499938964844,0.0111867152154445,-3371.23583984375,302.3412475585937,0.5116354823112488,0.050000000745058,0.230585515499115,290.2522888183594,291.1499938964844,274.0299987792969,271.9073486328125,285.3402099609375,293.8332214355469,290.2538146972656,1.0,0.2208806574344635,0.9231805205345154,0.9231805205345154,1.0,1.0,-0.9670649766921996,0.4148569405078888,0.5522080063819885,0.1746067702770233,0.0,0.0,1.0,37.45837020874024,52.0,5.805198669433594,-4808.78076171875,112.95413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012634277344,303.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065458506345748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081304944818,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816540,293.2724914550781,297.1499938964844,293.1499938964844,0.0132576422765851,-730.5452880859375,303.3119506835937,0.5011596083641052,0.050000000745058,0.0463023260235786,293.8462219238281,297.1499938964844,293.1499938964844,0.0039969291538,-327.513427734375,295.8641052246094,0.5011596083641052,0.050000000745058,0.048758577555418,293.2123413085937,297.1499938964844,293.1499938964844,0.1839818209409713,-2911.796630859375,304.157958984375,0.8691062331199646,0.2461253404617309,0.1732028275728225,293.2323608398437,297.1499938964844,293.1499938964844,0.2541676163673401,-5092.7705078125,304.1492004394531,0.953675091266632,0.3185820281505584,0.3031212985515594,293.28033447265625,297.1499938964844,293.1499938964844,0.011122609488666,-3361.868408203125,302.2862854003906,0.5011596083641052,0.050000000745058,0.2312896996736526,290.267333984375,291.1499938964844,274.0666809082031,271.93572998046875,285.36199951171875,293.84527587890625,290.2695007324219,1.0,0.2261561900377273,0.9229769706726074,0.9229769706726074,1.0,1.0,-0.9632816910743712,0.4132733047008514,0.5500084161758423,0.1734770983457565,0.0,0.0,1.0,41.168434143066406,55.0,17.896968841552734,-4797.5927734375,118.19081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065165176987648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081007212633,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816600,293.2724914550781,297.1499938964844,293.1499938964844,0.0132576422765851,-730.5452880859375,303.3119506835937,0.5011596083641052,0.050000000745058,0.0463023260235786,293.8462219238281,297.1499938964844,293.1499938964844,0.0039969291538,-327.513427734375,295.8641052246094,0.5011596083641052,0.050000000745058,0.048758577555418,293.2123413085937,297.1499938964844,293.1499938964844,0.1839818209409713,-2911.796630859375,304.157958984375,0.8691062331199646,0.2461253404617309,0.1732028275728225,293.2323608398437,297.1499938964844,293.1499938964844,0.2541676163673401,-5092.7705078125,304.1492004394531,0.953675091266632,0.3185820281505584,0.3031212985515594,293.28033447265625,297.1499938964844,293.1499938964844,0.011122609488666,-3361.868408203125,302.2862854003906,0.5011596083641052,0.050000000745058,0.2312896996736526,290.267333984375,291.1499938964844,274.0666809082031,271.93572998046875,285.36199951171875,293.84527587890625,290.2695007324219,1.0,0.2261561900377273,0.9229769706726074,0.9229769706726074,1.0,1.0,-0.9632816910743712,0.4132733047008514,0.5500084161758423,0.1734770983457565,0.0,0.0,1.0,41.168434143066406,55.0,17.896968841552734,-4797.5927734375,118.19081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065165176987648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081007212633,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816660,293.2743530273437,297.1499938964844,293.1499938964844,0.0131832808256149,-728.8531494140625,303.26220703125,0.4926645755767822,0.050000000745058,0.046437706798315,293.8583984375,297.1499938964844,293.1499938964844,0.0037852644454687,-310.67059326171875,295.5815734863281,0.4926645755767822,0.050000000745058,0.0489011406898498,293.2135009765625,297.1499938964844,293.1499938964844,0.1822341084480285,-2889.54833984375,304.1582336425781,0.8528475761413574,0.2443124949932098,0.1721042692661285,293.2343139648437,297.1499938964844,293.1499938964844,0.251473605632782,-5048.3583984375,304.1539001464844,0.932801365852356,0.3160931169986725,0.3007775247097015,293.2833251953125,297.1499938964844,293.1499938964844,0.0110540697351098,-3351.22412109375,302.231689453125,0.4926645755767822,0.050000000745058,0.231965959072113,290.2856750488281,291.1499938964844,274.10333251953125,271.964111328125,285.38360595703125,293.8574523925781,290.2881774902344,1.0,0.2311574816703796,0.9228281378746032,0.9228281378746032,1.0,1.0,-0.9602952599525452,0.4120455086231231,0.5482497811317444,0.1725314855575561,0.0,0.0,1.0,44.73872375488281,58.0,24.64518547058105,-4788.15478515625,123.34407043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,303.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106497548520565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080814690794,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816720,293.2743530273437,297.1499938964844,293.1499938964844,0.0131832808256149,-728.8531494140625,303.26220703125,0.4926645755767822,0.050000000745058,0.046437706798315,293.8583984375,297.1499938964844,293.1499938964844,0.0037852644454687,-310.67059326171875,295.5815734863281,0.4926645755767822,0.050000000745058,0.0489011406898498,293.2135009765625,297.1499938964844,293.1499938964844,0.1822341084480285,-2889.54833984375,304.1582336425781,0.8528475761413574,0.2443124949932098,0.1721042692661285,293.2343139648437,297.1499938964844,293.1499938964844,0.251473605632782,-5048.3583984375,304.1539001464844,0.932801365852356,0.3160931169986725,0.3007775247097015,293.2833251953125,297.1499938964844,293.1499938964844,0.0110540697351098,-3351.22412109375,302.231689453125,0.4926645755767822,0.050000000745058,0.231965959072113,290.2856750488281,291.1499938964844,274.10333251953125,271.964111328125,285.38360595703125,293.8574523925781,290.2881774902344,1.0,0.2311574816703796,0.9228281378746032,0.9228281378746032,1.0,1.0,-0.9602952599525452,0.4120455086231231,0.5482497811317444,0.1725314855575561,0.0,0.0,1.0,44.73872375488281,58.0,24.64518547058105,-4788.15478515625,123.34407043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,303.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106497548520565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080814690794,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816780,293.2760009765625,297.1499938964844,293.1499938964844,0.0131049007177352,-726.9595336914062,303.2127380371094,0.4852412343025207,0.050000000745058,0.0465697795152664,293.8705444335937,297.1499938964844,293.1499938964844,0.0035709668882191,-293.4056701660156,295.297119140625,0.4852412343025207,0.050000000745058,0.0490402206778526,293.2154235839844,297.1499938964844,293.1499938964844,0.180241122841835,-2864.077392578125,304.1588134765625,0.838689386844635,0.2423126846551895,0.1708383858203888,293.2345275878906,297.1499938964844,293.1499938964844,0.2490468919277191,-5008.7001953125,304.1565856933594,0.914328634738922,0.3139119148254394,0.2988091111183166,293.2860107421875,297.1499938964844,293.1499938964844,0.010982196778059,-3339.567138671875,302.1773986816406,0.4852412343025207,0.050000000745058,0.2326256930828094,290.3065490722656,291.1499938964844,274.1400146484375,271.9925537109375,285.4051818847656,293.8695983886719,290.30938720703125,1.0,0.2359219491481781,0.9226793050765992,0.9226793050765992,1.0,1.0,-0.9575306177139282,0.4109109342098236,0.546619713306427,0.1716519743204116,0.0,0.0,1.0,48.22370147705078,46.0,28.99199676513672,-4779.59619140625,128.37779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,303.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064791977405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080628499039,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816840,293.2760009765625,297.1499938964844,293.1499938964844,0.0131049007177352,-726.9595336914062,303.2127380371094,0.4852412343025207,0.050000000745058,0.0465697795152664,293.8705444335937,297.1499938964844,293.1499938964844,0.0035709668882191,-293.4056701660156,295.297119140625,0.4852412343025207,0.050000000745058,0.0490402206778526,293.2154235839844,297.1499938964844,293.1499938964844,0.180241122841835,-2864.077392578125,304.1588134765625,0.838689386844635,0.2423126846551895,0.1708383858203888,293.2345275878906,297.1499938964844,293.1499938964844,0.2490468919277191,-5008.7001953125,304.1565856933594,0.914328634738922,0.3139119148254394,0.2988091111183166,293.2860107421875,297.1499938964844,293.1499938964844,0.010982196778059,-3339.567138671875,302.1773986816406,0.4852412343025207,0.050000000745058,0.2326256930828094,290.3065490722656,291.1499938964844,274.1400146484375,271.9925537109375,285.4051818847656,293.8695983886719,290.30938720703125,1.0,0.2359219491481781,0.9226793050765992,0.9226793050765992,1.0,1.0,-0.9575306177139282,0.4109109342098236,0.546619713306427,0.1716519743204116,0.0,0.0,1.0,48.22370147705078,46.0,28.99199676513672,-4779.59619140625,128.37779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,303.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064791977405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080628499039,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
816900,293.2767028808594,297.1499938964844,293.1499938964844,0.0130417309701442,-725.1936645507812,303.1883239746094,0.4843880534172058,0.050000000745058,0.0465855039656162,293.8765563964844,297.1499938964844,293.1499938964844,0.0034595332108438,-284.3583984375,295.154296875,0.4843880534172058,0.050000000745058,0.0490567795932292,293.2164306640625,297.1499938964844,293.1499938964844,0.1791493743658065,-2850.08740234375,304.1591796875,0.8362711071968079,0.2412855327129364,0.1701387912034988,293.2343444824219,297.1499938964844,293.1499938964844,0.247816115617752,-4988.6513671875,304.1576232910156,0.911453127861023,0.3128780126571655,0.2978354692459106,293.2872619628906,297.1499938964844,293.1499938964844,0.0109278177842497,-3329.91357421875,302.150390625,0.4843880534172058,0.050000000745058,0.2327042520046234,290.31787109375,291.1499938964844,274.1583251953125,272.0067749023437,285.41619873046875,293.8756103515625,290.3208923339844,1.0,0.2359357923269271,0.9226049184799194,0.9226049184799194,1.0,1.0,-0.9556558132171632,0.4101185500621795,0.5455372929573059,0.1711193323135376,0.0,0.0,1.0,48.6196517944336,46.0,31.12621688842773,-4774.814453125,128.57562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,303.63897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064671650528907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000108050640847,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
