time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816960,293.2772521972656,297.1499938964844,293.1499938964844,0.0129616474732756,-722.82861328125,303.164306640625,0.4854892790317535,0.050000000745058,0.0465652458369731,293.88250732421875,297.1499938964844,293.1499938964844,0.0033450326882302,-275.0158996582031,295.011474609375,0.4854892790317535,0.050000000745058,0.04903544485569,293.2173767089844,297.1499938964844,293.1499938964844,0.1780021339654922,-2835.359375,304.1596069335937,0.8368703722953796,0.2402593344449997,0.1694076061248779,293.2340087890625,297.1499938964844,293.1499938964844,0.2465514838695526,-4968.06884765625,304.1585388183594,0.9125802516937256,0.3118764758110046,0.2968555688858032,293.28839111328125,297.1499938964844,293.1499938964844,0.0108603509142994,-3317.451171875,302.1236877441406,0.4854892790317535,0.050000000745058,0.2326030433177948,290.33026123046875,291.1499938964844,274.1766662597656,272.0210266113281,285.4273376464844,293.8815612792969,290.3336181640625,1.0,0.2347505688667297,0.922555446624756,0.922555446624756,1.0,1.0,-0.953430950641632,0.4091692566871643,0.5442616939544678,0.1705159246921539,0.0,0.0,1.0,48.05232620239258,34.0,33.86854934692383,-4769.6904296875,127.12632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,303.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064504235982894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00010803364421,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817020,293.27789306640625,297.1499938964844,293.1499938964844,0.0127675281837582,-716.8168334960938,303.1177673339844,0.4920517206192016,0.050000000745058,0.0464482568204402,293.89422607421875,297.1499938964844,293.1499938964844,0.0031103573273867,-255.74757385253903,294.7262268066406,0.4920517206192016,0.050000000745058,0.0489122495055198,293.218994140625,297.1499938964844,293.1499938964844,0.1755996942520141,-2804.436767578125,304.160400390625,0.8450747728347778,0.2382269203662872,0.1678952425718307,293.2330017089844,297.1499938964844,293.1499938964844,0.2439457476139068,-4925.67138671875,304.1600341796875,0.9243119359016418,0.3099541962146759,0.2948966324329376,293.29034423828125,297.1499938964844,293.1499938964844,0.0106987813487648,-3286.473876953125,302.0712585449219,0.4920517206192016,0.050000000745058,0.2320186495780944,290.35845947265625,291.1499938964844,274.2133483886719,272.0494689941406,285.44989013671875,293.893310546875,290.36236572265625,1.0,0.2293527424335479,0.9224565625190736,0.9224565625190736,1.0,1.0,-0.9482753276824952,0.4069504737854004,0.5413248538970947,0.1691735535860061,0.0,0.0,1.0,44.87149429321289,25.0,39.757720947265625,-4758.87646484375,120.78009033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,303.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063949763774871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001079773792298,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817080,293.27789306640625,297.1499938964844,293.1499938964844,0.0127675281837582,-716.8168334960938,303.1177673339844,0.4920517206192016,0.050000000745058,0.0464482568204402,293.89422607421875,297.1499938964844,293.1499938964844,0.0031103573273867,-255.74757385253903,294.7262268066406,0.4920517206192016,0.050000000745058,0.0489122495055198,293.218994140625,297.1499938964844,293.1499938964844,0.1755996942520141,-2804.436767578125,304.160400390625,0.8450747728347778,0.2382269203662872,0.1678952425718307,293.2330017089844,297.1499938964844,293.1499938964844,0.2439457476139068,-4925.67138671875,304.1600341796875,0.9243119359016418,0.3099541962146759,0.2948966324329376,293.29034423828125,297.1499938964844,293.1499938964844,0.0106987813487648,-3286.473876953125,302.0712585449219,0.4920517206192016,0.050000000745058,0.2320186495780944,290.35845947265625,291.1499938964844,274.2133483886719,272.0494689941406,285.44989013671875,293.893310546875,290.36236572265625,1.0,0.2293527424335479,0.9224565625190736,0.9224565625190736,1.0,1.0,-0.9482753276824952,0.4069504737854004,0.5413248538970947,0.1691735535860061,0.0,0.0,1.0,44.87149429321289,25.0,39.757720947265625,-4758.87646484375,120.78009033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,303.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063949763774871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001079773792298,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817140,293.2779541015625,297.1499938964844,293.1499938964844,0.012553839944303,-709.9270629882812,303.0732116699219,0.5026960968971252,0.050000000745058,0.0462800189852714,293.9057006835937,297.1499938964844,293.1499938964844,0.0028724879957735,-236.09716796875,294.44146728515625,0.5026960968971252,0.050000000745058,0.0487350896000862,293.22021484375,297.1499938964844,293.1499938964844,0.1731279790401458,-2772.52099609375,304.1610412597656,0.860102653503418,0.2362293452024459,0.1663665175437927,293.231689453125,297.1499938964844,293.1499938964844,0.2412889003753662,-4882.427734375,304.1611022949219,0.9448646903038024,0.3081181049346924,0.2929713129997253,293.2919006347656,297.1499938964844,293.1499938964844,0.0105211930349469,-3251.264404296875,302.0201721191406,0.5026960968971252,0.050000000745058,0.2311782836914062,290.3905944824219,291.1499938964844,274.25,272.0779113769531,285.4725341796875,293.9048156738281,290.39501953125,1.0,0.221842810511589,0.9223576784133912,0.9223576784133912,1.0,1.0,-0.9427066445350648,0.4045422375202179,0.5381643772125244,0.167761892080307,0.0,0.0,1.0,40.320411682128906,25.0,45.079776763916016,-4747.98876953125,112.20899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,303.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063015460968017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078825516742,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817200,293.2779541015625,297.1499938964844,293.1499938964844,0.012553839944303,-709.9270629882812,303.0732116699219,0.5026960968971252,0.050000000745058,0.0462800189852714,293.9057006835937,297.1499938964844,293.1499938964844,0.0028724879957735,-236.09716796875,294.44146728515625,0.5026960968971252,0.050000000745058,0.0487350896000862,293.22021484375,297.1499938964844,293.1499938964844,0.1731279790401458,-2772.52099609375,304.1610412597656,0.860102653503418,0.2362293452024459,0.1663665175437927,293.231689453125,297.1499938964844,293.1499938964844,0.2412889003753662,-4882.427734375,304.1611022949219,0.9448646903038024,0.3081181049346924,0.2929713129997253,293.2919006347656,297.1499938964844,293.1499938964844,0.0105211930349469,-3251.264404296875,302.0201721191406,0.5026960968971252,0.050000000745058,0.2311782836914062,290.3905944824219,291.1499938964844,274.25,272.0779113769531,285.4725341796875,293.9048156738281,290.39501953125,1.0,0.221842810511589,0.9223576784133912,0.9223576784133912,1.0,1.0,-0.9427066445350648,0.4045422375202179,0.5381643772125244,0.167761892080307,0.0,0.0,1.0,40.320411682128906,25.0,45.079776763916016,-4747.98876953125,112.20899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,303.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063015460968017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078825516742,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817260,293.27764892578125,297.1499938964844,293.1499938964844,0.0123627241700887,-703.6215209960938,303.0300598144531,0.5124043226242065,0.050000000745058,0.0461522005498409,293.9169616699219,297.1499938964844,293.1499938964844,0.0026373309083282,-216.6026306152344,294.15643310546875,0.5124043226242065,0.050000000745058,0.0486004911363124,293.22119140625,297.1499938964844,293.1499938964844,0.1706925630569458,-2740.989013671875,304.1614074707031,0.8732307553291321,0.2342512905597686,0.1648863404989242,293.2302551269531,297.1499938964844,293.1499938964844,0.2386832684278488,-4840.0,304.1617431640625,0.9614676833152772,0.3063338100910187,0.291147232055664,293.2931823730469,297.1499938964844,293.1499938964844,0.0103596672415733,-3218.561279296875,301.9698791503906,0.5124043226242065,0.050000000745058,0.2305397987365722,290.4253234863281,291.1499938964844,274.2856140136719,272.1054382324219,285.4943542480469,293.91607666015625,290.4299011230469,1.0,0.2161126732826233,0.9222954511642456,0.9222954511642456,1.0,1.0,-0.9376590251922609,0.4023761451244354,0.5352829098701477,0.1664484590291977,0.0,0.0,1.0,36.85262298583984,25.0,48.22329711914063,-4738.3310546875,105.57185363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,303.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061663478612899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001077453416655,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817320,293.27764892578125,297.1499938964844,293.1499938964844,0.0123627241700887,-703.6215209960938,303.0300598144531,0.5124043226242065,0.050000000745058,0.0461522005498409,293.9169616699219,297.1499938964844,293.1499938964844,0.0026373309083282,-216.6026306152344,294.15643310546875,0.5124043226242065,0.050000000745058,0.0486004911363124,293.22119140625,297.1499938964844,293.1499938964844,0.1706925630569458,-2740.989013671875,304.1614074707031,0.8732307553291321,0.2342512905597686,0.1648863404989242,293.2302551269531,297.1499938964844,293.1499938964844,0.2386832684278488,-4840.0,304.1617431640625,0.9614676833152772,0.3063338100910187,0.291147232055664,293.2931823730469,297.1499938964844,293.1499938964844,0.0103596672415733,-3218.561279296875,301.9698791503906,0.5124043226242065,0.050000000745058,0.2305397987365722,290.4253234863281,291.1499938964844,274.2856140136719,272.1054382324219,285.4943542480469,293.91607666015625,290.4299011230469,1.0,0.2161126732826233,0.9222954511642456,0.9222954511642456,1.0,1.0,-0.9376590251922609,0.4023761451244354,0.5352829098701477,0.1664484590291977,0.0,0.0,1.0,36.85262298583984,25.0,48.22329711914063,-4738.3310546875,105.57185363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,303.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061663478612899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001077453416655,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817380,293.27716064453125,297.1499938964844,293.1499938964844,0.0121916886419057,-697.8871459960938,302.9877319335937,0.5207622051239014,0.050000000745058,0.046058677136898,293.9280090332031,297.1499938964844,293.1499938964844,0.0024043230805546,-197.26998901367188,293.8697204589844,0.5207622051239014,0.050000000745058,0.048502005636692,293.221435546875,297.1499938964844,293.1499938964844,0.1683720350265503,-2710.879638671875,304.1614685058594,0.8837865591049194,0.2323991507291793,0.1634923219680786,293.2293701171875,297.1499938964844,293.1499938964844,0.2360874414443969,-4797.68359375,304.1621398925781,0.973519504070282,0.304484874010086,0.2893322110176086,293.2943725585937,297.1499938964844,293.1499938964844,0.0102124782279133,-3188.3232421875,301.9197998046875,0.5207622051239014,0.050000000745058,0.2300726324319839,290.46044921875,291.1499938964844,274.3191833496094,272.1311340332031,285.5146484375,293.9271545410156,290.4650573730469,1.0,0.2115989774465561,0.9222332239151,0.9222332239151,1.0,1.0,-0.9330162405967712,0.4004078507423401,0.5326083898544312,0.1651835292577743,0.0,0.0,1.0,34.303157806396484,25.0,49.05479049682617,-4729.63134765625,100.54289245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,303.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105994127690792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001075705658877,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817440,293.27716064453125,297.1499938964844,293.1499938964844,0.0121916886419057,-697.8871459960938,302.9877319335937,0.5207622051239014,0.050000000745058,0.046058677136898,293.9280090332031,297.1499938964844,293.1499938964844,0.0024043230805546,-197.26998901367188,293.8697204589844,0.5207622051239014,0.050000000745058,0.048502005636692,293.221435546875,297.1499938964844,293.1499938964844,0.1683720350265503,-2710.879638671875,304.1614685058594,0.8837865591049194,0.2323991507291793,0.1634923219680786,293.2293701171875,297.1499938964844,293.1499938964844,0.2360874414443969,-4797.68359375,304.1621398925781,0.973519504070282,0.304484874010086,0.2893322110176086,293.2943725585937,297.1499938964844,293.1499938964844,0.0102124782279133,-3188.3232421875,301.9197998046875,0.5207622051239014,0.050000000745058,0.2300726324319839,290.46044921875,291.1499938964844,274.3191833496094,272.1311340332031,285.5146484375,293.9271545410156,290.4650573730469,1.0,0.2115989774465561,0.9222332239151,0.9222332239151,1.0,1.0,-0.9330162405967712,0.4004078507423401,0.5326083898544312,0.1651835292577743,0.0,0.0,1.0,34.303157806396484,25.0,49.05479049682617,-4729.63134765625,100.54289245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,303.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105994127690792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001075705658877,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817500,293.2768859863281,297.1499938964844,293.1499938964844,0.0121118817478418,-695.183349609375,302.9668273925781,0.524482011795044,0.050000000745058,0.0460210852324962,293.9335021972656,297.1499938964844,293.1499938964844,0.0022879855241626,-187.62168884277344,293.7255554199219,0.524482011795044,0.050000000745058,0.0484624169766902,293.2213439941406,297.1499938964844,293.1499938964844,0.1672733724117279,-2696.600341796875,304.161376953125,0.8882666826248169,0.2315128743648529,0.1628396213054657,293.2290954589844,297.1499938964844,293.1499938964844,0.2347733080387115,-4776.234375,304.1623229980469,0.97821706533432,0.3035331964492798,0.288402259349823,293.294921875,297.1499938964844,293.1499938964844,0.0101428860798478,-3173.892578125,301.8947448730469,0.524482011795044,0.050000000745058,0.229884847998619,290.4779357910156,291.1499938964844,274.3352355957031,272.14337158203125,285.5242919921875,293.9326171875,290.4825134277344,1.0,0.2097091376781463,0.9222020506858826,0.9222020506858826,1.0,1.0,-0.9307986497879028,0.3994752466678619,0.5313234329223633,0.1645618230104446,0.0,0.0,1.0,33.273834228515625,25.0,48.95993423461914,-4725.51513671875,98.45582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832580566406,303.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058963164687156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001074712999979,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817560,293.2765808105469,297.1499938964844,293.1499938964844,0.0120353531092405,-692.574951171875,302.946044921875,0.5278872847557068,0.050000000745058,0.0459885410964489,293.9389038085937,297.1499938964844,293.1499938964844,0.0021715266630053,-177.97018432617188,293.580810546875,0.5278872847557068,0.050000000745058,0.0484281480312347,293.2212219238281,297.1499938964844,293.1499938964844,0.1661958247423172,-2682.576416015625,304.1612854003906,0.892207145690918,0.2306323647499084,0.1621990501880645,293.2288513183594,297.1499938964844,293.1499938964844,0.2334614247083664,-4754.80859375,304.1624755859375,0.9821768999099731,0.3025766313076019,0.287468820810318,293.29547119140625,297.1499938964844,293.1499938964844,0.010075544938445,-3159.8544921875,301.8696594238281,0.5278872847557068,0.050000000745058,0.2297222912311554,290.4952697753906,291.1499938964844,274.3507995605469,272.1551513671875,285.5336303710937,293.93804931640625,290.49981689453125,1.0,0.2080266177654266,0.9221763014793396,0.9221763014793396,1.0,1.0,-0.9286342859268188,0.3985692858695984,0.5300649404525757,0.1639457046985626,0.0,0.0,1.0,32.379730224609375,25.0,48.636207580566406,-4721.50537109375,96.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,303.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057918295264244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001073652601917,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817620,293.27593994140625,297.1499938964844,293.1499938964844,0.0118906749412417,-687.6021118164062,302.9049072265625,0.5338548421859741,0.050000000745058,0.0459353327751159,293.94970703125,297.1499938964844,293.1499938964844,0.0019383502658456,-158.6737060546875,293.28924560546875,0.5338548421859741,0.050000000745058,0.0483721196651458,293.2209777832031,297.1499938964844,293.1499938964844,0.1640794724225998,-2654.9755859375,304.1610412597656,0.8986663222312927,0.2288763970136642,0.1609329134225845,293.2284545898437,297.1499938964844,293.1499938964844,0.2308646291494369,-4712.35400390625,304.1626281738281,0.9883729219436646,0.3006602823734283,0.2856084406375885,293.29656982421875,297.1499938964844,293.1499938964844,0.0099465772509574,-3132.769287109375,301.8193054199219,0.5338548421859741,0.050000000745058,0.2294564992189407,290.5293273925781,291.1499938964844,274.3805847167969,272.1775817871094,285.5514831542969,293.9488220214844,290.53375244140625,1.0,0.2051574438810348,0.9221248030662536,0.9221248030662536,1.0,1.0,-0.924431562423706,0.3968199491500854,0.5276116132736206,0.1627278178930282,0.0,0.0,1.0,30.909408569335938,25.0,47.55788803100586,-4713.68994140625,93.44463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,303.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055677458643913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001071378428605,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817680,293.27593994140625,297.1499938964844,293.1499938964844,0.0118906749412417,-687.6021118164062,302.9049072265625,0.5338548421859741,0.050000000745058,0.0459353327751159,293.94970703125,297.1499938964844,293.1499938964844,0.0019383502658456,-158.6737060546875,293.28924560546875,0.5338548421859741,0.050000000745058,0.0483721196651458,293.2209777832031,297.1499938964844,293.1499938964844,0.1640794724225998,-2654.9755859375,304.1610412597656,0.8986663222312927,0.2288763970136642,0.1609329134225845,293.2284545898437,297.1499938964844,293.1499938964844,0.2308646291494369,-4712.35400390625,304.1626281738281,0.9883729219436646,0.3006602823734283,0.2856084406375885,293.29656982421875,297.1499938964844,293.1499938964844,0.0099465772509574,-3132.769287109375,301.8193054199219,0.5338548421859741,0.050000000745058,0.2294564992189407,290.5293273925781,291.1499938964844,274.3805847167969,272.1775817871094,285.5514831542969,293.9488220214844,290.53375244140625,1.0,0.2051574438810348,0.9221248030662536,0.9221248030662536,1.0,1.0,-0.924431562423706,0.3968199491500854,0.5276116132736206,0.1627278178930282,0.0,0.0,1.0,30.909408569335938,25.0,47.55788803100586,-4713.68994140625,93.44463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,303.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055677458643913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001071378428605,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817740,293.2752685546875,297.1499938964844,293.1499938964844,0.0117555754259228,-682.9112548828125,302.8642578125,0.538737416267395,0.050000000745058,0.0458949729800224,293.9605407714844,297.1499938964844,293.1499938964844,0.0017039822414517,-139.3241424560547,292.994384765625,0.538737416267395,0.050000000745058,0.0483296141028404,293.22076416015625,297.1499938964844,293.1499938964844,0.1620067209005355,-2627.8701171875,304.16082763671875,0.9033806324005128,0.2271221131086349,0.1596788614988327,293.2281188964844,297.1499938964844,293.1499938964844,0.2283119559288025,-4670.55712890625,304.1626892089844,0.9927136301994324,0.2987446784973144,0.2837609052658081,293.29766845703125,297.1499938964844,293.1499938964844,0.0098239947110414,-3106.795654296875,301.7686462402344,0.538737416267395,0.050000000745058,0.2292548865079879,290.5623779296875,291.1499938964844,274.4086303710937,272.1984558105469,285.5684509277344,293.95965576171875,290.56671142578125,1.0,0.202838122844696,0.9220733046531676,0.9220733046531676,1.0,1.0,-0.9203674793243408,0.3951375186443329,0.5252299904823303,0.1615308672189712,0.0,0.0,1.0,29.783123016357425,25.0,46.1640853881836,-4706.0146484375,90.87902069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,303.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053292602300643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068958081305,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817800,293.2752685546875,297.1499938964844,293.1499938964844,0.0117555754259228,-682.9112548828125,302.8642578125,0.538737416267395,0.050000000745058,0.0458949729800224,293.9605407714844,297.1499938964844,293.1499938964844,0.0017039822414517,-139.3241424560547,292.994384765625,0.538737416267395,0.050000000745058,0.0483296141028404,293.22076416015625,297.1499938964844,293.1499938964844,0.1620067209005355,-2627.8701171875,304.16082763671875,0.9033806324005128,0.2271221131086349,0.1596788614988327,293.2281188964844,297.1499938964844,293.1499938964844,0.2283119559288025,-4670.55712890625,304.1626892089844,0.9927136301994324,0.2987446784973144,0.2837609052658081,293.29766845703125,297.1499938964844,293.1499938964844,0.0098239947110414,-3106.795654296875,301.7686462402344,0.538737416267395,0.050000000745058,0.2292548865079879,290.5623779296875,291.1499938964844,274.4086303710937,272.1984558105469,285.5684509277344,293.95965576171875,290.56671142578125,1.0,0.202838122844696,0.9220733046531676,0.9220733046531676,1.0,1.0,-0.9203674793243408,0.3951375186443329,0.5252299904823303,0.1615308672189712,0.0,0.0,1.0,29.783123016357425,25.0,46.1640853881836,-4706.0146484375,90.87902069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,303.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053292602300643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068958081305,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817860,293.2745361328125,297.1499938964844,293.1499938964844,0.0116280550137162,-678.4448852539062,302.82403564453125,0.542667031288147,0.050000000745058,0.0458643063902854,293.97149658203125,297.1499938964844,293.1499938964844,0.0014654913684353,-119.6858901977539,292.69598388671875,0.542667031288147,0.050000000745058,0.0482973232865333,293.2205810546875,297.1499938964844,293.1499938964844,0.1599721312522888,-2601.19287109375,304.1606140136719,0.9067083597183228,0.2253674268722534,0.158432200551033,293.227783203125,297.1499938964844,293.1499938964844,0.2258054316043853,-4629.44287109375,304.1626281738281,0.9956679940223694,0.2968316674232483,0.2819257080554962,293.2987670898437,297.1499938964844,293.1499938964844,0.0097061283886432,-3081.630615234375,301.7176513671875,0.542667031288147,0.050000000745058,0.2291017025709152,290.5943908691406,291.1499938964844,274.43505859375,272.2179260253906,285.5846862792969,293.9705810546875,290.5986022949219,1.0,0.2009436041116714,0.9220260977745056,0.9220260977745056,1.0,1.0,-0.9164092540740968,0.3935038447380066,0.5229054093360901,0.1603569984436035,0.0,0.0,1.0,28.916662216186523,25.0,44.66685485839844,-4698.3671875,88.75949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,303.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1050836741924285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001066465702024,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817920,293.2745361328125,297.1499938964844,293.1499938964844,0.0116280550137162,-678.4448852539062,302.82403564453125,0.542667031288147,0.050000000745058,0.0458643063902854,293.97149658203125,297.1499938964844,293.1499938964844,0.0014654913684353,-119.6858901977539,292.69598388671875,0.542667031288147,0.050000000745058,0.0482973232865333,293.2205810546875,297.1499938964844,293.1499938964844,0.1599721312522888,-2601.19287109375,304.1606140136719,0.9067083597183228,0.2253674268722534,0.158432200551033,293.227783203125,297.1499938964844,293.1499938964844,0.2258054316043853,-4629.44287109375,304.1626281738281,0.9956679940223694,0.2968316674232483,0.2819257080554962,293.2987670898437,297.1499938964844,293.1499938964844,0.0097061283886432,-3081.630615234375,301.7176513671875,0.542667031288147,0.050000000745058,0.2291017025709152,290.5943908691406,291.1499938964844,274.43505859375,272.2179260253906,285.5846862792969,293.9705810546875,290.5986022949219,1.0,0.2009436041116714,0.9220260977745056,0.9220260977745056,1.0,1.0,-0.9164092540740968,0.3935038447380066,0.5229054093360901,0.1603569984436035,0.0,0.0,1.0,28.916662216186523,25.0,44.66685485839844,-4698.3671875,88.75949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,303.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1050836741924285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001066465702024,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
817980,293.2738037109375,297.1499938964844,293.1499938964844,0.0115077728405594,-674.1903686523438,302.78424072265625,0.5458011627197266,0.050000000745058,0.0458408966660499,293.98248291015625,297.1499938964844,293.1499938964844,0.001229929504916,-100.33503723144533,292.39410400390625,0.5458011627197266,0.050000000745058,0.0482726730406284,293.2204284667969,297.1499938964844,293.1499938964844,0.1579718887805938,-2574.8974609375,304.160400390625,0.9088598489761353,0.2236121296882629,0.1571907103061676,293.2274780273437,297.1499938964844,293.1499938964844,0.2233430296182632,-4588.974609375,304.1625366210937,0.9975923895835876,0.294921725988388,0.2801009118556976,293.2998962402344,297.1499938964844,293.1499938964844,0.0095932884141802,-3057.3193359375,301.6662902832031,0.5458011627197266,0.050000000745058,0.2289847731590271,290.6253662109375,291.1499938964844,274.4599609375,272.2360534667969,285.6003112792969,293.9815673828125,290.62945556640625,1.0,0.1993730515241623,0.9219788908958436,0.9219788908958436,1.0,1.0,-0.9125308990478516,0.3919040262699127,0.5206268429756165,0.1592085212469101,0.0,0.0,1.0,28.24492073059082,25.0,43.18763732910156,-4690.681640625,86.97394561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048374995589256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001063967356458,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818040,293.2738037109375,297.1499938964844,293.1499938964844,0.0115077728405594,-674.1903686523438,302.78424072265625,0.5458011627197266,0.050000000745058,0.0458408966660499,293.98248291015625,297.1499938964844,293.1499938964844,0.001229929504916,-100.33503723144533,292.39410400390625,0.5458011627197266,0.050000000745058,0.0482726730406284,293.2204284667969,297.1499938964844,293.1499938964844,0.1579718887805938,-2574.8974609375,304.160400390625,0.9088598489761353,0.2236121296882629,0.1571907103061676,293.2274780273437,297.1499938964844,293.1499938964844,0.2233430296182632,-4588.974609375,304.1625366210937,0.9975923895835876,0.294921725988388,0.2801009118556976,293.2998962402344,297.1499938964844,293.1499938964844,0.0095932884141802,-3057.3193359375,301.6662902832031,0.5458011627197266,0.050000000745058,0.2289847731590271,290.6253662109375,291.1499938964844,274.4599609375,272.2360534667969,285.6003112792969,293.9815673828125,290.62945556640625,1.0,0.1993730515241623,0.9219788908958436,0.9219788908958436,1.0,1.0,-0.9125308990478516,0.3919040262699127,0.5206268429756165,0.1592085212469101,0.0,0.0,1.0,28.24492073059082,25.0,43.18763732910156,-4690.681640625,86.97394561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048374995589256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001063967356458,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818100,293.2734375,297.1499938964844,293.1499938964844,0.0114496471360325,-672.1220703125,302.7645263671875,0.5471099019050598,0.050000000745058,0.0458313822746276,293.98797607421875,297.1499938964844,293.1499938964844,0.0011102661956101,-90.52352905273438,292.24188232421875,0.5471099019050598,0.050000000745058,0.0482626520097255,293.2203369140625,297.1499938964844,293.1499938964844,0.1569838225841522,-2561.8828125,304.1603088378906,0.9095370173454284,0.2227343022823333,0.1565715074539184,293.22735595703125,297.1499938964844,293.1499938964844,0.222118854522705,-4568.81982421875,304.1624755859375,0.9982362985610962,0.2939684391021728,0.2791823148727417,293.3004455566406,297.1499938964844,293.1499938964844,0.0095380069687962,-3045.345458984375,301.6404724121094,0.5471099019050598,0.050000000745058,0.2289372384548187,290.6404724121094,291.1499938964844,274.47186279296875,272.24462890625,285.6076965332031,293.9867553710937,290.6445007324219,1.0,0.1986853331327438,0.9219552874565125,0.9219552874565125,1.0,1.0,-0.91060471534729,0.3911084234714508,0.5194963216781616,0.158642366528511,0.0,0.0,1.0,27.96766471862793,25.0,42.450592041015625,-4686.85986328125,86.17950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20660400390625,303.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047157794237136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001062732044374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818160,293.2730407714844,297.1499938964844,293.1499938964844,0.0113929389044642,-670.09814453125,302.744873046875,0.5482562780380249,0.050000000745058,0.0458231642842292,293.9934997558594,297.1499938964844,293.1499938964844,0.0009901149896904,-80.68403625488281,292.0887145996094,0.5482562780380249,0.050000000745058,0.0482539981603622,293.22027587890625,297.1499938964844,293.1499938964844,0.1560047715902328,-2548.97216796875,304.16021728515625,0.9099595546722412,0.221855953335762,0.1559531092643737,293.2271728515625,297.1499938964844,293.1499938964844,0.2208749204874038,-4548.3076171875,304.1624755859375,0.9986651539802552,0.2930200397968292,0.2782312333583832,293.301025390625,297.1499938964844,293.1499938964844,0.0094835124909877,-3033.510498046875,301.614501953125,0.5482562780380249,0.050000000745058,0.2288962006568908,290.6552429199219,291.1499938964844,274.4834289550781,272.2528991699219,285.6135559082031,293.989501953125,290.6591491699219,1.0,0.1980518549680709,0.9219369292259216,0.9219369292259216,1.0,1.0,-0.9086519479751588,0.3902999460697174,0.5183520317077637,0.1580747365951538,0.0,0.0,1.0,27.72492408752441,25.0,41.40450668334961,-4683.18359375,85.43634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,303.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045958250761032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001061514703906,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818220,293.27227783203125,297.1499938964844,293.1499938964844,0.0112835895270109,-666.1858520507812,302.70574951171875,0.5501519441604614,0.050000000745058,0.0458098165690898,294.0045471191406,297.1499938964844,293.1499938964844,0.000748288584873,-60.91562271118164,291.7791442871094,0.5501519441604614,0.050000000745058,0.0482399426400661,293.2201843261719,297.1499938964844,293.1499938964844,0.1540750712156295,-2523.485595703125,304.1600341796875,0.9101723432540894,0.2200946807861328,0.1547162234783172,293.226806640625,297.1499938964844,293.1499938964844,0.2184142768383026,-4507.69384765625,304.16241455078125,0.9990047812461852,0.2911410629749298,0.276320070028305,293.3022766113281,297.1499938964844,293.1499938964844,0.0093768779188394,-3010.290771484375,301.5619506835937,0.5501519441604614,0.050000000745058,0.2288295179605484,290.683349609375,291.1499938964844,274.505615234375,272.26861572265625,285.6242370605469,293.9936218261719,290.6870422363281,1.0,0.1969247162342071,0.9219000935554504,0.9219000935554504,1.0,1.0,-0.9047605395317078,0.3886848986148834,0.516075611114502,0.1569566577672958,0.0,0.0,1.0,27.322208404541016,25.0,39.101444244384766,-4675.81982421875,84.08849334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043638586997985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000105916049506,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818280,293.27227783203125,297.1499938964844,293.1499938964844,0.0112835895270109,-666.1858520507812,302.70574951171875,0.5501519441604614,0.050000000745058,0.0458098165690898,294.0045471191406,297.1499938964844,293.1499938964844,0.000748288584873,-60.91562271118164,291.7791442871094,0.5501519441604614,0.050000000745058,0.0482399426400661,293.2201843261719,297.1499938964844,293.1499938964844,0.1540750712156295,-2523.485595703125,304.1600341796875,0.9101723432540894,0.2200946807861328,0.1547162234783172,293.226806640625,297.1499938964844,293.1499938964844,0.2184142768383026,-4507.69384765625,304.16241455078125,0.9990047812461852,0.2911410629749298,0.276320070028305,293.3022766113281,297.1499938964844,293.1499938964844,0.0093768779188394,-3010.290771484375,301.5619506835937,0.5501519441604614,0.050000000745058,0.2288295179605484,290.683349609375,291.1499938964844,274.505615234375,272.26861572265625,285.6242370605469,293.9936218261719,290.6870422363281,1.0,0.1969247162342071,0.9219000935554504,0.9219000935554504,1.0,1.0,-0.9047605395317078,0.3886848986148834,0.516075611114502,0.1569566577672958,0.0,0.0,1.0,27.322208404541016,25.0,39.101444244384766,-4675.81982421875,84.08849334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043638586997985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000105916049506,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818340,293.27154541015625,297.1499938964844,293.1499938964844,0.0111788064241409,-662.4192504882812,302.6669006347656,0.5516489148139954,0.050000000745058,0.0457994788885116,294.0155944824219,297.1499938964844,293.1499938964844,0.0005189891089685,-40.91430282592773,291.4654846191406,0.5516489148139954,0.050000000745058,0.0482290536165237,293.2201232910156,297.1499938964844,293.1499938964844,0.1521750688552856,-2498.3349609375,304.15985107421875,0.9097422957420348,0.2183269560337066,0.1534770727157592,293.2264709472656,297.1499938964844,293.1499938964844,0.2160888016223907,-4469.275390625,304.1621398925781,0.9990000128746032,0.2892614006996155,0.2745087444782257,293.3035888671875,297.1499938964844,293.1499938964844,0.0092728193849325,-2987.51953125,301.5086669921875,0.5516489148139954,0.050000000745058,0.2287778705358505,290.7098693847656,291.1499938964844,274.52655029296875,272.28326416015625,285.63409423828125,293.9970092773437,290.71337890625,1.0,0.1959518045186996,0.921863317489624,0.921863317489624,1.0,1.0,-0.9010114669799804,0.3871253430843353,0.5138861536979675,0.1558921188116073,0.0,0.0,1.0,27.001853942871094,25.0,36.92216491699219,-4668.578125,82.9030990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,303.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1041450798511505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001056940163834,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818400,293.27154541015625,297.1499938964844,293.1499938964844,0.0111788064241409,-662.4192504882812,302.6669006347656,0.5516489148139954,0.050000000745058,0.0457994788885116,294.0155944824219,297.1499938964844,293.1499938964844,0.0005189891089685,-40.91430282592773,291.4654846191406,0.5516489148139954,0.050000000745058,0.0482290536165237,293.2201232910156,297.1499938964844,293.1499938964844,0.1521750688552856,-2498.3349609375,304.15985107421875,0.9097422957420348,0.2183269560337066,0.1534770727157592,293.2264709472656,297.1499938964844,293.1499938964844,0.2160888016223907,-4469.275390625,304.1621398925781,0.9990000128746032,0.2892614006996155,0.2745087444782257,293.3035888671875,297.1499938964844,293.1499938964844,0.0092728193849325,-2987.51953125,301.5086669921875,0.5516489148139954,0.050000000745058,0.2287778705358505,290.7098693847656,291.1499938964844,274.52655029296875,272.28326416015625,285.63409423828125,293.9970092773437,290.71337890625,1.0,0.1959518045186996,0.921863317489624,0.921863317489624,1.0,1.0,-0.9010114669799804,0.3871253430843353,0.5138861536979675,0.1558921188116073,0.0,0.0,1.0,27.001853942871094,25.0,36.92216491699219,-4668.578125,82.9030990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,303.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1041450798511505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001056940163834,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818460,293.2707824707031,297.1499938964844,293.1499938964844,0.0110780848190188,-658.78173828125,302.6283264160156,0.552825391292572,0.050000000745058,0.0457914732396602,294.02667236328125,297.1499938964844,293.1499938964844,0.0003427596820984,-8.696331024169922,291.14776611328125,0.552825391292572,0.050000000745058,0.0482206270098686,293.2201232910156,297.1499938964844,293.1499938964844,0.1503026634454727,-2473.493408203125,304.1596984863281,0.9087994694709778,0.2165539562702179,0.1522357761859893,293.226318359375,297.1499938964844,293.1499938964844,0.2138964980840683,-4433.00537109375,304.1617431640625,0.9988849759101868,0.2873564660549164,0.2727958559989929,293.3049621582031,297.1499938964844,293.1499938964844,0.0091709634289145,-2965.114013671875,301.45477294921875,0.552825391292572,0.050000000745058,0.2287379056215286,290.7349853515625,291.1499938964844,274.54638671875,272.29693603515625,285.6434326171875,294.0000915527344,290.7383117675781,1.0,0.1951030194759369,0.9218344688415528,0.9218344688415528,1.0,1.0,-0.8973981738090515,0.3856175541877746,0.5117806196212769,0.1548821777105331,0.0,0.0,1.0,26.745838165283203,25.0,34.9229736328125,-4661.43310546875,81.84903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,303.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039416640996933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054875756381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818520,293.2707824707031,297.1499938964844,293.1499938964844,0.0110780848190188,-658.78173828125,302.6283264160156,0.552825391292572,0.050000000745058,0.0457914732396602,294.02667236328125,297.1499938964844,293.1499938964844,0.0003427596820984,-8.696331024169922,291.14776611328125,0.552825391292572,0.050000000745058,0.0482206270098686,293.2201232910156,297.1499938964844,293.1499938964844,0.1503026634454727,-2473.493408203125,304.1596984863281,0.9087994694709778,0.2165539562702179,0.1522357761859893,293.226318359375,297.1499938964844,293.1499938964844,0.2138964980840683,-4433.00537109375,304.1617431640625,0.9988849759101868,0.2873564660549164,0.2727958559989929,293.3049621582031,297.1499938964844,293.1499938964844,0.0091709634289145,-2965.114013671875,301.45477294921875,0.552825391292572,0.050000000745058,0.2287379056215286,290.7349853515625,291.1499938964844,274.54638671875,272.29693603515625,285.6434326171875,294.0000915527344,290.7383117675781,1.0,0.1951030194759369,0.9218344688415528,0.9218344688415528,1.0,1.0,-0.8973981738090515,0.3856175541877746,0.5117806196212769,0.1548821777105331,0.0,0.0,1.0,26.745838165283203,25.0,34.9229736328125,-4661.43310546875,81.84903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,303.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039416640996933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054875756381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818580,293.27001953125,297.1499938964844,293.1499938964844,0.0109812039881944,-655.263427734375,302.590087890625,0.5537044405937195,0.050000000745058,0.0457855649292469,294.0377197265625,297.1499938964844,293.1499938964844,0.0002709352411329,-1.1792278289794922,290.82598876953125,0.5537044405937195,0.050000000745058,0.0482144057750701,293.2201232910156,297.1499938964844,293.1499938964844,0.148455262184143,-2448.92626953125,304.1595458984375,0.9073960185050964,0.2147769331932068,0.1509930193424224,293.2262878417969,297.1499938964844,293.1499938964844,0.2117422372102737,-4397.26953125,304.16143798828125,0.9983288049697876,0.2854296267032623,0.2710834145545959,293.30633544921875,297.1499938964844,293.1499938964844,0.0090711647644639,-2943.02734375,301.4002685546875,0.5537044405937195,0.050000000745058,0.2287083864212036,290.7588806152344,291.1499938964844,274.565185546875,272.3096923828125,285.6522827148437,294.0028076171875,290.7620849609375,1.0,0.1943529099225998,0.9218055605888368,0.9218055605888368,1.0,1.0,-0.8938015103340149,0.3841090500354767,0.5096924304962158,0.153899535536766,0.0,0.0,1.0,26.546417236328125,25.0,33.28696823120117,-4654.25390625,80.89116668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037548184394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001052979496307,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818640,293.27001953125,297.1499938964844,293.1499938964844,0.0109812039881944,-655.263427734375,302.590087890625,0.5537044405937195,0.050000000745058,0.0457855649292469,294.0377197265625,297.1499938964844,293.1499938964844,0.0002709352411329,-1.1792278289794922,290.82598876953125,0.5537044405937195,0.050000000745058,0.0482144057750701,293.2201232910156,297.1499938964844,293.1499938964844,0.148455262184143,-2448.92626953125,304.1595458984375,0.9073960185050964,0.2147769331932068,0.1509930193424224,293.2262878417969,297.1499938964844,293.1499938964844,0.2117422372102737,-4397.26953125,304.16143798828125,0.9983288049697876,0.2854296267032623,0.2710834145545959,293.30633544921875,297.1499938964844,293.1499938964844,0.0090711647644639,-2943.02734375,301.4002685546875,0.5537044405937195,0.050000000745058,0.2287083864212036,290.7588806152344,291.1499938964844,274.565185546875,272.3096923828125,285.6522827148437,294.0028076171875,290.7620849609375,1.0,0.1943529099225998,0.9218055605888368,0.9218055605888368,1.0,1.0,-0.8938015103340149,0.3841090500354767,0.5096924304962158,0.153899535536766,0.0,0.0,1.0,26.546417236328125,25.0,33.28696823120117,-4654.25390625,80.89116668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037548184394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001052979496307,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818700,293.2696228027344,297.1499938964844,293.1499938964844,0.0109340064227581,-653.5404663085938,302.5711364746094,0.5540414452552795,0.050000000745058,0.0457833185791969,294.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.5540414452552795,0.050000000745058,0.0482120402157306,293.2201232910156,297.1499938964844,293.1499938964844,0.1475392580032348,-2436.722412109375,304.15948486328125,0.9065417051315308,0.2138866633176803,0.1503712236881256,293.22625732421875,297.1499938964844,293.1499938964844,0.2106436938047409,-4379.0009765625,304.1613464355469,0.9979037642478944,0.2844669818878174,0.2701921164989471,293.3070373535156,297.1499938964844,293.1499938964844,0.0090219220146536,-2932.068603515625,301.372802734375,0.5540414452552795,0.050000000745058,0.2286971509456634,290.7704772949219,291.1499938964844,274.57427978515625,272.3157653808594,285.65679931640625,294.00439453125,290.7736511230469,1.0,0.1940059214830398,0.921791136264801,0.921791136264801,1.0,1.0,-0.8919664025306702,0.3833360970020294,0.5086303353309631,0.1534078121185302,0.0,0.0,1.0,26.465347290039062,25.0,32.68733215332031,-4650.546875,80.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20050048828125,303.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036671251058578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001052089501172,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
