time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818760,293.26922607421875,297.1499938964844,293.1499938964844,0.0108874011784791,-651.8309326171875,302.55224609375,0.5543222427368164,0.050000000745058,0.0457814522087574,294.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78497314453125,0.5543222427368164,0.050000000745058,0.048210073262453,293.2201538085937,297.1499938964844,293.1499938964844,0.1466250270605087,-2424.5244140625,304.159423828125,0.9056050181388856,0.2129926979541778,0.1497478932142257,293.2262268066406,297.1499938964844,293.1499938964844,0.2095355689525604,-4360.54443359375,304.16131591796875,0.9973992705345154,0.28350830078125,0.2692857980728149,293.3077392578125,297.1499938964844,293.1499938964844,0.0089729521423578,-2921.11767578125,301.3452453613281,0.5543222427368164,0.050000000745058,0.2286878377199173,290.7820129394531,291.1499938964844,274.5831298828125,272.3216552734375,285.66168212890625,294.0068054199219,290.7851867675781,1.0,0.1936747133731842,0.9217817783355712,0.9217817783355712,1.0,1.0,-0.8901147246360779,0.3825545608997345,0.5075601935386658,0.1529169976711273,0.0,0.0,1.0,26.39441299438477,25.0,32.386966705322266,-4646.7568359375,79.99529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,303.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103582851588726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001051234285114,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818820,293.2684631347656,297.1499938964844,293.1499938964844,0.0107955140992999,-648.4321899414062,302.51470947265625,0.554756224155426,0.050000000745058,0.0457785837352275,294.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.554756224155426,0.050000000745058,0.0482070557773113,293.22027587890625,297.1499938964844,293.1499938964844,0.1447940915822982,-2400.040771484375,304.1593322753906,0.9035481810569764,0.2111904323101043,0.1484927237033844,293.22613525390625,297.1499938964844,293.1499938964844,0.2073331624269485,-4323.79296875,304.16119384765625,0.9962368607521056,0.2815957367420196,0.2674794495105743,293.3092346191406,297.1499938964844,293.1499938964844,0.008875522762537,-2899.149169921875,301.2897033691406,0.554756224155426,0.050000000745058,0.22867351770401,290.8051147460937,291.1499938964844,274.6002502441406,272.3329162597656,285.6721496582031,294.0131225585937,290.8083190917969,1.0,0.1930536329746246,0.9217630624771118,0.9217630624771118,1.0,1.0,-0.8864160776138306,0.3809896111488342,0.5054264664649963,0.151948869228363,0.0,0.0,1.0,26.27594566345215,25.0,32.267913818359375,-4639.04345703125,79.15388488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,303.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10342288762331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001049610873451,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818880,293.2684631347656,297.1499938964844,293.1499938964844,0.0107955140992999,-648.4321899414062,302.51470947265625,0.554756224155426,0.050000000745058,0.0457785837352275,294.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.554756224155426,0.050000000745058,0.0482070557773113,293.22027587890625,297.1499938964844,293.1499938964844,0.1447940915822982,-2400.040771484375,304.1593322753906,0.9035481810569764,0.2111904323101043,0.1484927237033844,293.22613525390625,297.1499938964844,293.1499938964844,0.2073331624269485,-4323.79296875,304.16119384765625,0.9962368607521056,0.2815957367420196,0.2674794495105743,293.3092346191406,297.1499938964844,293.1499938964844,0.008875522762537,-2899.149169921875,301.2897033691406,0.554756224155426,0.050000000745058,0.22867351770401,290.8051147460937,291.1499938964844,274.6002502441406,272.3329162597656,285.6721496582031,294.0131225585937,290.8083190917969,1.0,0.1930536329746246,0.9217630624771118,0.9217630624771118,1.0,1.0,-0.8864160776138306,0.3809896111488342,0.5054264664649963,0.151948869228363,0.0,0.0,1.0,26.27594566345215,25.0,32.267913818359375,-4639.04345703125,79.15388488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,303.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10342288762331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001049610873451,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
818940,293.2677917480469,297.1499938964844,293.1499938964844,0.0107051748782396,-645.0538330078125,302.47735595703125,0.5550470948219299,0.050000000745058,0.0457766763865947,294.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8510131835937,0.5550470948219299,0.050000000745058,0.0482050441205501,293.2204895019531,297.1499938964844,293.1499938964844,0.1429581046104431,-2375.41650390625,304.1592712402344,0.9012904167175292,0.2093704044818878,0.1472250968217849,293.22607421875,297.1499938964844,293.1499938964844,0.205141931772232,-4287.13232421875,304.1611328125,0.9948861598968506,0.279681384563446,0.2656739354133606,293.3108215332031,297.1499938964844,293.1499938964844,0.0087786987423896,-2877.074462890625,301.233642578125,0.5550470948219299,0.050000000745058,0.2286639809608459,290.8282775878906,291.1499938964844,274.6166687011719,272.3435363769531,285.682373046875,294.0194396972656,290.8315124511719,1.0,0.1924773305654525,0.9217444062232972,0.9217444062232972,1.0,1.0,-0.8827115297317505,0.3794182538986206,0.5032932758331299,0.1509924232959747,0.0,0.0,1.0,26.18336296081543,25.0,32.287071228027344,-4631.40771484375,78.3559341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,303.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032716855406761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001048076301231,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819000,293.2677917480469,297.1499938964844,293.1499938964844,0.0107051748782396,-645.0538330078125,302.47735595703125,0.5550470948219299,0.050000000745058,0.0457766763865947,294.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8510131835937,0.5550470948219299,0.050000000745058,0.0482050441205501,293.2204895019531,297.1499938964844,293.1499938964844,0.1429581046104431,-2375.41650390625,304.1592712402344,0.9012904167175292,0.2093704044818878,0.1472250968217849,293.22607421875,297.1499938964844,293.1499938964844,0.205141931772232,-4287.13232421875,304.1611328125,0.9948861598968506,0.279681384563446,0.2656739354133606,293.3108215332031,297.1499938964844,293.1499938964844,0.0087786987423896,-2877.074462890625,301.233642578125,0.5550470948219299,0.050000000745058,0.2286639809608459,290.8282775878906,291.1499938964844,274.6166687011719,272.3435363769531,285.682373046875,294.0194396972656,290.8315124511719,1.0,0.1924773305654525,0.9217444062232972,0.9217444062232972,1.0,1.0,-0.8827115297317505,0.3794182538986206,0.5032932758331299,0.1509924232959747,0.0,0.0,1.0,26.18336296081543,25.0,32.287071228027344,-4631.40771484375,78.3559341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,303.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032716855406761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001048076301231,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819060,293.2672119140625,297.1499938964844,293.1499938964844,0.0106163220480084,-641.6971435546875,302.4401550292969,0.5552247166633606,0.050000000745058,0.0457755215466022,294.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8490600585937,0.5552247166633606,0.050000000745058,0.0482038296759128,293.2207336425781,297.1499938964844,293.1499938964844,0.1411218345165252,-2350.718505859375,304.15924072265625,0.8988415598869324,0.207536444067955,0.1459479033946991,293.2260131835937,297.1499938964844,293.1499938964844,0.2029611021280288,-4250.552734375,304.1610412597656,0.9933695197105408,0.2777637839317322,0.2638662159442901,293.3124389648437,297.1499938964844,293.1499938964844,0.0086825368925929,-2854.9169921875,301.17706298828125,0.5552247166633606,0.050000000745058,0.2286581993103027,290.8514404296875,291.1499938964844,274.63250732421875,272.3536376953125,285.6923522949219,294.02569580078125,290.85467529296875,1.0,0.1919360905885696,0.921737015247345,0.921737015247345,1.0,1.0,-0.8789992928504944,0.3778416812419891,0.5011575818061829,0.1500432789325714,0.0,0.0,1.0,26.111066818237305,25.0,32.29233169555664,-4623.8447265625,77.59223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,303.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103126659989357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001046604520524,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819120,293.2672119140625,297.1499938964844,293.1499938964844,0.0106163220480084,-641.6971435546875,302.4401550292969,0.5552247166633606,0.050000000745058,0.0457755215466022,294.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8490600585937,0.5552247166633606,0.050000000745058,0.0482038296759128,293.2207336425781,297.1499938964844,293.1499938964844,0.1411218345165252,-2350.718505859375,304.15924072265625,0.8988415598869324,0.207536444067955,0.1459479033946991,293.2260131835937,297.1499938964844,293.1499938964844,0.2029611021280288,-4250.552734375,304.1610412597656,0.9933695197105408,0.2777637839317322,0.2638662159442901,293.3124389648437,297.1499938964844,293.1499938964844,0.0086825368925929,-2854.9169921875,301.17706298828125,0.5552247166633606,0.050000000745058,0.2286581993103027,290.8514404296875,291.1499938964844,274.63250732421875,272.3536376953125,285.6923522949219,294.02569580078125,290.85467529296875,1.0,0.1919360905885696,0.921737015247345,0.921737015247345,1.0,1.0,-0.8789992928504944,0.3778416812419891,0.5011575818061829,0.1500432789325714,0.0,0.0,1.0,26.111066818237305,25.0,32.29233169555664,-4623.8447265625,77.59223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,303.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103126659989357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001046604520524,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819180,293.2666931152344,297.1499938964844,293.1499938964844,0.0105287684127688,-638.3563232421875,302.4031066894531,0.5553137063980103,0.050000000745058,0.0457749515771865,294.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87225341796875,0.5553137063980103,0.050000000745058,0.0482032299041748,293.2209777832031,297.1499938964844,293.1499938964844,0.1392863690853119,-2325.9609375,304.1592102050781,0.8962352871894836,0.2056901603937149,0.1446622461080551,293.2259826660156,297.1499938964844,293.1499938964844,0.2007901221513748,-4214.04638671875,304.1609802246094,0.9917072653770448,0.2758433520793915,0.2620562314987182,293.3141174316406,297.1499938964844,293.1499938964844,0.0085870120674371,-2832.6689453125,301.1199951171875,0.5553137063980103,0.050000000745058,0.2286553680896759,290.87457275390625,291.1499938964844,274.6478271484375,272.36328125,285.7020874023437,294.0318298339844,290.8778076171875,1.0,0.1914222240447998,0.921729564666748,0.921729564666748,1.0,1.0,-0.8752791285514832,0.3762606382369995,0.4990184903144836,0.1490983068943023,0.0,0.0,1.0,26.054574966430664,25.0,32.295631408691406,-4616.3603515625,76.85572814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,303.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029853820800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001045170647557,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819240,293.2666931152344,297.1499938964844,293.1499938964844,0.0105287684127688,-638.3563232421875,302.4031066894531,0.5553137063980103,0.050000000745058,0.0457749515771865,294.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87225341796875,0.5553137063980103,0.050000000745058,0.0482032299041748,293.2209777832031,297.1499938964844,293.1499938964844,0.1392863690853119,-2325.9609375,304.1592102050781,0.8962352871894836,0.2056901603937149,0.1446622461080551,293.2259826660156,297.1499938964844,293.1499938964844,0.2007901221513748,-4214.04638671875,304.1609802246094,0.9917072653770448,0.2758433520793915,0.2620562314987182,293.3141174316406,297.1499938964844,293.1499938964844,0.0085870120674371,-2832.6689453125,301.1199951171875,0.5553137063980103,0.050000000745058,0.2286553680896759,290.87457275390625,291.1499938964844,274.6478271484375,272.36328125,285.7020874023437,294.0318298339844,290.8778076171875,1.0,0.1914222240447998,0.921729564666748,0.921729564666748,1.0,1.0,-0.8752791285514832,0.3762606382369995,0.4990184903144836,0.1490983068943023,0.0,0.0,1.0,26.054574966430664,25.0,32.295631408691406,-4616.3603515625,76.85572814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,303.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029853820800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001045170647557,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819300,293.2664489746094,297.1499938964844,293.1499938964844,0.0104854265227913,-636.6900634765625,302.3846130371094,0.5553310513496399,0.050000000745058,0.0457748472690582,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5553310513496399,0.050000000745058,0.0482031181454658,293.2211303710937,297.1499938964844,293.1499938964844,0.1383691430091858,-2313.5625,304.1592102050781,0.8948826789855957,0.2047627866268158,0.1440164893865585,293.2259826660156,297.1499938964844,293.1499938964844,0.1997082978487014,-4195.81982421875,304.16094970703125,0.9908266663551332,0.2748822569847107,0.2611505389213562,293.31494140625,297.1499938964844,293.1499938964844,0.008539481088519,-2821.5087890625,301.0912780761719,0.5553310513496399,0.050000000745058,0.2286548465490341,290.8861389160156,291.1499938964844,274.6553649902344,272.3679504394531,285.70684814453125,294.03485107421875,290.889404296875,1.0,0.1911736726760864,0.921725869178772,0.921725869178772,1.0,1.0,-0.8734161853790283,0.3754687905311584,0.4979474246501922,0.1486265957355499,0.0,0.0,1.0,26.03114891052246,25.0,32.30067443847656,-4612.64990234375,76.4959487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,303.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102915458381176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001044461023411,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819360,293.2662658691406,297.1499938964844,293.1499938964844,0.010442342609167,-635.025634765625,302.3661193847656,0.5553330779075623,0.050000000745058,0.0457748435437679,294.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5553330779075623,0.050000000745058,0.0482031144201755,293.2212829589844,297.1499938964844,293.1499938964844,0.1374523937702179,-2301.152587890625,304.1592102050781,0.8935012817382812,0.2038328051567077,0.1433689147233963,293.2259826660156,297.1499938964844,293.1499938964844,0.1986289620399475,-4177.6123046875,304.1609191894531,0.9899154305458068,0.2739207446575165,0.2602444291114807,293.3157958984375,297.1499938964844,293.1499938964844,0.0084921037778258,-2810.32421875,301.0624694824219,0.5553330779075623,0.050000000745058,0.2286548167467117,290.897705078125,291.1499938964844,274.6628112792969,272.37255859375,285.7115783691406,294.037841796875,290.9009704589844,1.0,0.1909298449754715,0.9217274785041808,0.9217274785041808,1.0,1.0,-0.8715514540672302,0.3746764063835144,0.4968750178813934,0.1481551080942154,0.0,0.0,1.0,26.010438919067383,25.0,32.30770492553711,-4608.96044921875,76.14106750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,303.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028456836938858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001043752927216,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819420,293.26593017578125,297.1499938964844,293.1499938964844,0.0103568835183978,-631.7001953125,302.32916259765625,0.5552987456321716,0.050000000745058,0.0457750894129276,294.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9185485839844,0.5552987456321716,0.050000000745058,0.0482033714652061,293.2215881347656,297.1499938964844,293.1499938964844,0.1356209069490432,-2276.30615234375,304.1591796875,0.89066481590271,0.2019657343626022,0.1420688182115554,293.2259826660156,297.1499938964844,293.1499938964844,0.1964779943227768,-4141.2587890625,304.1608581542969,0.98800790309906,0.271996796131134,0.25843146443367,293.3175048828125,297.1499938964844,293.1499938964844,0.0083978027105331,-2787.88037109375,301.0045471191406,0.5552987456321716,0.050000000745058,0.2286560386419296,290.9208679199219,291.1499938964844,274.677490234375,272.381591796875,285.7208557128906,294.04376220703125,290.92413330078125,1.0,0.1904541850090026,0.9217307567596436,0.9217307567596436,1.0,1.0,-0.8678172826766968,0.3730906248092651,0.4947266280651092,0.1472112387418747,0.0,0.0,1.0,25.975814819335938,25.0,32.33159255981445,-4601.63623046875,75.44401550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18682861328125,304.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027057319879531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000104233258753,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819480,293.26593017578125,297.1499938964844,293.1499938964844,0.0103568835183978,-631.7001953125,302.32916259765625,0.5552987456321716,0.050000000745058,0.0457750894129276,294.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9185485839844,0.5552987456321716,0.050000000745058,0.0482033714652061,293.2215881347656,297.1499938964844,293.1499938964844,0.1356209069490432,-2276.30615234375,304.1591796875,0.89066481590271,0.2019657343626022,0.1420688182115554,293.2259826660156,297.1499938964844,293.1499938964844,0.1964779943227768,-4141.2587890625,304.1608581542969,0.98800790309906,0.271996796131134,0.25843146443367,293.3175048828125,297.1499938964844,293.1499938964844,0.0083978027105331,-2787.88037109375,301.0045471191406,0.5552987456321716,0.050000000745058,0.2286560386419296,290.9208679199219,291.1499938964844,274.677490234375,272.381591796875,285.7208557128906,294.04376220703125,290.92413330078125,1.0,0.1904541850090026,0.9217307567596436,0.9217307567596436,1.0,1.0,-0.8678172826766968,0.3730906248092651,0.4947266280651092,0.1472112387418747,0.0,0.0,1.0,25.975814819335938,25.0,32.33159255981445,-4601.63623046875,75.44401550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18682861328125,304.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027057319879531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000104233258753,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819540,293.26568603515625,297.1499938964844,293.1499938964844,0.0102722328156232,-628.3744506835938,302.2922058105469,0.5552222728729248,0.050000000745058,0.0457756109535694,294.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.5552222728729248,0.050000000745058,0.0482039228081703,293.2218933105469,297.1499938964844,293.1499938964844,0.1337924599647522,-2251.428955078125,304.1591796875,0.8877448439598083,0.2000898420810699,0.1407625824213028,293.2259826660156,297.1499938964844,293.1499938964844,0.1943373382091522,-4104.98681640625,304.16082763671875,0.9859945774078368,0.2700721323490143,0.2566178739070892,293.3192443847656,297.1499938964844,293.1499938964844,0.0083040967583656,-2765.333740234375,300.9461975097656,0.5552222728729248,0.050000000745058,0.2286586612462997,290.94403076171875,291.1499938964844,274.6919860839844,272.3904113769531,285.7300109863281,294.0496826171875,290.94732666015625,1.0,0.1899917274713516,0.9217340350151062,0.9217340350151062,1.0,1.0,-0.8640773296356201,0.3715043067932129,0.4925729930400848,0.1462643295526504,0.0,0.0,1.0,25.94864273071289,25.0,32.38238525390625,-4594.36865234375,74.76148223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,304.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025641039013862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001040895222104,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819600,293.26568603515625,297.1499938964844,293.1499938964844,0.0102722328156232,-628.3744506835938,302.2922058105469,0.5552222728729248,0.050000000745058,0.0457756109535694,294.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.5552222728729248,0.050000000745058,0.0482039228081703,293.2218933105469,297.1499938964844,293.1499938964844,0.1337924599647522,-2251.428955078125,304.1591796875,0.8877448439598083,0.2000898420810699,0.1407625824213028,293.2259826660156,297.1499938964844,293.1499938964844,0.1943373382091522,-4104.98681640625,304.16082763671875,0.9859945774078368,0.2700721323490143,0.2566178739070892,293.3192443847656,297.1499938964844,293.1499938964844,0.0083040967583656,-2765.333740234375,300.9461975097656,0.5552222728729248,0.050000000745058,0.2286586612462997,290.94403076171875,291.1499938964844,274.6919860839844,272.3904113769531,285.7300109863281,294.0496826171875,290.94732666015625,1.0,0.1899917274713516,0.9217340350151062,0.9217340350151062,1.0,1.0,-0.8640773296356201,0.3715043067932129,0.4925729930400848,0.1462643295526504,0.0,0.0,1.0,25.94864273071289,25.0,32.38238525390625,-4594.36865234375,74.76148223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,304.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025641039013862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001040895222104,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819660,293.2655639648437,297.1499938964844,293.1499938964844,0.0101882340386509,-625.0428466796875,302.255126953125,0.5551131963729858,0.050000000745058,0.0457763485610485,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5551131963729858,0.050000000745058,0.0482047013938427,293.2221984863281,297.1499938964844,293.1499938964844,0.1319674700498581,-2226.52490234375,304.1591491699219,0.8847572207450867,0.1982059329748153,0.1394507437944412,293.2259826660156,297.1499938964844,293.1499938964844,0.192206934094429,-4068.79638671875,304.1607666015625,0.9838838577270508,0.2681472599506378,0.2548041343688965,293.32098388671875,297.1499938964844,293.1499938964844,0.0082109598442912,-2742.6767578125,300.887451171875,0.5551131963729858,0.050000000745058,0.2286623418331146,290.96728515625,291.1499938964844,274.7063903808594,272.399169921875,285.73907470703125,294.0556335449219,290.9705810546875,1.0,0.1895396560430526,0.9217491745948792,0.9217491745948792,1.0,1.0,-0.8603322505950928,0.3699187040328979,0.4904135763645172,0.1453135162591934,0.0,0.0,1.0,25.92724227905273,25.0,32.470699310302734,-4587.13671875,74.09099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,304.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024197190999984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039429917,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819720,293.2655639648437,297.1499938964844,293.1499938964844,0.0101882340386509,-625.0428466796875,302.255126953125,0.5551131963729858,0.050000000745058,0.0457763485610485,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5551131963729858,0.050000000745058,0.0482047013938427,293.2221984863281,297.1499938964844,293.1499938964844,0.1319674700498581,-2226.52490234375,304.1591491699219,0.8847572207450867,0.1982059329748153,0.1394507437944412,293.2259826660156,297.1499938964844,293.1499938964844,0.192206934094429,-4068.79638671875,304.1607666015625,0.9838838577270508,0.2681472599506378,0.2548041343688965,293.32098388671875,297.1499938964844,293.1499938964844,0.0082109598442912,-2742.6767578125,300.887451171875,0.5551131963729858,0.050000000745058,0.2286623418331146,290.96728515625,291.1499938964844,274.7063903808594,272.399169921875,285.73907470703125,294.0556335449219,290.9705810546875,1.0,0.1895396560430526,0.9217491745948792,0.9217491745948792,1.0,1.0,-0.8603322505950928,0.3699187040328979,0.4904135763645172,0.1453135162591934,0.0,0.0,1.0,25.92724227905273,25.0,32.470699310302734,-4587.13671875,74.09099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,304.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024197190999984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039429917,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819780,293.2655639648437,297.1499938964844,293.1499938964844,0.0101047391071915,-621.6997680664062,302.2179260253906,0.5549790263175964,0.050000000745058,0.0457772575318813,294.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883117675781,0.5549790263175964,0.050000000745058,0.0482056550681591,293.2225036621094,297.1499938964844,293.1499938964844,0.1301461011171341,-2201.595703125,304.1591491699219,0.8817149996757507,0.1963146030902862,0.1381336897611618,293.2259826660156,297.1499938964844,293.1499938964844,0.1900865584611892,-4032.6826171875,304.16070556640625,0.9816824793815612,0.2662226557731628,0.2529906332492828,293.3226928710937,297.1499938964844,293.1499938964844,0.0081183779984712,-2719.904052734375,300.828369140625,0.5549790263175964,0.050000000745058,0.2286668717861175,290.9906005859375,291.1499938964844,274.7208557128906,272.40789794921875,285.7481994628906,294.0617370605469,290.99395751953125,1.0,0.1890957653522491,0.9217643737792968,0.9217643737792968,1.0,1.0,-0.8565827012062073,0.3683333992958069,0.488249272108078,0.1443593055009842,0.0,0.0,1.0,25.91031837463379,25.0,32.61100006103516,-4579.91259765625,73.43064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,304.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022718548774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037929323501,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819840,293.2655639648437,297.1499938964844,293.1499938964844,0.0101047391071915,-621.6997680664062,302.2179260253906,0.5549790263175964,0.050000000745058,0.0457772575318813,294.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883117675781,0.5549790263175964,0.050000000745058,0.0482056550681591,293.2225036621094,297.1499938964844,293.1499938964844,0.1301461011171341,-2201.595703125,304.1591491699219,0.8817149996757507,0.1963146030902862,0.1381336897611618,293.2259826660156,297.1499938964844,293.1499938964844,0.1900865584611892,-4032.6826171875,304.16070556640625,0.9816824793815612,0.2662226557731628,0.2529906332492828,293.3226928710937,297.1499938964844,293.1499938964844,0.0081183779984712,-2719.904052734375,300.828369140625,0.5549790263175964,0.050000000745058,0.2286668717861175,290.9906005859375,291.1499938964844,274.7208557128906,272.40789794921875,285.7481994628906,294.0617370605469,290.99395751953125,1.0,0.1890957653522491,0.9217643737792968,0.9217643737792968,1.0,1.0,-0.8565827012062073,0.3683333992958069,0.488249272108078,0.1443593055009842,0.0,0.0,1.0,25.91031837463379,25.0,32.61100006103516,-4579.91259765625,73.43064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,304.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022718548774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037929323501,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819900,293.265625,297.1499938964844,293.1499938964844,0.0100631471723318,-620.0224609375,302.1992492675781,0.5549044013023376,0.050000000745058,0.0457777604460716,294.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.5549044013023376,0.050000000745058,0.0482061840593814,293.22265625,297.1499938964844,293.1499938964844,0.1292367577552795,-2189.120849609375,304.1591186523437,0.8801766633987427,0.1953662782907486,0.137473315000534,293.2259826660156,297.1499938964844,293.1499938964844,0.1890299916267395,-4014.652099609375,304.1606750488281,0.980549454689026,0.2652605473995209,0.2520840764045715,293.3235778808594,297.1499938964844,293.1499938964844,0.0080723026767373,-2708.474853515625,300.7987060546875,0.5549044013023376,0.050000000745058,0.2286693900823593,291.0023193359375,291.1499938964844,274.7281188964844,272.41229248046875,285.7527770996094,294.0648803710937,291.00567626953125,1.0,0.1888763606548309,0.9217719435691832,0.9217719435691832,1.0,1.0,-0.854706346988678,0.3675407469272613,0.4871656000614166,0.1438814848661422,0.0,0.0,1.0,25.903226852416992,25.0,32.70503616333008,-4576.294921875,73.10382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,304.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021964699029922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037164256558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
819960,293.26568603515625,297.1499938964844,293.1499938964844,0.0100216148421168,-618.339599609375,302.1805114746094,0.5548256635665894,0.050000000745058,0.045778289437294,294.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.5548256635665894,0.050000000745058,0.0482067428529262,293.2228088378906,297.1499938964844,293.1499938964844,0.128328263759613,-2176.638427734375,304.1591186523437,0.8786283731460571,0.1944162845611572,0.1368117183446884,293.2259826660156,297.1499938964844,293.1499938964844,0.1879757344722747,-3996.636962890625,304.16064453125,0.9793957471847534,0.264298677444458,0.2511776983737945,293.3244323730469,297.1499938964844,293.1499938964844,0.0080263391137123,-2697.009765625,300.7689514160156,0.5548256635665894,0.050000000745058,0.2286720424890518,291.0140686035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7574157714844,294.06805419921875,291.0174560546875,1.0,0.1886584162712097,0.921784281730652,0.921784281730652,1.0,1.0,-0.8528289794921875,0.3667480647563934,0.486080914735794,0.1434036344289779,0.0,0.0,1.0,25.896907806396484,25.0,32.816612243652344,-4572.669921875,72.77900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,304.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021200567483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001036388784996,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820020,293.2659606933594,297.1499938964844,293.1499938964844,0.0099387085065245,-614.9559326171875,302.14288330078125,0.5546579957008362,0.050000000745058,0.0457794219255447,294.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.5546579957008362,0.050000000745058,0.0482079349458217,293.2231140136719,297.1499938964844,293.1499938964844,0.1265139579772949,-2151.65234375,304.1591186523437,0.8755066990852356,0.1925114840269088,0.1354851871728897,293.2259521484375,297.1499938964844,293.1499938964844,0.1858740448951721,-3960.652099609375,304.1606140136719,0.977029025554657,0.2623758316040039,0.2493657320737838,293.326171875,297.1499938964844,293.1499938964844,0.0079347863793373,-2673.9775390625,300.7091979980469,0.5546579957008362,0.050000000745058,0.2286776900291443,291.0377197265625,291.1499938964844,274.7502746582031,272.4257202148437,285.7668762207031,294.0746459960937,291.0411682128906,1.0,0.1882262229919433,0.9218090176582336,0.9218090176582336,1.0,1.0,-0.849071741104126,0.3651621639728546,0.4839096069335937,0.1424486339092254,0.0,0.0,1.0,25.886173248291016,25.0,33.09142303466797,-4565.3837890625,72.13491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,304.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019640937447547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034805973176,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820080,293.2659606933594,297.1499938964844,293.1499938964844,0.0099387085065245,-614.9559326171875,302.14288330078125,0.5546579957008362,0.050000000745058,0.0457794219255447,294.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.5546579957008362,0.050000000745058,0.0482079349458217,293.2231140136719,297.1499938964844,293.1499938964844,0.1265139579772949,-2151.65234375,304.1591186523437,0.8755066990852356,0.1925114840269088,0.1354851871728897,293.2259521484375,297.1499938964844,293.1499938964844,0.1858740448951721,-3960.652099609375,304.1606140136719,0.977029025554657,0.2623758316040039,0.2493657320737838,293.326171875,297.1499938964844,293.1499938964844,0.0079347863793373,-2673.9775390625,300.7091979980469,0.5546579957008362,0.050000000745058,0.2286776900291443,291.0377197265625,291.1499938964844,274.7502746582031,272.4257202148437,285.7668762207031,294.0746459960937,291.0411682128906,1.0,0.1882262229919433,0.9218090176582336,0.9218090176582336,1.0,1.0,-0.849071741104126,0.3651621639728546,0.4839096069335937,0.1424486339092254,0.0,0.0,1.0,25.886173248291016,25.0,33.09142303466797,-4565.3837890625,72.13491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,304.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019640937447547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034805973176,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820140,293.266357421875,297.1499938964844,293.1499938964844,0.009855905547738,-611.5433959960938,302.1049499511719,0.5544795393943787,0.050000000745058,0.0457806251943111,294.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.5544795393943787,0.050000000745058,0.0482092052698135,293.223388671875,297.1499938964844,293.1499938964844,0.1247029602527618,-2126.632568359375,304.1590881347656,0.8723567724227905,0.1906005144119262,0.1341542750597,293.2259521484375,297.1499938964844,293.1499938964844,0.1837809681892395,-3924.717529296875,304.1605529785156,0.974585771560669,0.260454386472702,0.2475550025701522,293.327880859375,297.1499938964844,293.1499938964844,0.0078436909243464,-2650.797607421875,300.649169921875,0.5544795393943787,0.050000000745058,0.2286837100982666,291.0616455078125,291.1499938964844,274.76544189453125,272.4349670410156,285.7766418457031,294.0815124511719,291.06512451171875,1.0,0.1877982318401336,0.9218337535858154,0.9218337535858154,1.0,1.0,-0.8453114032745361,0.3635749220848083,0.4817364811897278,0.1414961665868759,0.0,0.0,1.0,25.877553939819336,25.0,33.44034576416016,-4558.0302734375,71.49756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884460449219,304.0938415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018038839101791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001033180014928,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820200,293.266357421875,297.1499938964844,293.1499938964844,0.009855905547738,-611.5433959960938,302.1049499511719,0.5544795393943787,0.050000000745058,0.0457806251943111,294.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.5544795393943787,0.050000000745058,0.0482092052698135,293.223388671875,297.1499938964844,293.1499938964844,0.1247029602527618,-2126.632568359375,304.1590881347656,0.8723567724227905,0.1906005144119262,0.1341542750597,293.2259521484375,297.1499938964844,293.1499938964844,0.1837809681892395,-3924.717529296875,304.1605529785156,0.974585771560669,0.260454386472702,0.2475550025701522,293.327880859375,297.1499938964844,293.1499938964844,0.0078436909243464,-2650.797607421875,300.649169921875,0.5544795393943787,0.050000000745058,0.2286837100982666,291.0616455078125,291.1499938964844,274.76544189453125,272.4349670410156,285.7766418457031,294.0815124511719,291.06512451171875,1.0,0.1877982318401336,0.9218337535858154,0.9218337535858154,1.0,1.0,-0.8453114032745361,0.3635749220848083,0.4817364811897278,0.1414961665868759,0.0,0.0,1.0,25.877553939819336,25.0,33.44034576416016,-4558.0302734375,71.49756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884460449219,304.0938415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018038839101791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001033180014928,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820260,293.2668762207031,297.1499938964844,293.1499938964844,0.0097731463611125,-608.0985107421875,302.0667419433594,0.5542935132980347,0.050000000745058,0.045781884342432,294.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.5542935132980347,0.050000000745058,0.0482105277478694,293.22369384765625,297.1499938964844,293.1499938964844,0.1228952631354332,-2101.57763671875,304.1590576171875,0.869185209274292,0.1886837929487228,0.132819265127182,293.2259216308594,297.1499938964844,293.1499938964844,0.1816960573196411,-3888.825439453125,304.1605224609375,0.9720698595046996,0.2585347294807434,0.2457458525896072,293.32958984375,297.1499938964844,293.1499938964844,0.0077530713751912,-2627.471435546875,300.5888671875,0.5542935132980347,0.050000000745058,0.2286899834871292,291.0858154296875,291.1499938964844,274.7810363769531,272.4445495605469,285.7867736816406,294.08868408203125,291.0893859863281,1.0,0.1873736232519149,0.9218695759773254,0.9218695759773254,1.0,1.0,-0.841548502445221,0.3619861304759979,0.479562371969223,0.1405486762523651,0.0,0.0,1.0,25.87054252624512,25.0,33.86024856567383,-4550.591796875,70.86627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,304.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016395390033721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031512147164,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820320,293.2668762207031,297.1499938964844,293.1499938964844,0.0097731463611125,-608.0985107421875,302.0667419433594,0.5542935132980347,0.050000000745058,0.045781884342432,294.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.5542935132980347,0.050000000745058,0.0482105277478694,293.22369384765625,297.1499938964844,293.1499938964844,0.1228952631354332,-2101.57763671875,304.1590576171875,0.869185209274292,0.1886837929487228,0.132819265127182,293.2259216308594,297.1499938964844,293.1499938964844,0.1816960573196411,-3888.825439453125,304.1605224609375,0.9720698595046996,0.2585347294807434,0.2457458525896072,293.32958984375,297.1499938964844,293.1499938964844,0.0077530713751912,-2627.471435546875,300.5888671875,0.5542935132980347,0.050000000745058,0.2286899834871292,291.0858154296875,291.1499938964844,274.7810363769531,272.4445495605469,285.7867736816406,294.08868408203125,291.0893859863281,1.0,0.1873736232519149,0.9218695759773254,0.9218695759773254,1.0,1.0,-0.841548502445221,0.3619861304759979,0.479562371969223,0.1405486762523651,0.0,0.0,1.0,25.87054252624512,25.0,33.86024856567383,-4550.591796875,70.86627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,304.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016395390033721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031512147164,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820380,293.2675476074219,297.1499938964844,293.1499938964844,0.0096902372315526,-604.613037109375,302.0281982421875,0.5541021823883057,0.050000000745058,0.0457831807434558,294.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5541021823883057,0.050000000745058,0.0482118912041187,293.2239685058594,297.1499938964844,293.1499938964844,0.1210907548666,-2076.485107421875,304.1590576171875,0.8659972548484802,0.1867617070674896,0.1314804255962371,293.22589111328125,297.1499938964844,293.1499938964844,0.1796189546585083,-3852.968505859375,304.16046142578125,0.9694846272468568,0.2566173076629638,0.2439386546611786,293.3313293457031,297.1499938964844,293.1499938964844,0.0076627451926469,-2603.952392578125,300.5283508300781,0.5541021823883057,0.050000000745058,0.2286964654922485,291.1103820800781,291.1499938964844,274.7972106933594,272.45458984375,285.79736328125,294.09619140625,291.1139831542969,1.0,0.1869518160820007,0.9219053983688354,0.9219053983688354,1.0,1.0,-0.8377836346626282,0.3603948950767517,0.4773887395858764,0.1396079659461975,0.0,0.0,1.0,25.86477470397949,25.0,34.347267150878906,-4543.05078125,70.24057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,304.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014711558818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029803243,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820440,293.2675476074219,297.1499938964844,293.1499938964844,0.0096902372315526,-604.613037109375,302.0281982421875,0.5541021823883057,0.050000000745058,0.0457831807434558,294.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5541021823883057,0.050000000745058,0.0482118912041187,293.2239685058594,297.1499938964844,293.1499938964844,0.1210907548666,-2076.485107421875,304.1590576171875,0.8659972548484802,0.1867617070674896,0.1314804255962371,293.22589111328125,297.1499938964844,293.1499938964844,0.1796189546585083,-3852.968505859375,304.16046142578125,0.9694846272468568,0.2566173076629638,0.2439386546611786,293.3313293457031,297.1499938964844,293.1499938964844,0.0076627451926469,-2603.952392578125,300.5283508300781,0.5541021823883057,0.050000000745058,0.2286964654922485,291.1103820800781,291.1499938964844,274.7972106933594,272.45458984375,285.79736328125,294.09619140625,291.1139831542969,1.0,0.1869518160820007,0.9219053983688354,0.9219053983688354,1.0,1.0,-0.8377836346626282,0.3603948950767517,0.4773887395858764,0.1396079659461975,0.0,0.0,1.0,25.86477470397949,25.0,34.347267150878906,-4543.05078125,70.24057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,304.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014711558818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029803243,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820500,293.2679138183594,297.1499938964844,293.1499938964844,0.0096488669514656,-602.859619140625,302.0087890625,0.554004967212677,0.050000000745058,0.0457838363945484,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.554004967212677,0.050000000745058,0.0482125878334045,293.2240905761719,297.1499938964844,293.1499938964844,0.1201896071434021,-2063.9228515625,304.1590576171875,0.864398181438446,0.1857986599206924,0.1308095604181289,293.22589111328125,297.1499938964844,293.1499938964844,0.1785831600427627,-3835.05029296875,304.16046142578125,0.9681668281555176,0.2556594610214233,0.2430358678102493,293.3321838378906,297.1499938964844,293.1499938964844,0.0076178978197276,-2592.168212890625,300.4979858398437,0.554004967212677,0.050000000745058,0.2286997437477111,291.1227722167969,291.1499938964844,274.8055114746094,272.4598083496094,285.8028564453125,294.1000671386719,291.1264343261719,1.0,0.1867418438196182,0.9219233393669128,0.9219233393669128,1.0,1.0,-0.835900604724884,0.3595982193946838,0.4763023555278778,0.1391406804323196,0.0,0.0,1.0,25.862285614013672,25.0,34.61520767211914,-4539.23681640625,69.92972564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,304.1335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013854667544364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001028933620546,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
