time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820560,293.268310546875,297.1499938964844,293.1499938964844,0.0096073877066373,-601.0931396484375,301.98931884765625,0.5539072155952454,0.050000000745058,0.0457844994962215,294.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5539072155952454,0.050000000745058,0.0482132844626903,293.2242126464844,297.1499938964844,293.1499938964844,0.1192893758416175,-2051.352294921875,304.1590270996094,0.8627969026565552,0.1848344951868057,0.1301378905773162,293.2258605957031,297.1499938964844,293.1499938964844,0.1775492578744888,-3817.139404296875,304.1604309082031,0.9668328762054444,0.2547023296356201,0.2421336472034454,293.3330383300781,297.1499938964844,293.1499938964844,0.0075730322860181,-2580.31396484375,300.4675598144531,0.5539072155952454,0.050000000745058,0.2287030667066574,291.1352844238281,291.1499938964844,274.8139953613281,272.46514892578125,285.8084411621094,294.10400390625,291.1390075683594,1.0,0.1865323781967163,0.9219477772712708,0.9219477772712708,1.0,1.0,-0.8340172171592712,0.3588008880615234,0.4752163290977478,0.1386760473251342,0.0,0.0,1.0,25.859983444213867,25.0,34.89737319946289,-4535.39453125,69.62012481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,304.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012988984584808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001028055048664,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820620,293.2691955566406,297.1499938964844,293.1499938964844,0.0095243779942393,-597.52978515625,301.9501037597656,0.5537105798721313,0.050000000745058,0.0457858368754386,294.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5537105798721313,0.050000000745058,0.0482146926224231,293.2244567871094,297.1499938964844,293.1499938964844,0.1174915060400962,-2026.1837158203125,304.1590270996094,0.8595890402793884,0.1829028576612472,0.1287921220064163,293.2257995605469,297.1499938964844,293.1499938964844,0.1754870414733886,-3781.338623046875,304.160400390625,0.9641183614730836,0.2527903914451599,0.2403312921524047,293.3347473144531,297.1499938964844,293.1499938964844,0.0074836388230323,-2556.48583984375,300.4066162109375,0.5537105798721313,0.050000000745058,0.2287097424268722,291.16064453125,291.1499938964844,274.8315734863281,272.476318359375,285.820068359375,294.1120910644531,291.1644287109375,1.0,0.1861149072647094,0.921996772289276,0.921996772289276,1.0,1.0,-0.8302502036094666,0.3572037518024444,0.4730464816093445,0.1377550661563873,0.0,0.0,0.9979148507118224,25.85587882995605,25.0,35.50089645385742,-4527.61669921875,69.00463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,304.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101123072206974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001026270620059,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820680,293.2691955566406,297.1499938964844,293.1499938964844,0.0095243779942393,-597.52978515625,301.9501037597656,0.5537105798721313,0.050000000745058,0.0457858368754386,294.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5537105798721313,0.050000000745058,0.0482146926224231,293.2244567871094,297.1499938964844,293.1499938964844,0.1174915060400962,-2026.1837158203125,304.1590270996094,0.8595890402793884,0.1829028576612472,0.1287921220064163,293.2257995605469,297.1499938964844,293.1499938964844,0.1754870414733886,-3781.338623046875,304.160400390625,0.9641183614730836,0.2527903914451599,0.2403312921524047,293.3347473144531,297.1499938964844,293.1499938964844,0.0074836388230323,-2556.48583984375,300.4066162109375,0.5537105798721313,0.050000000745058,0.2287097424268722,291.16064453125,291.1499938964844,274.8315734863281,272.476318359375,285.820068359375,294.1120910644531,291.1644287109375,1.0,0.1861149072647094,0.921996772289276,0.921996772289276,1.0,1.0,-0.8302502036094666,0.3572037518024444,0.4730464816093445,0.1377550661563873,0.0,0.0,0.9979148507118224,25.85587882995605,25.0,35.50089645385742,-4527.61669921875,69.00463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,304.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101123072206974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001026270620059,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820740,293.2701721191406,297.1499938964844,293.1499938964844,0.009441252797842,-593.9234008789062,301.9105834960937,0.5535134077072144,0.050000000745058,0.0457871779799461,294.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.5535134077072144,0.050000000745058,0.0482161045074462,293.2247009277344,297.1499938964844,293.1499938964844,0.11569744348526,-2000.9822998046875,304.15899658203125,0.856377124786377,0.1809673011302948,0.1274435222148895,293.2257385253906,297.1499938964844,293.1499938964844,0.1734322607517242,-3745.564697265625,304.16033935546875,0.9613444209098816,0.250881940126419,0.2385320514440536,293.3364562988281,297.1499938964844,293.1499938964844,0.0073946011252701,-2532.475341796875,300.345458984375,0.5535134077072144,0.050000000745058,0.2287164330482483,291.1864624023437,291.1499938964844,274.8500061035156,272.4881591796875,285.83221435546875,294.120361328125,291.1903076171875,1.0,0.1856991797685623,0.9220457077026368,0.9220457077026368,1.0,1.0,-0.8264836072921753,0.3556029498577118,0.4708806574344635,0.1368467509746551,0.0,0.0,0.9913057088851928,25.85228538513184,25.0,36.14577102661133,-4519.71142578125,68.39398956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,304.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009438261389732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001024451485136,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820800,293.2701721191406,297.1499938964844,293.1499938964844,0.009441252797842,-593.9234008789062,301.9105834960937,0.5535134077072144,0.050000000745058,0.0457871779799461,294.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.5535134077072144,0.050000000745058,0.0482161045074462,293.2247009277344,297.1499938964844,293.1499938964844,0.11569744348526,-2000.9822998046875,304.15899658203125,0.856377124786377,0.1809673011302948,0.1274435222148895,293.2257385253906,297.1499938964844,293.1499938964844,0.1734322607517242,-3745.564697265625,304.16033935546875,0.9613444209098816,0.250881940126419,0.2385320514440536,293.3364562988281,297.1499938964844,293.1499938964844,0.0073946011252701,-2532.475341796875,300.345458984375,0.5535134077072144,0.050000000745058,0.2287164330482483,291.1864624023437,291.1499938964844,274.8500061035156,272.4881591796875,285.83221435546875,294.120361328125,291.1903076171875,1.0,0.1856991797685623,0.9220457077026368,0.9220457077026368,1.0,1.0,-0.8264836072921753,0.3556029498577118,0.4708806574344635,0.1368467509746551,0.0,0.0,0.9913057088851928,25.85228538513184,25.0,36.14577102661133,-4519.71142578125,68.39398956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,304.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009438261389732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001024451485136,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820860,293.2652282714844,297.1499938964844,293.1499938964844,0.0093859275802969,-591.3242797851562,301.8871154785156,0.5538391470909119,0.050000000745058,0.0457850024104118,294.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.5538391470909119,0.050000000745058,0.0482138134539127,293.2197570800781,297.1499938964844,293.1499938964844,0.1145532578229904,-1984.89892578125,304.15789794921875,0.8550997376441956,0.1800906211137771,0.126676470041275,293.220458984375,297.1499938964844,293.1499938964844,0.1720840781927108,-3722.18701171875,304.1591186523437,0.9604249000549316,0.2500413954257965,0.2375275790691375,293.3320617675781,297.1499938964844,293.1499938964844,0.0073273456655442,-2513.638671875,300.3007202148437,0.5538391470909119,0.050000000745058,0.2287055701017379,291.2117919921875,291.1499938964844,274.8689270019531,272.500244140625,285.8455505371094,294.1299743652344,291.2153625488281,1.0,0.1853204369544983,0.92210453748703,0.92210453748703,1.0,1.0,-0.8243386149406433,0.3546972572803497,0.4696413278579712,0.136319413781166,0.0,0.0,0.9813450574874878,25.77168273925781,25.0,34.6285285949707,-4514.09326171875,67.93792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,304.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100764013826847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022626674966,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820920,293.2652282714844,297.1499938964844,293.1499938964844,0.0093859275802969,-591.3242797851562,301.8871154785156,0.5538391470909119,0.050000000745058,0.0457850024104118,294.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.5538391470909119,0.050000000745058,0.0482138134539127,293.2197570800781,297.1499938964844,293.1499938964844,0.1145532578229904,-1984.89892578125,304.15789794921875,0.8550997376441956,0.1800906211137771,0.126676470041275,293.220458984375,297.1499938964844,293.1499938964844,0.1720840781927108,-3722.18701171875,304.1591186523437,0.9604249000549316,0.2500413954257965,0.2375275790691375,293.3320617675781,297.1499938964844,293.1499938964844,0.0073273456655442,-2513.638671875,300.3007202148437,0.5538391470909119,0.050000000745058,0.2287055701017379,291.2117919921875,291.1499938964844,274.8689270019531,272.500244140625,285.8455505371094,294.1299743652344,291.2153625488281,1.0,0.1853204369544983,0.92210453748703,0.92210453748703,1.0,1.0,-0.8243386149406433,0.3546972572803497,0.4696413278579712,0.136319413781166,0.0,0.0,0.9813450574874878,25.77168273925781,25.0,34.6285285949707,-4514.09326171875,67.93792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,304.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100764013826847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022626674966,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
820980,293.2623291015625,297.1499938964844,293.1499938964844,0.0093222288414835,-588.4254760742188,301.8597412109375,0.5539833307266235,0.050000000745058,0.0457840487360954,294.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.233642578125,0.5539833307266235,0.050000000745058,0.0482128076255321,293.2174072265625,297.1499938964844,293.1499938964844,0.1133423894643783,-1967.7906494140625,304.15728759765625,0.8534066677093506,0.1788009852170944,0.1258255541324615,293.2179260253906,297.1499938964844,293.1499938964844,0.1706674247980117,-3697.453125,304.1584777832031,0.959049642086029,0.2487742155790329,0.2364031374454498,293.3295593261719,297.1499938964844,293.1499938964844,0.0072541031986474,-2493.29345703125,300.25213623046875,0.5539833307266235,0.050000000745058,0.2287008017301559,291.2359924316406,291.1499938964844,274.8879089355469,272.51202392578125,285.8638916015625,294.1483459472656,291.2397155761719,1.0,0.1849701106548309,0.9221633672714232,0.9221633672714232,1.0,1.0,-0.821959912776947,0.3536884188652038,0.4682715237140655,0.135746344923973,0.0,0.0,0.9682630300521852,25.721471786499023,25.0,34.42647171020508,-4507.17236328125,67.48909759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,304.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005913466215133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001020874333335,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821040,293.2623291015625,297.1499938964844,293.1499938964844,0.0093222288414835,-588.4254760742188,301.8597412109375,0.5539833307266235,0.050000000745058,0.0457840487360954,294.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.233642578125,0.5539833307266235,0.050000000745058,0.0482128076255321,293.2174072265625,297.1499938964844,293.1499938964844,0.1133423894643783,-1967.7906494140625,304.15728759765625,0.8534066677093506,0.1788009852170944,0.1258255541324615,293.2179260253906,297.1499938964844,293.1499938964844,0.1706674247980117,-3697.453125,304.1584777832031,0.959049642086029,0.2487742155790329,0.2364031374454498,293.3295593261719,297.1499938964844,293.1499938964844,0.0072541031986474,-2493.29345703125,300.25213623046875,0.5539833307266235,0.050000000745058,0.2287008017301559,291.2359924316406,291.1499938964844,274.8879089355469,272.51202392578125,285.8638916015625,294.1483459472656,291.2397155761719,1.0,0.1849701106548309,0.9221633672714232,0.9221633672714232,1.0,1.0,-0.821959912776947,0.3536884188652038,0.4682715237140655,0.135746344923973,0.0,0.0,0.9682630300521852,25.721471786499023,25.0,34.42647171020508,-4507.17236328125,67.48909759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,304.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005913466215133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001020874333335,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821100,293.2613830566406,297.1499938964844,293.1499938964844,0.0092889815568923,-586.9091796875,301.8450927734375,0.5539796352386475,0.050000000745058,0.0457840785384178,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.5539796352386475,0.050000000745058,0.0482128411531448,293.2166748046875,297.1499938964844,293.1499938964844,0.1126738116145134,-1958.3133544921875,304.1571960449219,0.8523377776145935,0.1780896633863449,0.1253422945737838,293.2171325683594,297.1499938964844,293.1499938964844,0.1698861420154571,-3683.75146484375,304.1583557128906,0.958121657371521,0.2480716556310653,0.2357581257820129,293.3288269042969,297.1499938964844,293.1499938964844,0.0072165722958743,-2482.800537109375,300.2269287109375,0.5539796352386475,0.050000000745058,0.228700965642929,291.24853515625,291.1499938964844,274.8973999023437,272.5177917480469,285.87310791015625,294.1576232910156,291.2523193359375,1.0,0.1847991049289703,0.9221927523612976,0.9221927523612976,1.0,1.0,-0.8206061124801636,0.3531132936477661,0.4674927890300751,0.1354225426912307,0.0,0.0,0.9604313969612122,25.70827293395996,25.0,34.86951446533203,-4503.43505859375,67.2560043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,304.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005066484212875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001020014678942,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821160,293.2607421875,297.1499938964844,293.1499938964844,0.0092549975961446,-585.3566284179688,301.8299560546875,0.5539478063583374,0.050000000745058,0.0457842983305454,294.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.5539478063583374,0.050000000745058,0.0482130721211433,293.2161560058594,297.1499938964844,293.1499938964844,0.1119807362556457,-1948.471923828125,304.1571350097656,0.8511837124824524,0.1773495525121688,0.1248361468315124,293.2165222167969,297.1499938964844,293.1499938964844,0.1690788716077804,-3669.567138671875,304.1582946777344,0.957101047039032,0.2473432123661041,0.2350834310054779,293.3283996582031,297.1499938964844,293.1499938964844,0.0071785794571042,-2472.13525390625,300.2012634277344,0.5539478063583374,0.050000000745058,0.2287020534276962,291.2612609863281,291.1499938964844,274.9068908691406,272.52349853515625,285.882080078125,294.1665344238281,291.2651062011719,1.0,0.1846296638250351,0.9222183227539062,0.9222183227539062,1.0,1.0,-0.8191908001899719,0.3525116145610809,0.466679185628891,0.1350851207971573,0.0,0.0,0.9517264366149902,25.69949722290039,25.0,35.34979248046875,-4499.63037109375,67.01992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19305419921875,304.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100422479212284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001019160481519,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821220,293.2601013183594,297.1499938964844,293.1499938964844,0.0091853458434343,-582.1648559570312,301.79840087890625,0.5538292527198792,0.050000000745058,0.0457851067185401,294.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5538292527198792,0.050000000745058,0.0482139214873313,293.21551513671875,297.1499938964844,293.1499938964844,0.1105414256453514,-1927.9879150390625,304.1571655273437,0.8486955165863037,0.1758018136024475,0.1237724870443344,293.21563720703125,297.1499938964844,293.1499938964844,0.1674152463674545,-3640.271240234375,304.1582946777344,0.9548673629760742,0.2458333373069763,0.2336764633655548,293.328125,297.1499938964844,293.1499938964844,0.0071015879511833,-2450.3916015625,300.1487731933594,0.5538292527198792,0.050000000745058,0.2287060916423797,291.28717041015625,291.1499938964844,274.9259033203125,272.53466796875,285.8994140625,294.1831970214844,291.2911071777344,1.0,0.1842931360006332,0.9222694039344788,0.9222694039344788,1.0,1.0,-0.8162325024604797,0.3512530922889709,0.4649794101715088,0.1343830972909927,0.0,0.0,0.9316927790641784,25.6905574798584,25.0,36.2017822265625,-4491.91259765625,66.54149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,304.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002549529075622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001017460308503,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821280,293.2601013183594,297.1499938964844,293.1499938964844,0.0091853458434343,-582.1648559570312,301.79840087890625,0.5538292527198792,0.050000000745058,0.0457851067185401,294.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5538292527198792,0.050000000745058,0.0482139214873313,293.21551513671875,297.1499938964844,293.1499938964844,0.1105414256453514,-1927.9879150390625,304.1571655273437,0.8486955165863037,0.1758018136024475,0.1237724870443344,293.21563720703125,297.1499938964844,293.1499938964844,0.1674152463674545,-3640.271240234375,304.1582946777344,0.9548673629760742,0.2458333373069763,0.2336764633655548,293.328125,297.1499938964844,293.1499938964844,0.0071015879511833,-2450.3916015625,300.1487731933594,0.5538292527198792,0.050000000745058,0.2287060916423797,291.28717041015625,291.1499938964844,274.9259033203125,272.53466796875,285.8994140625,294.1831970214844,291.2911071777344,1.0,0.1842931360006332,0.9222694039344788,0.9222694039344788,1.0,1.0,-0.8162325024604797,0.3512530922889709,0.4649794101715088,0.1343830972909927,0.0,0.0,0.9316927790641784,25.6905574798584,25.0,36.2017822265625,-4491.91259765625,66.54149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,304.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002549529075622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001017460308503,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821340,293.2601318359375,297.1499938964844,293.1499938964844,0.0091141192242503,-578.883544921875,301.7655029296875,0.5536632537841797,0.050000000745058,0.0457862354815006,294.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.5536632537841797,0.050000000745058,0.0482151098549366,293.21533203125,297.1499938964844,293.1499938964844,0.1090479418635368,-1906.6728515625,304.1572570800781,0.846031904220581,0.1741813272237777,0.1226546242833137,293.21514892578125,297.1499938964844,293.1499938964844,0.1657086610794067,-3610.142578125,304.15838623046875,0.9524469375610352,0.2442738860845565,0.2322171926498413,293.3284606933594,297.1499938964844,293.1499938964844,0.0070237992331385,-2428.23876953125,300.0950927734375,0.5536632537841797,0.050000000745058,0.228711724281311,291.3135681152344,291.1499938964844,274.9449157714844,272.5455322265625,285.91607666015625,294.1986694335937,291.31756591796875,1.0,0.1839572191238403,0.9223204851150512,0.9223204851150512,1.0,1.0,-0.8131490349769592,0.3499404191970825,0.4632086455821991,0.1336554437875747,0.0,0.0,0.908096194267273,25.689022064208984,25.0,36.87178039550781,-4484.10009765625,66.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923828125,304.2451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000876128673553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001015762027236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821400,293.2601318359375,297.1499938964844,293.1499938964844,0.0091141192242503,-578.883544921875,301.7655029296875,0.5536632537841797,0.050000000745058,0.0457862354815006,294.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.5536632537841797,0.050000000745058,0.0482151098549366,293.21533203125,297.1499938964844,293.1499938964844,0.1090479418635368,-1906.6728515625,304.1572570800781,0.846031904220581,0.1741813272237777,0.1226546242833137,293.21514892578125,297.1499938964844,293.1499938964844,0.1657086610794067,-3610.142578125,304.15838623046875,0.9524469375610352,0.2442738860845565,0.2322171926498413,293.3284606933594,297.1499938964844,293.1499938964844,0.0070237992331385,-2428.23876953125,300.0950927734375,0.5536632537841797,0.050000000745058,0.228711724281311,291.3135681152344,291.1499938964844,274.9449157714844,272.5455322265625,285.91607666015625,294.1986694335937,291.31756591796875,1.0,0.1839572191238403,0.9223204851150512,0.9223204851150512,1.0,1.0,-0.8131490349769592,0.3499404191970825,0.4632086455821991,0.1336554437875747,0.0,0.0,0.908096194267273,25.689022064208984,25.0,36.87178039550781,-4484.10009765625,66.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923828125,304.2451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000876128673553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001015762027236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821460,293.2605895996094,297.1499938964844,293.1499938964844,0.0090417638421058,-575.5298461914062,301.7315979003906,0.5534698367118835,0.050000000745058,0.0457875467836856,294.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.5534698367118835,0.050000000745058,0.0482164919376373,293.2154541015625,297.1499938964844,293.1499938964844,0.107514314353466,-1884.7242431640625,304.15740966796875,0.8432443737983704,0.1725029647350311,0.1214944720268249,293.21484375,297.1499938964844,293.1499938964844,0.1639759242534637,-3579.48095703125,304.1584777832031,0.9498943090438844,0.24268139898777,0.2307237684726715,293.3292236328125,297.1499938964844,293.1499938964844,0.0069454894401133,-2405.749267578125,300.04052734375,0.5534698367118835,0.050000000745058,0.2287182807922363,291.3403015136719,291.1499938964844,274.9638671875,272.5561218261719,285.93231201171875,294.21343994140625,291.3443603515625,1.0,0.1836199015378952,0.9223865270614624,0.9223865270614624,1.0,1.0,-0.8099755048751831,0.3485890626907348,0.4613864123821258,0.1329106837511062,0.0,0.0,0.8809403777122498,25.69168281555176,25.0,37.41233825683594,-4476.21484375,65.56546783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,304.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999195426702499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014056324493,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821520,293.2605895996094,297.1499938964844,293.1499938964844,0.0090417638421058,-575.5298461914062,301.7315979003906,0.5534698367118835,0.050000000745058,0.0457875467836856,294.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.5534698367118835,0.050000000745058,0.0482164919376373,293.2154541015625,297.1499938964844,293.1499938964844,0.107514314353466,-1884.7242431640625,304.15740966796875,0.8432443737983704,0.1725029647350311,0.1214944720268249,293.21484375,297.1499938964844,293.1499938964844,0.1639759242534637,-3579.48095703125,304.1584777832031,0.9498943090438844,0.24268139898777,0.2307237684726715,293.3292236328125,297.1499938964844,293.1499938964844,0.0069454894401133,-2405.749267578125,300.04052734375,0.5534698367118835,0.050000000745058,0.2287182807922363,291.3403015136719,291.1499938964844,274.9638671875,272.5561218261719,285.93231201171875,294.21343994140625,291.3443603515625,1.0,0.1836199015378952,0.9223865270614624,0.9223865270614624,1.0,1.0,-0.8099755048751831,0.3485890626907348,0.4613864123821258,0.1329106837511062,0.0,0.0,0.8809403777122498,25.69168281555176,25.0,37.41233825683594,-4476.21484375,65.56546783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,304.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999195426702499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014056324493,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821580,293.2613525390625,297.1499938964844,293.1499938964844,0.008968717418611,-572.1200561523438,301.6969299316406,0.5532593727111816,0.050000000745058,0.0457889810204505,294.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.5532593727111816,0.050000000745058,0.0482180006802082,293.2157897949219,297.1499938964844,293.1499938964844,0.1059470847249031,-1862.231689453125,304.15753173828125,0.840356707572937,0.1707732677459716,0.1202973425388336,293.2147216796875,297.1499938964844,293.1499938964844,0.1622255891561508,-3548.43701171875,304.1585693359375,0.947238028049469,0.2410645931959152,0.229205384850502,293.33026123046875,297.1499938964844,293.1499938964844,0.0068670357577502,-2383.02001953125,299.9852905273437,0.5532593727111816,0.050000000745058,0.2287254482507705,291.36737060546875,291.1499938964844,274.9827575683594,272.56640625,285.9482727050781,294.2277526855469,291.3714904785156,1.0,0.1832799911499023,0.9224525094032288,0.9224525094032288,1.0,1.0,-0.8067285418510437,0.3472059071063995,0.4595226347446441,0.1321522891521453,0.0,0.0,0.850130021572113,25.6968936920166,25.0,37.87947845458984,-4468.2568359375,65.06958770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,304.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997499898076057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012335560517,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821640,293.2613525390625,297.1499938964844,293.1499938964844,0.008968717418611,-572.1200561523438,301.6969299316406,0.5532593727111816,0.050000000745058,0.0457889810204505,294.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.5532593727111816,0.050000000745058,0.0482180006802082,293.2157897949219,297.1499938964844,293.1499938964844,0.1059470847249031,-1862.231689453125,304.15753173828125,0.840356707572937,0.1707732677459716,0.1202973425388336,293.2147216796875,297.1499938964844,293.1499938964844,0.1622255891561508,-3548.43701171875,304.1585693359375,0.947238028049469,0.2410645931959152,0.229205384850502,293.33026123046875,297.1499938964844,293.1499938964844,0.0068670357577502,-2383.02001953125,299.9852905273437,0.5532593727111816,0.050000000745058,0.2287254482507705,291.36737060546875,291.1499938964844,274.9827575683594,272.56640625,285.9482727050781,294.2277526855469,291.3714904785156,1.0,0.1832799911499023,0.9224525094032288,0.9224525094032288,1.0,1.0,-0.8067285418510437,0.3472059071063995,0.4595226347446441,0.1321522891521453,0.0,0.0,0.850130021572113,25.6968936920166,25.0,37.87947845458984,-4468.2568359375,65.06958770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,304.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997499898076057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012335560517,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821700,293.2618408203125,297.1499938964844,293.1499938964844,0.0089319683611392,-570.395263671875,301.6793518066406,0.5531501173973083,0.050000000745058,0.0457897260785102,294.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37841796875,0.5531501173973083,0.050000000745058,0.0482187867164611,293.216064453125,297.1499938964844,293.1499938964844,0.1051525026559829,-1850.8033447265625,304.1576232910156,0.8388806581497192,0.1698906868696212,0.1196862161159515,293.2146911621094,297.1499938964844,293.1499938964844,0.1613460332155227,-3532.810546875,304.1585998535156,0.9458783268928528,0.2402493059635162,0.2284391969442367,293.3308410644531,297.1499938964844,293.1499938964844,0.0068277539685368,-2371.5654296875,299.9574584960937,0.5531501173973083,0.050000000745058,0.2287291586399078,291.3810119628906,291.1499938964844,274.9921875,272.57147216796875,285.9562072753906,294.2348327636719,291.3851928710937,1.0,0.183108851313591,0.9224854707717896,0.9224854707717896,1.0,1.0,-0.805081844329834,0.346504271030426,0.4585775732994079,0.1317689418792724,0.0,0.0,0.8333487510681152,25.700075149536133,25.0,38.09956741333008,-4464.25048828125,64.81991577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923828125,304.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996644422411918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001011467393254,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821760,293.2623596191406,297.1499938964844,293.1499938964844,0.0088951112702488,-568.6587524414062,301.66162109375,0.5530389547348022,0.050000000745058,0.0457904823124408,294.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39215087890625,0.5530389547348022,0.050000000745058,0.048219583928585,293.2163391113281,297.1499938964844,293.1499938964844,0.1043510735034942,-1839.259521484375,304.1576843261719,0.8373844623565674,0.1689967364072799,0.1190670207142829,293.2146911621094,297.1499938964844,293.1499938964844,0.1604643613100052,-3517.128173828125,304.1586608886719,0.9445003867149352,0.2394303083419799,0.2276691794395446,293.3314819335937,297.1499938964844,293.1499938964844,0.0067884689196944,-2360.059326171875,299.9295349121094,0.5530389547348022,0.050000000745058,0.228732943534851,291.3947448730469,291.1499938964844,275.0015869140625,272.5764465332031,285.9640808105469,294.24188232421875,291.3989562988281,1.0,0.1829368323087692,0.9225250482559204,0.9225250482559204,1.0,1.0,-0.8034209609031677,0.3457966446876526,0.4576243460178375,0.1313832998275756,0.0,0.0,0.8156466484069824,25.703516006469727,25.0,38.31574249267578,-4460.2255859375,64.56915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099578283727169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001010592968668,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821820,293.26348876953125,297.1499938964844,293.1499938964844,0.0088211214169859,-565.1521606445312,301.62579345703125,0.5528125762939453,0.050000000745058,0.045792032033205,294.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.5528125762939453,0.050000000745058,0.0482212156057357,293.217041015625,297.1499938964844,293.1499938964844,0.1027285456657409,-1815.83544921875,304.1578369140625,0.8343327045440674,0.1671749204397201,0.11780496686697,293.2147521972656,297.1499938964844,293.1499938964844,0.1586966663599014,-3485.629638671875,304.1587219238281,0.941696286201477,0.2377829998731613,0.2261197566986084,293.3328552246094,297.1499938964844,293.1499938964844,0.0067099146544933,-2336.900146484375,299.8733825683594,0.5528125762939453,0.050000000745058,0.2287406772375106,291.42242431640625,291.1499938964844,275.0202941894531,272.5861511230469,285.9798583984375,294.2559509277344,291.4266967773437,1.0,0.1825900375843048,0.922604203224182,0.922604203224182,1.0,1.0,-0.8000598549842834,0.3443643450736999,0.4556955397129059,0.1306053102016449,0.0,0.0,0.7774671912193298,25.710920333862305,25.0,38.74458694458008,-4452.11572265625,64.06451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,304.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994039103388786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001008823310257,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821880,293.26348876953125,297.1499938964844,293.1499938964844,0.0088211214169859,-565.1521606445312,301.62579345703125,0.5528125762939453,0.050000000745058,0.045792032033205,294.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.5528125762939453,0.050000000745058,0.0482212156057357,293.217041015625,297.1499938964844,293.1499938964844,0.1027285456657409,-1815.83544921875,304.1578369140625,0.8343327045440674,0.1671749204397201,0.11780496686697,293.2147521972656,297.1499938964844,293.1499938964844,0.1586966663599014,-3485.629638671875,304.1587219238281,0.941696286201477,0.2377829998731613,0.2261197566986084,293.3328552246094,297.1499938964844,293.1499938964844,0.0067099146544933,-2336.900146484375,299.8733825683594,0.5528125762939453,0.050000000745058,0.2287406772375106,291.42242431640625,291.1499938964844,275.0202941894531,272.5861511230469,285.9798583984375,294.2559509277344,291.4266967773437,1.0,0.1825900375843048,0.922604203224182,0.922604203224182,1.0,1.0,-0.8000598549842834,0.3443643450736999,0.4556955397129059,0.1306053102016449,0.0,0.0,0.7774671912193298,25.710920333862305,25.0,38.74458694458008,-4452.11572265625,64.06451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,304.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994039103388786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001008823310257,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
821940,293.2647399902344,297.1499938964844,293.1499938964844,0.008746912702918,-561.6061401367188,301.58953857421875,0.5525821447372437,0.050000000745058,0.0457936078310012,294.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477844238281,0.5525821447372437,0.050000000745058,0.0482228770852088,293.2178649902344,297.1499938964844,293.1499938964844,0.1010796800255775,-1791.956787109375,304.157958984375,0.831198513507843,0.165306955575943,0.1165108084678649,293.21484375,297.1499938964844,293.1499938964844,0.1569250077009201,-3453.984375,304.15875244140625,0.938835382461548,0.2361253052949905,0.2245598882436752,293.3343200683594,297.1499938964844,293.1499938964844,0.006631520576775,-2313.5810546875,299.8169250488281,0.5525821447372437,0.050000000745058,0.2287485599517822,291.4504089355469,291.1499938964844,275.03887939453125,272.5956115722656,285.99560546875,294.2701416015625,291.4547424316406,1.0,0.1822393834590912,0.9226833581924438,0.9226833581924438,1.0,1.0,-0.7966479063034058,0.3429100513458252,0.4537378847599029,0.129818707704544,0.0,0.0,0.7355185151100159,25.71879768371582,25.0,39.184417724609375,-4443.91748046875,63.55580520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,304.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992264375090599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100702221971,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822000,293.2647399902344,297.1499938964844,293.1499938964844,0.008746912702918,-561.6061401367188,301.58953857421875,0.5525821447372437,0.050000000745058,0.0457936078310012,294.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477844238281,0.5525821447372437,0.050000000745058,0.0482228770852088,293.2178649902344,297.1499938964844,293.1499938964844,0.1010796800255775,-1791.956787109375,304.157958984375,0.831198513507843,0.165306955575943,0.1165108084678649,293.21484375,297.1499938964844,293.1499938964844,0.1569250077009201,-3453.984375,304.15875244140625,0.938835382461548,0.2361253052949905,0.2245598882436752,293.3343200683594,297.1499938964844,293.1499938964844,0.006631520576775,-2313.5810546875,299.8169250488281,0.5525821447372437,0.050000000745058,0.2287485599517822,291.4504089355469,291.1499938964844,275.03887939453125,272.5956115722656,285.99560546875,294.2701416015625,291.4547424316406,1.0,0.1822393834590912,0.9226833581924438,0.9226833581924438,1.0,1.0,-0.7966479063034058,0.3429100513458252,0.4537378847599029,0.129818707704544,0.0,0.0,0.7355185151100159,25.71879768371582,25.0,39.184417724609375,-4443.91748046875,63.55580520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,304.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992264375090599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000100702221971,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822060,293.2660522460937,297.1499938964844,293.1499938964844,0.0086724767461419,-558.0197143554688,301.55291748046875,0.5523488521575928,0.050000000745058,0.0457952134311199,294.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47607421875,0.5523488521575928,0.050000000745058,0.048224564641714,293.2188415527344,297.1499938964844,293.1499938964844,0.0994045659899711,-1767.6197509765625,304.1581115722656,0.8279755711555481,0.1633919030427932,0.1151840463280677,293.2149353027344,297.1499938964844,293.1499938964844,0.1551515460014343,-3422.22802734375,304.1587829589844,0.9359265565872192,0.2344594299793243,0.2229918241500854,293.3358459472656,297.1499938964844,293.1499938964844,0.0065532233566045,-2290.086181640625,299.7601623535156,0.5523488521575928,0.050000000745058,0.2287565618753433,291.4787292480469,291.1499938964844,275.0573425292969,272.6048278808594,286.01141357421875,294.28448486328125,291.4831237792969,1.0,0.181884765625,0.9227718710899352,0.9227718710899352,1.0,1.0,-0.7931872606277466,0.3414349853992462,0.451752245426178,0.1290241330862045,0.0,0.0,0.6897860765457153,25.726959228515625,25.0,39.63997650146485,-4435.62451171875,63.04318618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,304.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990456044673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001005186932161,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822120,293.2660522460937,297.1499938964844,293.1499938964844,0.0086724767461419,-558.0197143554688,301.55291748046875,0.5523488521575928,0.050000000745058,0.0457952134311199,294.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47607421875,0.5523488521575928,0.050000000745058,0.048224564641714,293.2188415527344,297.1499938964844,293.1499938964844,0.0994045659899711,-1767.6197509765625,304.1581115722656,0.8279755711555481,0.1633919030427932,0.1151840463280677,293.2149353027344,297.1499938964844,293.1499938964844,0.1551515460014343,-3422.22802734375,304.1587829589844,0.9359265565872192,0.2344594299793243,0.2229918241500854,293.3358459472656,297.1499938964844,293.1499938964844,0.0065532233566045,-2290.086181640625,299.7601623535156,0.5523488521575928,0.050000000745058,0.2287565618753433,291.4787292480469,291.1499938964844,275.0573425292969,272.6048278808594,286.01141357421875,294.28448486328125,291.4831237792969,1.0,0.181884765625,0.9227718710899352,0.9227718710899352,1.0,1.0,-0.7931872606277466,0.3414349853992462,0.451752245426178,0.1290241330862045,0.0,0.0,0.6897860765457153,25.726959228515625,25.0,39.63997650146485,-4435.62451171875,63.04318618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,304.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990456044673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001005186932161,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822180,293.2674560546875,297.1499938964844,293.1499938964844,0.008597926236689,-554.396728515625,301.5158996582031,0.5521131753921509,0.050000000745058,0.0457968339323997,294.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50469970703125,0.5521131753921509,0.050000000745058,0.0482262708246707,293.2199401855469,297.1499938964844,293.1499938964844,0.0977016389369964,-1742.8033447265625,304.1582336425781,0.8246513605117798,0.1614274531602859,0.113823115825653,293.215087890625,297.1499938964844,293.1499938964844,0.1533774733543396,-3390.379638671875,304.1588134765625,0.9329765439033508,0.232786625623703,0.2214168757200241,293.33740234375,297.1499938964844,293.1499938964844,0.0064751310274004,-2266.44482421875,299.7032165527344,0.5521131753921509,0.050000000745058,0.2287646681070327,291.50738525390625,291.1499938964844,275.0755920410156,272.6137390136719,286.0272521972656,294.2991027832031,291.5118713378906,1.0,0.1815260350704193,0.922860324382782,0.922860324382782,1.0,1.0,-0.7896774411201477,0.3399388492107391,0.4497386217117309,0.1282212138175964,0.0,0.0,0.6401925683021545,25.73533058166504,25.0,40.115570068359375,-4427.2265625,62.52662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947021484375,304.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988611876964569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001003315337584,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822240,293.2674560546875,297.1499938964844,293.1499938964844,0.008597926236689,-554.396728515625,301.5158996582031,0.5521131753921509,0.050000000745058,0.0457968339323997,294.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50469970703125,0.5521131753921509,0.050000000745058,0.0482262708246707,293.2199401855469,297.1499938964844,293.1499938964844,0.0977016389369964,-1742.8033447265625,304.1582336425781,0.8246513605117798,0.1614274531602859,0.113823115825653,293.215087890625,297.1499938964844,293.1499938964844,0.1533774733543396,-3390.379638671875,304.1588134765625,0.9329765439033508,0.232786625623703,0.2214168757200241,293.33740234375,297.1499938964844,293.1499938964844,0.0064751310274004,-2266.44482421875,299.7032165527344,0.5521131753921509,0.050000000745058,0.2287646681070327,291.50738525390625,291.1499938964844,275.0755920410156,272.6137390136719,286.0272521972656,294.2991027832031,291.5118713378906,1.0,0.1815260350704193,0.922860324382782,0.922860324382782,1.0,1.0,-0.7896774411201477,0.3399388492107391,0.4497386217117309,0.1282212138175964,0.0,0.0,0.6401925683021545,25.73533058166504,25.0,40.115570068359375,-4427.2265625,62.52662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947021484375,304.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988611876964569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001003315337584,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822300,293.2681579589844,297.1499938964844,293.1499938964844,0.0085606053471565,-552.5712890625,301.4972839355469,0.5519945025444031,0.050000000745058,0.0457976534962654,294.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5191345214844,0.5519945025444031,0.050000000745058,0.04822713509202,293.22052001953125,297.1499938964844,293.1499938964844,0.0968392118811607,-1730.2115478515625,304.1582946777344,0.8229466080665588,0.1604261249303817,0.1131294965744018,293.21514892578125,297.1499938964844,293.1499938964844,0.1524905562400818,-3374.4267578125,304.1588134765625,0.9314883947372437,0.231947973370552,0.2206272035837173,293.3382263183594,297.1499938964844,293.1499938964844,0.0064361505210399,-2254.566162109375,299.6746520996094,0.5519945025444031,0.050000000745058,0.228768765926361,291.5218200683594,291.1499938964844,275.08465576171875,272.6181030273437,286.03521728515625,294.3064880371094,291.5263671875,1.0,0.1813451051712036,0.9229045510292052,0.9229045510292052,1.0,1.0,-0.7879042029380798,0.3391828835010528,0.448721319437027,0.1278166323900222,0.0,0.0,0.6139417886734009,25.73958206176757,25.0,40.36051940917969,-4422.98583984375,62.26689147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987676084041595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002365679596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
