time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822360,293.26885986328125,297.1499938964844,293.1499938964844,0.0085232611745595,-550.7366943359375,301.4786071777344,0.5518752336502075,0.050000000745058,0.0457984767854213,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53369140625,0.5518752336502075,0.050000000745058,0.0482280030846595,293.2211303710937,297.1499938964844,293.1499938964844,0.095969058573246,-1717.4935302734375,304.15838623046875,0.8212100267410278,0.1594118475914001,0.1124268174171447,293.2152404785156,297.1499938964844,293.1499938964844,0.1516038179397583,-3358.456298828125,304.1588439941406,0.9299924969673156,0.2311079651117324,0.2198361605405807,293.3390197753906,297.1499938964844,293.1499938964844,0.0063972133211791,-2242.6494140625,299.6460266113281,0.5518752336502075,0.050000000745058,0.2287728786468505,291.536376953125,291.1499938964844,275.0936889648437,272.6224060058594,286.04315185546875,294.31396484375,291.5409240722656,1.0,0.1811631470918655,0.9229560494422911,0.9229560494422911,1.0,1.0,-0.7861184477806091,0.3384217619895935,0.447696715593338,0.1274100840091705,0.0,0.0,0.5867159366607666,25.743877410888672,25.0,40.610107421875,-4418.71728515625,62.00617599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986731052398681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001406562863,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822420,293.27032470703125,297.1499938964844,293.1499938964844,0.0084485141560435,-547.04052734375,301.4410095214844,0.551635205745697,0.050000000745058,0.0458001382648944,294.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5630187988281,0.551635205745697,0.050000000745058,0.0482297502458095,293.2224426269531,297.1499938964844,293.1499938964844,0.0942045450210571,-1691.671630859375,304.1585388183594,0.817629337310791,0.1573430001735687,0.1109936535358429,293.21539306640625,297.1499938964844,293.1499938964844,0.1498313695192337,-3326.469970703125,304.1588439941406,0.9269814491271972,0.2294241935014724,0.2182503938674926,293.3406677246094,297.1499938964844,293.1499938964844,0.0063194837421178,-2218.70556640625,299.5887145996094,0.551635205745697,0.050000000745058,0.2287811785936355,291.56573486328125,291.1499938964844,275.1115417480469,272.6307983398437,286.05914306640625,294.3291015625,291.57037353515625,1.0,0.1807959973812103,0.9230589866638184,0.9230589866638184,1.0,1.0,-0.7825093865394592,0.3368834555149078,0.445625901222229,0.1265904754400253,0.0,0.0,0.5292964577674866,25.752582550048828,25.0,41.11833953857422,-4410.0908203125,61.48180389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,304.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984813272953033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.994603169616312e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822480,293.27032470703125,297.1499938964844,293.1499938964844,0.0084485141560435,-547.04052734375,301.4410095214844,0.551635205745697,0.050000000745058,0.0458001382648944,294.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5630187988281,0.551635205745697,0.050000000745058,0.0482297502458095,293.2224426269531,297.1499938964844,293.1499938964844,0.0942045450210571,-1691.671630859375,304.1585388183594,0.817629337310791,0.1573430001735687,0.1109936535358429,293.21539306640625,297.1499938964844,293.1499938964844,0.1498313695192337,-3326.469970703125,304.1588439941406,0.9269814491271972,0.2294241935014724,0.2182503938674926,293.3406677246094,297.1499938964844,293.1499938964844,0.0063194837421178,-2218.70556640625,299.5887145996094,0.551635205745697,0.050000000745058,0.2287811785936355,291.56573486328125,291.1499938964844,275.1115417480469,272.6307983398437,286.05914306640625,294.3291015625,291.57037353515625,1.0,0.1807959973812103,0.9230589866638184,0.9230589866638184,1.0,1.0,-0.7825093865394592,0.3368834555149078,0.445625901222229,0.1265904754400253,0.0,0.0,0.5292964577674866,25.752582550048828,25.0,41.11833953857422,-4410.0908203125,61.48180389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,304.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984813272953033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.994603169616312e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822540,293.2718200683594,297.1499938964844,293.1499938964844,0.0083737028762698,-543.3085327148438,301.40313720703125,0.5513930320739746,0.050000000745058,0.045801818370819,294.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.5513930320739746,0.050000000745058,0.0482315197587013,293.223876953125,297.1499938964844,293.1499938964844,0.0924061015248298,-1665.32470703125,304.15869140625,0.8138805031776428,0.1552193164825439,0.1095224544405937,293.2155456542969,297.1499938964844,293.1499938964844,0.1480606943368911,-3294.4296875,304.1588439941406,0.923951268196106,0.2277358621358871,0.2166601717472076,293.3423156738281,297.1499938964844,293.1499938964844,0.0062419385649263,-2194.61376953125,299.5312194824219,0.5513930320739746,0.050000000745058,0.2287895679473877,291.595458984375,291.1499938964844,275.1291809082031,272.63897705078125,286.0751953125,294.3445739746094,291.6001892089844,1.0,0.1804245412349701,0.9231619238853456,0.9231619238853456,1.0,1.0,-0.7788493633270264,0.3353234827518463,0.4435259103775024,0.1257620006799698,0.0,0.0,0.4678946733474731,25.76144027709961,25.0,41.63921737670898,-4401.3408203125,60.95351409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0982858911156654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.974768181564286e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822600,293.2718200683594,297.1499938964844,293.1499938964844,0.0083737028762698,-543.3085327148438,301.40313720703125,0.5513930320739746,0.050000000745058,0.045801818370819,294.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5927124023437,0.5513930320739746,0.050000000745058,0.0482315197587013,293.223876953125,297.1499938964844,293.1499938964844,0.0924061015248298,-1665.32470703125,304.15869140625,0.8138805031776428,0.1552193164825439,0.1095224544405937,293.2155456542969,297.1499938964844,293.1499938964844,0.1480606943368911,-3294.4296875,304.1588439941406,0.923951268196106,0.2277358621358871,0.2166601717472076,293.3423156738281,297.1499938964844,293.1499938964844,0.0062419385649263,-2194.61376953125,299.5312194824219,0.5513930320739746,0.050000000745058,0.2287895679473877,291.595458984375,291.1499938964844,275.1291809082031,272.63897705078125,286.0751953125,294.3445739746094,291.6001892089844,1.0,0.1804245412349701,0.9231619238853456,0.9231619238853456,1.0,1.0,-0.7788493633270264,0.3353234827518463,0.4435259103775024,0.1257620006799698,0.0,0.0,0.4678946733474731,25.76144027709961,25.0,41.63921737670898,-4401.3408203125,60.95351409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0982858911156654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.974768181564286e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822660,293.2733154296875,297.1499938964844,293.1499938964844,0.008298872038722,-539.5422973632812,301.3650207519531,0.5511488318443298,0.050000000745058,0.0458035171031951,294.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.622802734375,0.5511488318443298,0.050000000745058,0.0482333078980445,293.22540283203125,297.1499938964844,293.1499938964844,0.090571790933609,-1638.4422607421875,304.1588439941406,0.8099251985549927,0.1530394107103347,0.1080121546983718,293.2156982421875,297.1499938964844,293.1499938964844,0.1462922841310501,-3262.343505859375,304.1588439941406,0.9209105968475342,0.2260433733463287,0.2150658667087555,293.3439636230469,297.1499938964844,293.1499938964844,0.0061646145768463,-2170.38623046875,299.4736022949219,0.5511488318443298,0.050000000745058,0.228798046708107,291.6255798339844,291.1499938964844,275.14654541015625,272.6468811035156,286.0912780761719,294.3603210449219,291.63037109375,1.0,0.1800486892461776,0.9232751727104188,0.9232751727104188,1.0,1.0,-0.7751377820968628,0.3337418138980865,0.4413959681987762,0.1249247044324874,0.0,0.0,0.402452677488327,25.770437240600582,25.0,42.16587448120117,-4392.46533203125,60.42130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.4332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980868563055992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.95456866803579e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822720,293.2733154296875,297.1499938964844,293.1499938964844,0.008298872038722,-539.5422973632812,301.3650207519531,0.5511488318443298,0.050000000745058,0.0458035171031951,294.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.622802734375,0.5511488318443298,0.050000000745058,0.0482333078980445,293.22540283203125,297.1499938964844,293.1499938964844,0.090571790933609,-1638.4422607421875,304.1588439941406,0.8099251985549927,0.1530394107103347,0.1080121546983718,293.2156982421875,297.1499938964844,293.1499938964844,0.1462922841310501,-3262.343505859375,304.1588439941406,0.9209105968475342,0.2260433733463287,0.2150658667087555,293.3439636230469,297.1499938964844,293.1499938964844,0.0061646145768463,-2170.38623046875,299.4736022949219,0.5511488318443298,0.050000000745058,0.228798046708107,291.6255798339844,291.1499938964844,275.14654541015625,272.6468811035156,286.0912780761719,294.3603210449219,291.63037109375,1.0,0.1800486892461776,0.9232751727104188,0.9232751727104188,1.0,1.0,-0.7751377820968628,0.3337418138980865,0.4413959681987762,0.1249247044324874,0.0,0.0,0.402452677488327,25.770437240600582,25.0,42.16587448120117,-4392.46533203125,60.42130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.4332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980868563055992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.95456866803579e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822780,293.2748413085937,297.1499938964844,293.1499938964844,0.0082240216434001,-535.7418212890625,301.32666015625,0.5509028434753418,0.050000000745058,0.0458052344620227,294.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532592773437,0.5509028434753418,0.050000000745058,0.0482351146638393,293.2270202636719,297.1499938964844,293.1499938964844,0.0887003168463707,-1611.0245361328125,304.1590270996094,0.8057137131690979,0.1508028954267501,0.1064623519778251,293.2158508300781,297.1499938964844,293.1499938964844,0.1445267349481582,-3230.220947265625,304.1588439941406,0.9178694486618042,0.2243471443653106,0.213467925786972,293.3456726074219,297.1499938964844,293.1499938964844,0.0060874880291521,-2146.02001953125,299.4158630371094,0.5509028434753418,0.050000000745058,0.2288066297769546,291.65606689453125,291.1499938964844,275.1636047363281,272.6545715332031,286.1073608398437,294.3763732910156,291.66094970703125,1.0,0.1796684116125106,0.923388421535492,0.923388421535492,1.0,1.0,-0.771374523639679,0.3321382403373718,0.4392362833023071,0.1240782886743545,0.0,0.0,0.3329348862171173,25.7795352935791,25.0,42.69183349609375,-4383.46337890625,59.88524627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,304.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0978843495249748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.934016998158768e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822840,293.2748413085937,297.1499938964844,293.1499938964844,0.0082240216434001,-535.7418212890625,301.32666015625,0.5509028434753418,0.050000000745058,0.0458052344620227,294.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6532592773437,0.5509028434753418,0.050000000745058,0.0482351146638393,293.2270202636719,297.1499938964844,293.1499938964844,0.0887003168463707,-1611.0245361328125,304.1590270996094,0.8057137131690979,0.1508028954267501,0.1064623519778251,293.2158508300781,297.1499938964844,293.1499938964844,0.1445267349481582,-3230.220947265625,304.1588439941406,0.9178694486618042,0.2243471443653106,0.213467925786972,293.3456726074219,297.1499938964844,293.1499938964844,0.0060874880291521,-2146.02001953125,299.4158630371094,0.5509028434753418,0.050000000745058,0.2288066297769546,291.65606689453125,291.1499938964844,275.1636047363281,272.6545715332031,286.1073608398437,294.3763732910156,291.66094970703125,1.0,0.1796684116125106,0.923388421535492,0.923388421535492,1.0,1.0,-0.771374523639679,0.3321382403373718,0.4392362833023071,0.1240782886743545,0.0,0.0,0.3329348862171173,25.7795352935791,25.0,42.69183349609375,-4383.46337890625,59.88524627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,304.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0978843495249748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.934016998158768e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822900,293.2756042480469,297.1499938964844,293.1499938964844,0.0081866113469004,-533.8297119140625,301.3074035644531,0.5507792830467224,0.050000000745058,0.045806098729372,294.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66864013671875,0.5507792830467224,0.050000000745058,0.0482360273599624,293.22784423828125,297.1499938964844,293.1499938964844,0.0877502560615539,-1597.1156005859375,304.1591186523437,0.8035112023353577,0.1496632397174835,0.1056725457310676,293.2159423828125,297.1499938964844,293.1499938964844,0.1436451822519302,-3214.1484375,304.1588439941406,0.9163522124290466,0.2234977036714553,0.2126676589250564,293.34649658203125,297.1499938964844,293.1499938964844,0.0060490216128528,-2133.79248046875,299.386962890625,0.5507792830467224,0.050000000745058,0.2288109362125396,291.6714172363281,291.1499938964844,275.17205810546875,272.6582946777344,286.11541748046875,294.38446044921875,291.6763610839844,1.0,0.1794766038656234,0.9234450459480286,0.9234450459480286,1.0,1.0,-0.7694735527038574,0.331328272819519,0.4381452798843384,0.1236516535282135,0.0,0.0,0.2966281771659851,25.784109115600582,25.0,42.95234680175781,-4378.9150390625,59.61579895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,304.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977818220853805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.923612378770486e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
822960,293.2763671875,297.1499938964844,293.1499938964844,0.0081491963937878,-531.908935546875,301.2880859375,0.5506553053855896,0.050000000745058,0.0458069667220115,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.5506553053855896,0.050000000745058,0.0482369400560855,293.22869873046875,297.1499938964844,293.1499938964844,0.0867903679609298,-1583.0732421875,304.1591796875,0.8012694120407104,0.1485094726085662,0.1048727184534072,293.21600341796875,297.1499938964844,293.1499938964844,0.1427644938230514,-3198.069580078125,304.1588439941406,0.9148391485214232,0.2226474732160568,0.2118665874004364,293.34735107421875,297.1499938964844,293.1499938964844,0.006010593380779,-2121.52783203125,299.3580017089844,0.5506553053855896,0.050000000745058,0.228815272450447,291.6868896484375,291.1499938964844,275.1803894042969,272.6620178222656,286.1234741210937,294.39263916015625,291.6918640136719,1.0,0.1792836636304855,0.923507809638977,0.923507809638977,1.0,1.0,-0.7675595283508301,0.3305129408836365,0.4370465874671936,0.1232228577136993,0.0,0.0,0.2592765390872955,25.7886962890625,25.0,43.21010971069336,-4374.3369140625,59.34541702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997375488281,304.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976784750819206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.91312335827388e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823020,293.2779235839844,297.1499938964844,293.1499938964844,0.0080743869766592,-528.0433349609375,301.249267578125,0.5504067540168762,0.050000000745058,0.0458087101578712,294.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7152709960937,0.5504067540168762,0.050000000745058,0.0482387766242027,293.2304382324219,297.1499938964844,293.1499938964844,0.0848416090011596,-1554.6068115234375,304.15936279296875,0.796671986579895,0.1461603492498397,0.1032439246773719,293.2161560058594,297.1499938964844,293.1499938964844,0.1410062611103058,-3165.9013671875,304.1588134765625,0.911832869052887,0.2209447622299194,0.2102622389793396,293.3490600585937,297.1499938964844,293.1499938964844,0.0059338910505175,-2096.90283203125,299.3000793457031,0.5504067540168762,0.050000000745058,0.2288239896297454,291.7181091308594,291.1499938964844,275.1968688964844,272.6692199707031,286.1395263671875,294.4091186523437,291.72314453125,1.0,0.1788944602012634,0.9236332178115844,0.9236332178115844,1.0,1.0,-0.7636940479278564,0.3288665115833282,0.4348275363445282,0.1223586648702621,0.0,0.0,0.1814387738704681,25.79784393310547,25.0,43.70757675170898,-4365.09130859375,58.80202102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,304.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974694192409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.89190739346668e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823080,293.2779235839844,297.1499938964844,293.1499938964844,0.0080743869766592,-528.0433349609375,301.249267578125,0.5504067540168762,0.050000000745058,0.0458087101578712,294.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7152709960937,0.5504067540168762,0.050000000745058,0.0482387766242027,293.2304382324219,297.1499938964844,293.1499938964844,0.0848416090011596,-1554.6068115234375,304.15936279296875,0.796671986579895,0.1461603492498397,0.1032439246773719,293.2161560058594,297.1499938964844,293.1499938964844,0.1410062611103058,-3165.9013671875,304.1588134765625,0.911832869052887,0.2209447622299194,0.2102622389793396,293.3490600585937,297.1499938964844,293.1499938964844,0.0059338910505175,-2096.90283203125,299.3000793457031,0.5504067540168762,0.050000000745058,0.2288239896297454,291.7181091308594,291.1499938964844,275.1968688964844,272.6692199707031,286.1395263671875,294.4091186523437,291.72314453125,1.0,0.1788944602012634,0.9236332178115844,0.9236332178115844,1.0,1.0,-0.7636940479278564,0.3288665115833282,0.4348275363445282,0.1223586648702621,0.0,0.0,0.1814387738704681,25.79784393310547,25.0,43.70757675170898,-4365.09130859375,58.80202102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,304.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974694192409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.89190739346668e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823140,293.2794494628906,297.1499938964844,293.1499938964844,0.00799963157624,-524.1471557617188,301.2102355957031,0.5501576066017151,0.050000000745058,0.0458104610443115,294.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467956542969,0.5501576066017151,0.050000000745058,0.0482406206429004,293.23223876953125,297.1499938964844,293.1499938964844,0.0828538388013839,-1525.646484375,304.1595764160156,0.7919262051582336,0.1437569856643676,0.1015768274664878,293.21630859375,297.1499938964844,293.1499938964844,0.1392526775598526,-3133.728271484375,304.1588134765625,0.9088651537895204,0.2192393243312835,0.2086551934480667,293.35076904296875,297.1499938964844,293.1499938964844,0.0058574024587869,-2072.15576171875,299.2420349121094,0.5501576066017151,0.050000000745058,0.2288327366113662,291.7496337890625,291.1499938964844,275.21295166015625,272.6762084960937,286.15545654296875,294.4257202148437,291.7547607421875,1.0,0.1785008162260055,0.9237586855888368,0.9237586855888368,1.0,1.0,-0.7597793936729431,0.3271994292736053,0.4325799942016601,0.1214858219027519,0.0,0.0,0.0993670001626014,25.806900024414062,25.0,44.17731857299805,-4355.73193359375,58.25528335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,304.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972573682665824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.87038656603545e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823200,293.2794494628906,297.1499938964844,293.1499938964844,0.00799963157624,-524.1471557617188,301.2102355957031,0.5501576066017151,0.050000000745058,0.0458104610443115,294.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467956542969,0.5501576066017151,0.050000000745058,0.0482406206429004,293.23223876953125,297.1499938964844,293.1499938964844,0.0828538388013839,-1525.646484375,304.1595764160156,0.7919262051582336,0.1437569856643676,0.1015768274664878,293.21630859375,297.1499938964844,293.1499938964844,0.1392526775598526,-3133.728271484375,304.1588134765625,0.9088651537895204,0.2192393243312835,0.2086551934480667,293.35076904296875,297.1499938964844,293.1499938964844,0.0058574024587869,-2072.15576171875,299.2420349121094,0.5501576066017151,0.050000000745058,0.2288327366113662,291.7496337890625,291.1499938964844,275.21295166015625,272.6762084960937,286.15545654296875,294.4257202148437,291.7547607421875,1.0,0.1785008162260055,0.9237586855888368,0.9237586855888368,1.0,1.0,-0.7597793936729431,0.3271994292736053,0.4325799942016601,0.1214858219027519,0.0,0.0,0.0993670001626014,25.806900024414062,25.0,44.17731857299805,-4355.73193359375,58.25528335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,304.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972573682665824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.87038656603545e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823260,293.281005859375,297.1499938964844,293.1499938964844,0.0079249888658523,-520.2234497070312,301.1710205078125,0.5499086380004883,0.050000000745058,0.0458122193813324,294.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.5499086380004883,0.050000000745058,0.0482424721121788,293.23406982421875,297.1499938964844,293.1499938964844,0.0808278173208236,-1496.2294921875,304.1597595214844,0.7870410084724426,0.1413022875785827,0.0998732596635818,293.2164306640625,297.1499938964844,293.1499938964844,0.1375045478343963,-3101.56494140625,304.1587829589844,0.9059527516365052,0.2175315767526626,0.2070457935333252,293.3524780273437,297.1499938964844,293.1499938964844,0.0057811792939901,-2047.307861328125,299.1839294433594,0.5499086380004883,0.050000000745058,0.2288415133953094,291.781494140625,291.1499938964844,275.22869873046875,272.6829833984375,286.1712646484375,294.4423522949219,291.78668212890625,1.0,0.1781028658151626,0.9238961935043336,0.9238961935043336,1.0,1.0,-0.755818247795105,0.3255131244659424,0.4303050935268402,0.1206051707267761,0.0,0.0,0.0130313755944371,25.815763473510746,25.0,44.60572814941406,-4346.27099609375,57.70557022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,304.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970425382256507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.848584159044548e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823320,293.281005859375,297.1499938964844,293.1499938964844,0.0079249888658523,-520.2234497070312,301.1710205078125,0.5499086380004883,0.050000000745058,0.0458122193813324,294.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.5499086380004883,0.050000000745058,0.0482424721121788,293.23406982421875,297.1499938964844,293.1499938964844,0.0808278173208236,-1496.2294921875,304.1597595214844,0.7870410084724426,0.1413022875785827,0.0998732596635818,293.2164306640625,297.1499938964844,293.1499938964844,0.1375045478343963,-3101.56494140625,304.1587829589844,0.9059527516365052,0.2175315767526626,0.2070457935333252,293.3524780273437,297.1499938964844,293.1499938964844,0.0057811792939901,-2047.307861328125,299.1839294433594,0.5499086380004883,0.050000000745058,0.2288415133953094,291.781494140625,291.1499938964844,275.22869873046875,272.6829833984375,286.1712646484375,294.4423522949219,291.78668212890625,1.0,0.1781028658151626,0.9238961935043336,0.9238961935043336,1.0,1.0,-0.755818247795105,0.3255131244659424,0.4303050935268402,0.1206051707267761,0.0,0.0,0.0130313755944371,25.815763473510746,25.0,44.60572814941406,-4346.27099609375,57.70557022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,304.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970425382256507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.848584159044548e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823380,293.28253173828125,297.1499938964844,293.1499938964844,0.0078504411503672,-516.272216796875,301.1316223144531,0.5496606826782227,0.050000000745058,0.0458139739930629,294.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81072998046875,0.5496606826782227,0.050000000745058,0.0482443198561668,293.2359313964844,297.1499938964844,293.1499938964844,0.0787648782134056,-1466.4027099609375,304.1599426269531,0.7820285558700562,0.1387999206781387,0.0981356799602508,293.2165832519531,297.1499938964844,293.1499938964844,0.1357628405094146,-3069.4287109375,304.15875244140625,0.903114140033722,0.2158219367265701,0.2054344415664672,293.35418701171875,297.1499938964844,293.1499938964844,0.0057051591575145,-2022.3470458984373,299.125732421875,0.5496606826782227,0.050000000745058,0.2288502752780914,291.8135986328125,291.1499938964844,275.2440490722656,272.6895751953125,286.1868591308594,294.458984375,291.8188781738281,1.0,0.1777007281780243,0.9240337610244752,0.9240337610244752,1.0,1.0,-0.7518138885498047,0.323808878660202,0.4280050098896026,0.1197171285748481,0.0,0.0,0.0,25.82431411743164,25.0,44.98117446899414,-4336.7197265625,57.15332412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,304.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968251973390579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.826527093537152e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823440,293.28253173828125,297.1499938964844,293.1499938964844,0.0078504411503672,-516.272216796875,301.1316223144531,0.5496606826782227,0.050000000745058,0.0458139739930629,294.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81072998046875,0.5496606826782227,0.050000000745058,0.0482443198561668,293.2359313964844,297.1499938964844,293.1499938964844,0.0787648782134056,-1466.4027099609375,304.1599426269531,0.7820285558700562,0.1387999206781387,0.0981356799602508,293.2165832519531,297.1499938964844,293.1499938964844,0.1357628405094146,-3069.4287109375,304.15875244140625,0.903114140033722,0.2158219367265701,0.2054344415664672,293.35418701171875,297.1499938964844,293.1499938964844,0.0057051591575145,-2022.3470458984373,299.125732421875,0.5496606826782227,0.050000000745058,0.2288502752780914,291.8135986328125,291.1499938964844,275.2440490722656,272.6895751953125,286.1868591308594,294.458984375,291.8188781738281,1.0,0.1777007281780243,0.9240337610244752,0.9240337610244752,1.0,1.0,-0.7518138885498047,0.323808878660202,0.4280050098896026,0.1197171285748481,0.0,0.0,0.0,25.82431411743164,25.0,44.98117446899414,-4336.7197265625,57.15332412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,304.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968251973390579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.826527093537152e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823500,293.2832946777344,297.1499938964844,293.1499938964844,0.0078132525086402,-514.2887573242188,301.11181640625,0.5495372414588928,0.050000000745058,0.0458148457109928,294.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8268737792969,0.5495372414588928,0.050000000745058,0.0482452400028705,293.2368469238281,297.1499938964844,293.1499938964844,0.0777199044823646,-1451.34912109375,304.1600341796875,0.7794785499572754,0.1375316679477691,0.0972548201680183,293.2166442871094,297.1499938964844,293.1499938964844,0.1348946690559387,-3053.376220703125,304.15875244140625,0.9017207026481628,0.2149665206670761,0.2046281546354293,293.3550109863281,297.1499938964844,293.1499938964844,0.0056672799400985,-2009.8426513671875,299.0965881347656,0.5495372414588928,0.050000000745058,0.2288546562194824,291.8297424316406,291.1499938964844,275.2515563964844,272.6927795410156,286.1945495605469,294.4672546386719,291.8350524902344,1.0,0.1774981617927551,0.924102544784546,0.924102544784546,1.0,1.0,-0.749796450138092,0.3229503929615021,0.4268460571765899,0.1192705333232879,0.0,0.0,0.0,25.828447341918945,25.0,45.146968841552734,-4331.9130859375,56.87638473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032165527344,304.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967156738042831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.815411613089964e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823560,293.2840881347656,297.1499938964844,293.1499938964844,0.0077761267311871,-512.30224609375,301.09197998046875,0.5494140386581421,0.050000000745058,0.0458157211542129,294.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.843017578125,0.5494140386581421,0.050000000745058,0.0482461601495742,293.2377624511719,297.1499938964844,293.1499938964844,0.0766665413975715,-1436.2166748046875,304.1601257324219,0.7769007682800293,0.1362523883581161,0.0963660851120948,293.2167053222656,297.1499938964844,293.1499938964844,0.1340294927358627,-3037.358154296875,304.1587219238281,0.9003248810768127,0.2141108065843582,0.2038214951753616,293.3558654785156,297.1499938964844,293.1499938964844,0.0056294570676982,-1997.3212890625,299.0674133300781,0.5494140386581421,0.050000000745058,0.2288590222597122,291.84588623046875,291.1499938964844,275.25897216796875,272.6959228515625,286.1991882324219,294.4754943847656,291.85113525390625,1.0,0.1772946119308471,0.9298214316368104,0.9298214316368104,1.0,1.0,-0.7477691769599915,0.322226345539093,0.4255428314208984,0.1189603134989738,0.0,0.0,0.0,25.83253288269043,25.0,44.7618408203125,-4327.65234375,56.59894943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035217285156,304.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966058000922203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.804261208046228e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823620,293.2856140136719,297.1499938964844,293.1499938964844,0.007702768780291,-508.377685546875,301.0517883300781,0.54916912317276,0.050000000745058,0.0458174645900726,294.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8741455078125,0.54916912317276,0.050000000745058,0.0482479967176914,293.23956298828125,297.1499938964844,293.1499938964844,0.074543796479702,-1405.87353515625,304.1602783203125,0.7716682553291321,0.1336609125137329,0.0945655778050422,293.216796875,297.1499938964844,293.1499938964844,0.1323243379592895,-3005.74853515625,304.1586608886719,0.8975257277488708,0.2123989313840866,0.2022075951099395,293.3575744628906,297.1499938964844,293.1499938964844,0.0055544455535709,-1972.4674072265625,299.00836181640625,0.54916912317276,0.050000000745058,0.2288677245378494,291.8768310546875,291.1499938964844,275.2734680175781,272.7020874023437,286.2070617675781,294.49188232421875,291.8818054199219,1.0,0.176884651184082,0.941259264945984,0.941259264945984,1.0,1.0,-0.7436861395835876,0.3207646608352661,0.4229214489459991,0.1183333396911621,0.0,0.0,0.0,25.84037971496582,25.0,43.00759506225586,-4319.0224609375,56.04280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,304.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0963880196213722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.78215830400586e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823680,293.2856140136719,297.1499938964844,293.1499938964844,0.007702768780291,-508.377685546875,301.0517883300781,0.54916912317276,0.050000000745058,0.0458174645900726,294.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8741455078125,0.54916912317276,0.050000000745058,0.0482479967176914,293.23956298828125,297.1499938964844,293.1499938964844,0.074543796479702,-1405.87353515625,304.1602783203125,0.7716682553291321,0.1336609125137329,0.0945655778050422,293.216796875,297.1499938964844,293.1499938964844,0.1323243379592895,-3005.74853515625,304.1586608886719,0.8975257277488708,0.2123989313840866,0.2022075951099395,293.3575744628906,297.1499938964844,293.1499938964844,0.0055544455535709,-1972.4674072265625,299.00836181640625,0.54916912317276,0.050000000745058,0.2288677245378494,291.8768310546875,291.1499938964844,275.2734680175781,272.7020874023437,286.2070617675781,294.49188232421875,291.8818054199219,1.0,0.176884651184082,0.941259264945984,0.941259264945984,1.0,1.0,-0.7436861395835876,0.3207646608352661,0.4229214489459991,0.1183333396911621,0.0,0.0,0.0,25.84037971496582,25.0,43.00759506225586,-4319.0224609375,56.04280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,304.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0963880196213722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.78215830400586e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823740,293.287109375,297.1499938964844,293.1499938964844,0.0076301991939544,-504.4814758300781,301.0111083984375,0.5489259958267212,0.050000000745058,0.0458192005753517,294.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5489259958267212,0.050000000745058,0.0482498258352279,293.2413635253906,297.1499938964844,293.1499938964844,0.0723915696144104,-1375.3199462890625,304.1604309082031,0.7663408517837524,0.1310262531042099,0.0927346646785736,293.2168884277344,297.1499938964844,293.1499938964844,0.130641683936119,-2974.485107421875,304.1585693359375,0.8947184085845947,0.2106870859861374,0.2005934715270996,293.3592529296875,297.1499938964844,293.1499938964844,0.0054800608195364,-1947.73095703125,298.94873046875,0.5489259958267212,0.050000000745058,0.2288763970136642,291.90673828125,291.1499938964844,275.2875061035156,272.70806884765625,286.2152404785156,294.5082092285156,291.9116516113281,1.0,0.1764710694551468,0.9526970386505128,0.9526970386505128,1.0,1.0,-0.7395662665367126,0.3192620277404785,0.4203042387962341,0.1176744773983955,0.0,0.0,0.0,25.84781074523925,25.0,41.79949951171875,-4310.166015625,55.48520660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,304.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0961739048361778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.760428656591102e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823800,293.287109375,297.1499938964844,293.1499938964844,0.0076301991939544,-504.4814758300781,301.0111083984375,0.5489259958267212,0.050000000745058,0.0458192005753517,294.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5489259958267212,0.050000000745058,0.0482498258352279,293.2413635253906,297.1499938964844,293.1499938964844,0.0723915696144104,-1375.3199462890625,304.1604309082031,0.7663408517837524,0.1310262531042099,0.0927346646785736,293.2168884277344,297.1499938964844,293.1499938964844,0.130641683936119,-2974.485107421875,304.1585693359375,0.8947184085845947,0.2106870859861374,0.2005934715270996,293.3592529296875,297.1499938964844,293.1499938964844,0.0054800608195364,-1947.73095703125,298.94873046875,0.5489259958267212,0.050000000745058,0.2288763970136642,291.90673828125,291.1499938964844,275.2875061035156,272.70806884765625,286.2152404785156,294.5082092285156,291.9116516113281,1.0,0.1764710694551468,0.9526970386505128,0.9526970386505128,1.0,1.0,-0.7395662665367126,0.3192620277404785,0.4203042387962341,0.1176744773983955,0.0,0.0,0.0,25.84781074523925,25.0,41.79949951171875,-4310.166015625,55.48520660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,304.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0961739048361778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.760428656591102e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823860,293.2886047363281,297.1499938964844,293.1499938964844,0.0075594317167997,-500.7109375,300.9694519042969,0.5486862659454346,0.050000000745058,0.045820914208889,294.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9315490722656,0.5486862659454346,0.050000000745058,0.0482516326010227,293.2431640625,297.1499938964844,293.1499938964844,0.0702264457941055,-1344.8427734375,304.1605834960937,0.7609300017356873,0.1283491253852844,0.0908737927675247,293.21697998046875,297.1499938964844,293.1499938964844,0.1290119588375091,-2944.184326171875,304.1584167480469,0.8919068574905396,0.2089758962392807,0.1989796608686447,293.36090087890625,297.1499938964844,293.1499938964844,0.005406726617366,-1923.436767578125,298.8876647949219,0.5486862659454346,0.050000000745058,0.2288849651813507,291.9336242675781,291.1499938964844,275.3010559082031,272.7138671875,286.1929931640625,294.5244445800781,291.9371643066406,1.0,0.1760541200637817,0.9716182351112366,0.9716182351112366,0.9506723880767822,1.0,-0.7354106903076172,0.3190118670463562,0.4163987934589386,0.1182726547122001,0.0,0.0,0.0,25.85471534729004,25.0,34.069366455078125,-4306.37939453125,54.926490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,304.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959690138697624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.739634697325528e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823920,293.2886047363281,297.1499938964844,293.1499938964844,0.0075594317167997,-500.7109375,300.9694519042969,0.5486862659454346,0.050000000745058,0.045820914208889,294.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9315490722656,0.5486862659454346,0.050000000745058,0.0482516326010227,293.2431640625,297.1499938964844,293.1499938964844,0.0702264457941055,-1344.8427734375,304.1605834960937,0.7609300017356873,0.1283491253852844,0.0908737927675247,293.21697998046875,297.1499938964844,293.1499938964844,0.1290119588375091,-2944.184326171875,304.1584167480469,0.8919068574905396,0.2089758962392807,0.1989796608686447,293.36090087890625,297.1499938964844,293.1499938964844,0.005406726617366,-1923.436767578125,298.8876647949219,0.5486862659454346,0.050000000745058,0.2288849651813507,291.9336242675781,291.1499938964844,275.3010559082031,272.7138671875,286.1929931640625,294.5244445800781,291.9371643066406,1.0,0.1760541200637817,0.9716182351112366,0.9716182351112366,0.9506723880767822,1.0,-0.7354106903076172,0.3190118670463562,0.4163987934589386,0.1182726547122001,0.0,0.0,0.0,25.85471534729004,25.0,34.069366455078125,-4306.37939453125,54.926490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,304.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959690138697624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.739634697325528e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
823980,293.2900390625,297.1499938964844,293.1499938964844,0.0074934870935976,-497.32427978515625,300.9250793457031,0.5484498143196106,0.050000000745058,0.0458226129412651,294.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9496459960937,0.5484498143196106,0.050000000745058,0.0482534170150756,293.2449035644531,297.1499938964844,293.1499938964844,0.0680897310376167,-1315.097900390625,304.1606140136719,0.7554477453231812,0.1256324052810669,0.0889845639467239,293.217041015625,297.1499938964844,293.1499938964844,0.1275069862604141,-2916.293701171875,304.1581115722656,0.8890946507453918,0.2072677165269851,0.1973679512739181,293.3625183105469,297.1499938964844,293.1499938964844,0.0053363055922091,-1900.6026611328125,298.822265625,0.5484498143196106,0.050000000745058,0.22889344394207,291.9508972167969,291.1499938964844,275.3140869140625,272.7195129394531,286.15484619140625,294.5406494140625,291.9529724121094,1.0,0.1756340563297271,0.9905394315719604,0.9905394315719604,0.9013447761535645,1.0,-0.7312234044075012,0.3192571401596069,0.4119662642478943,0.1193723753094673,0.0,0.0,0.0,25.861059188842773,25.0,22.19408226013184,-4304.3515625,54.367183685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,304.6129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957930535078048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.721777314553036e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824040,293.2900390625,297.1499938964844,293.1499938964844,0.0074934870935976,-497.32427978515625,300.9250793457031,0.5484498143196106,0.050000000745058,0.0458226129412651,294.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9496459960937,0.5484498143196106,0.050000000745058,0.0482534170150756,293.2449035644531,297.1499938964844,293.1499938964844,0.0680897310376167,-1315.097900390625,304.1606140136719,0.7554477453231812,0.1256324052810669,0.0889845639467239,293.217041015625,297.1499938964844,293.1499938964844,0.1275069862604141,-2916.293701171875,304.1581115722656,0.8890946507453918,0.2072677165269851,0.1973679512739181,293.3625183105469,297.1499938964844,293.1499938964844,0.0053363055922091,-1900.6026611328125,298.822265625,0.5484498143196106,0.050000000745058,0.22889344394207,291.9508972167969,291.1499938964844,275.3140869140625,272.7195129394531,286.15484619140625,294.5406494140625,291.9529724121094,1.0,0.1756340563297271,0.9905394315719604,0.9905394315719604,0.9013447761535645,1.0,-0.7312234044075012,0.3192571401596069,0.4119662642478943,0.1193723753094673,0.0,0.0,0.0,25.861059188842773,25.0,22.19408226013184,-4304.3515625,54.367183685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,304.6129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957930535078048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.721777314553036e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824100,293.2907409667969,297.1499938964844,293.1499938964844,0.0074622076936066,-495.7661743164063,300.9019470214844,0.5483332276344299,0.050000000745058,0.0458234511315822,294.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.5483332276344299,0.050000000745058,0.0482542999088764,293.24578857421875,297.1499938964844,293.1499938964844,0.067030020058155,-1300.4696044921875,304.1606140136719,0.7526841759681702,0.124260164797306,0.088030032813549,293.217041015625,297.1499938964844,293.1499938964844,0.1267986446619033,-2903.200439453125,304.1579284667969,0.8876903653144836,0.2064155042171478,0.196563646197319,293.3633117675781,297.1499938964844,293.1499938964844,0.0053021232597529,-1889.697021484375,298.7880554199219,0.5483332276344299,0.050000000745058,0.2288976311683654,291.9561462402344,291.1499938964844,275.3204345703125,272.7222595214844,286.12890625,294.5487670898437,291.9573974609375,1.0,0.1754229664802551,1.0,1.0,0.8766809701919556,1.0,-0.7291196584701538,0.3196339607238769,0.4094856977462768,0.1201780289411544,0.0,0.0,0.0,25.86396598815918,25.0,15.50328540802002,-4304.27880859375,54.08751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,304.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957198441028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.714347834233196e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
