time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824160,293.2914123535156,297.1499938964844,293.1499938964844,0.0074338684789836,-494.49407958984375,300.8772277832031,0.5482405424118042,0.050000000745058,0.0458241216838359,294.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95635986328125,0.5482405424118042,0.050000000745058,0.0482550039887428,293.24664306640625,297.1499938964844,293.1499938964844,0.0660145878791809,-1286.5997314453125,304.1605224609375,0.7499314546585083,0.1228790879249572,0.0870690569281578,293.2170715332031,297.1499938964844,293.1499938964844,0.1261851042509079,-2892.011962890625,304.1575927734375,0.8863190412521362,0.2055647075176239,0.1957603842020034,293.3640441894531,297.1499938964844,293.1499938964844,0.0052691139280796,-1879.7022705078125,298.7512512207031,0.5482405424118042,0.050000000745058,0.2289009690284729,291.9556579589844,291.1499938964844,275.3266296386719,272.7249450683594,285.8187866210937,294.5569152832031,291.9493713378906,1.0,0.1752120703458786,1.0,1.0,0.7154761552810669,1.0,-0.7270079851150513,0.3341802060604095,0.3928277492523193,0.1351069658994674,0.0,0.0,0.0,25.86425399780273,25.0,-33.82390213012695,-4363.29931640625,53.80821990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,304.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0956697762012481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.709266305435448e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824220,293.2920837402344,297.1499938964844,293.1499938964844,0.0075452155433595,-507.913818359375,300.732421875,0.5483361482620239,0.050000000745058,0.0458234474062919,294.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632995605469,0.5483361482620239,0.050000000745058,0.0482542961835861,293.2481689453125,297.1499938964844,293.1499938964844,0.0667576938867569,-1301.6925048828125,304.1554260253906,0.7446997761726379,0.1201193034648895,0.0851356387138366,293.2168884277344,297.1499938964844,293.1499938964844,0.1297714561223983,-2967.129638671875,304.14849853515625,0.8839801549911499,0.2038977295160293,0.194168746471405,293.3648681640625,297.1499938964844,293.1499938964844,0.0052833734080195,-1915.078369140625,298.5200500488281,0.5483361482620239,0.050000000745058,0.2288976013660431,291.6005554199219,291.1499938964844,275.3385925292969,272.730224609375,281.2618713378906,294.5755615234375,291.4155578613281,1.0,0.1748024225234985,1.0,1.0,0.3930666148662567,1.0,-0.7227715253829956,0.5234020948410034,0.1993694454431533,0.3245381414890289,0.0,0.0,0.0,25.83502197265625,25.0,-1019.0781860351562,-5142.15576171875,53.25835418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,303.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0964241027832031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.78582029347308e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824280,293.2920837402344,297.1499938964844,293.1499938964844,0.0075452155433595,-507.913818359375,300.732421875,0.5483361482620239,0.050000000745058,0.0458234474062919,294.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632995605469,0.5483361482620239,0.050000000745058,0.0482542961835861,293.2481689453125,297.1499938964844,293.1499938964844,0.0667576938867569,-1301.6925048828125,304.1554260253906,0.7446997761726379,0.1201193034648895,0.0851356387138366,293.2168884277344,297.1499938964844,293.1499938964844,0.1297714561223983,-2967.129638671875,304.14849853515625,0.8839801549911499,0.2038977295160293,0.194168746471405,293.3648681640625,297.1499938964844,293.1499938964844,0.0052833734080195,-1915.078369140625,298.5200500488281,0.5483361482620239,0.050000000745058,0.2288976013660431,291.6005554199219,291.1499938964844,275.3385925292969,272.730224609375,281.2618713378906,294.5755615234375,291.4155578613281,1.0,0.1748024225234985,1.0,1.0,0.3930666148662567,1.0,-0.7227715253829956,0.5234020948410034,0.1993694454431533,0.3245381414890289,0.0,0.0,0.0,25.83502197265625,25.0,-1019.0781860351562,-5142.15576171875,53.25835418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,303.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0964241027832031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.78582029347308e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824340,293.2880249023437,297.1499938964844,293.1499938964844,0.0083039049059152,-580.1728515625,300.1957092285156,0.5484580397605896,0.050000000745058,0.0458225831389427,294.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9647827148437,0.5484580397605896,0.050000000745058,0.0482533872127532,293.2478942871094,297.1499938964844,293.1499938964844,0.0766903758049011,-1461.760986328125,304.13702392578125,0.7398742437362671,0.1176832467317581,0.0833433866500854,293.2152099609375,297.1499938964844,293.1499938964844,0.1502595990896225,-3375.917236328125,304.1147155761719,0.8819824457168579,0.2025376558303833,0.1927789896726608,293.3605651855469,297.1499938964844,293.1499938964844,0.0056547611020505,-2173.009765625,297.6373291015625,0.5484580397605896,0.050000000745058,0.228893294930458,289.789306640625,291.1499938964844,275.3500061035156,272.7353820800781,277.8221740722656,294.60894775390625,289.48077392578125,1.0,0.1744180023670196,0.7291333079338074,0.7291333079338074,0.270866721868515,1.0,-0.7189456820487976,0.6241095662117004,0.0948361679911613,0.4256557822227478,0.0,0.0,0.0,25.79375648498535,25.0,-2202.230224609375,-5503.50732421875,52.75614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72430419921875,301.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011302694678306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001026343670673,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824400,293.2880249023437,297.1499938964844,293.1499938964844,0.0083039049059152,-580.1728515625,300.1957092285156,0.5484580397605896,0.050000000745058,0.0458225831389427,294.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9647827148437,0.5484580397605896,0.050000000745058,0.0482533872127532,293.2478942871094,297.1499938964844,293.1499938964844,0.0766903758049011,-1461.760986328125,304.13702392578125,0.7398742437362671,0.1176832467317581,0.0833433866500854,293.2152099609375,297.1499938964844,293.1499938964844,0.1502595990896225,-3375.917236328125,304.1147155761719,0.8819824457168579,0.2025376558303833,0.1927789896726608,293.3605651855469,297.1499938964844,293.1499938964844,0.0056547611020505,-2173.009765625,297.6373291015625,0.5484580397605896,0.050000000745058,0.228893294930458,289.789306640625,291.1499938964844,275.3500061035156,272.7353820800781,277.8221740722656,294.60894775390625,289.48077392578125,1.0,0.1744180023670196,0.7291333079338074,0.7291333079338074,0.270866721868515,1.0,-0.7189456820487976,0.6241095662117004,0.0948361679911613,0.4256557822227478,0.0,0.0,0.0,25.79375648498535,25.0,-2202.230224609375,-5503.50732421875,52.75614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72430419921875,301.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011302694678306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001026343670673,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824460,293.291748046875,297.1499938964844,293.1499938964844,0.0087145855650305,-621.1327514648438,299.8035888671875,0.5475937128067017,0.050000000745058,0.0458287894725799,294.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6933288574219,0.5475937128067017,0.050000000745058,0.0482599213719368,293.25555419921875,297.1499938964844,293.1499938964844,0.0801627337932586,-1522.5435791015625,304.1359558105469,0.7318075299263,0.1136289238929748,0.0807614028453826,293.222412109375,297.1499938964844,293.1499938964844,0.1607299298048019,-3579.567626953125,304.1097106933594,0.8767724633216858,0.1994080245494842,0.1901950538158416,293.3641967773437,297.1499938964844,293.1499938964844,0.0058487318456172,-2320.161865234375,297.0070495605469,0.5475937128067017,0.050000000745058,0.2289242893457412,288.6188659667969,291.1499938964844,275.3590393066406,272.7395324707031,278.4947509765625,294.64666748046875,288.4844970703125,1.0,0.1739831417798996,0.700888991355896,0.700888991355896,0.2991110384464264,1.0,-0.712799072265625,0.5956460237503052,0.1171530559659004,0.3985739052295685,0.0,0.0,0.0,25.89830780029297,25.0,-1490.74560546875,-5335.01171875,52.07327651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3671875,301.6883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071798205375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087738928617,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824520,293.291748046875,297.1499938964844,293.1499938964844,0.0087145855650305,-621.1327514648438,299.8035888671875,0.5475937128067017,0.050000000745058,0.0458287894725799,294.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6933288574219,0.5475937128067017,0.050000000745058,0.0482599213719368,293.25555419921875,297.1499938964844,293.1499938964844,0.0801627337932586,-1522.5435791015625,304.1359558105469,0.7318075299263,0.1136289238929748,0.0807614028453826,293.222412109375,297.1499938964844,293.1499938964844,0.1607299298048019,-3579.567626953125,304.1097106933594,0.8767724633216858,0.1994080245494842,0.1901950538158416,293.3641967773437,297.1499938964844,293.1499938964844,0.0058487318456172,-2320.161865234375,297.0070495605469,0.5475937128067017,0.050000000745058,0.2289242893457412,288.6188659667969,291.1499938964844,275.3590393066406,272.7395324707031,278.4947509765625,294.64666748046875,288.4844970703125,1.0,0.1739831417798996,0.700888991355896,0.700888991355896,0.2991110384464264,1.0,-0.712799072265625,0.5956460237503052,0.1171530559659004,0.3985739052295685,0.0,0.0,0.0,25.89830780029297,25.0,-1490.74560546875,-5335.01171875,52.07327651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3671875,301.6883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071798205375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087738928617,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824580,293.29205322265625,297.1499938964844,293.1499938964844,0.0087809106335043,-629.2022705078125,299.64849853515625,0.5467013120651245,0.050000000745058,0.0458352677524089,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2686462402344,0.5467013120651245,0.050000000745058,0.0482667423784732,293.2577514648437,297.1499938964844,293.1499938964844,0.0787245705723762,-1503.4151611328125,304.1434020996094,0.724450409412384,0.1105032339692115,0.0784789770841598,293.22418212890625,297.1499938964844,293.1499938964844,0.1616486757993698,-3596.302490234375,304.12237548828125,0.8721049427986145,0.1972136199474334,0.1879774630069732,293.3646240234375,297.1499938964844,293.1499938964844,0.0058653322048485,-2344.654296875,296.7599182128906,0.5467013120651245,0.050000000745058,0.2289566397666931,288.2813720703125,291.1499938964844,275.36407470703125,272.741943359375,282.9811706542969,294.6562805175781,288.3659362792969,1.0,0.1734929680824279,1.0,1.0,0.5252359509468079,1.0,-0.7074528932571411,0.4141836762428283,0.2932692170143127,0.2188736200332641,0.0,0.0,0.3929468691349029,25.99403381347656,25.0,-42.2816162109375,-4549.3544921875,51.41332244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474365234375,302.96246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118661910295486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135299680754,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824640,293.29205322265625,297.1499938964844,293.1499938964844,0.0087809106335043,-629.2022705078125,299.64849853515625,0.5467013120651245,0.050000000745058,0.0458352677524089,294.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2686462402344,0.5467013120651245,0.050000000745058,0.0482667423784732,293.2577514648437,297.1499938964844,293.1499938964844,0.0787245705723762,-1503.4151611328125,304.1434020996094,0.724450409412384,0.1105032339692115,0.0784789770841598,293.22418212890625,297.1499938964844,293.1499938964844,0.1616486757993698,-3596.302490234375,304.12237548828125,0.8721049427986145,0.1972136199474334,0.1879774630069732,293.3646240234375,297.1499938964844,293.1499938964844,0.0058653322048485,-2344.654296875,296.7599182128906,0.5467013120651245,0.050000000745058,0.2289566397666931,288.2813720703125,291.1499938964844,275.36407470703125,272.741943359375,282.9811706542969,294.6562805175781,288.3659362792969,1.0,0.1734929680824279,1.0,1.0,0.5252359509468079,1.0,-0.7074528932571411,0.4141836762428283,0.2932692170143127,0.2188736200332641,0.0,0.0,0.3929468691349029,25.99403381347656,25.0,-42.2816162109375,-4549.3544921875,51.41332244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474365234375,302.96246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118661910295486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135299680754,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824700,293.2928161621094,297.1499938964844,293.1499938964844,0.0085896262899041,-612.1735229492188,299.7200622558594,0.5464761257171631,0.050000000745058,0.0458369180560112,294.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5760803222656,0.5464761257171631,0.050000000745058,0.0482684820890426,293.2585754394531,297.1499938964844,293.1499938964844,0.075061023235321,-1446.25341796875,304.1512756347656,0.7211650013923645,0.1089803576469421,0.0774232372641563,293.224609375,297.1499938964844,293.1499938964844,0.1561741083860397,-3490.148681640625,304.13739013671875,0.8702881932258606,0.1961893588304519,0.1870077103376388,293.36553955078125,297.1499938964844,293.1499938964844,0.0057579805143177,-2277.7548828125,296.8817138671875,0.5464761257171631,0.050000000745058,0.2289648950099945,288.6438293457031,291.1499938964844,275.3651733398437,272.7425231933594,284.8901062011719,294.66070556640625,288.8116455078125,1.0,0.1732456684112548,1.0,1.0,0.6388806700706482,1.0,-0.7050358057022095,0.3492969572544098,0.355738878250122,0.1546974331140518,0.0,0.0,0.5252331495285034,26.006725311279297,25.0,693.9276123046875,-4287.29150390625,51.10033416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3301086425781,303.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127761378884315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001144534471677,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824760,293.29449462890625,297.1499938964844,293.1499938964844,0.0083453180268406,-590.9472045898438,299.82672119140625,0.5463146567344666,0.050000000745058,0.0458381064236164,294.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05242919921875,0.5463146567344666,0.050000000745058,0.0482697337865829,293.2597045898437,297.1499938964844,293.1499938964844,0.070857249200344,-1381.400634765625,304.1586608886719,0.7177729606628418,0.1073805093765258,0.0763351693749427,293.22515869140625,297.1499938964844,293.1499938964844,0.1497155725955963,-3364.8173828125,304.1513671875,0.8685409426689148,0.1951327174901962,0.1860276013612747,293.3674011230469,297.1499938964844,293.1499938964844,0.0056128883734345,-2192.34375,297.06268310546875,0.5463146567344666,0.050000000745058,0.2289708256721496,289.1337280273437,291.1499938964844,275.3653564453125,272.7427062988281,285.6262512207031,294.6672668457031,289.2963256835937,1.0,0.1729979217052459,0.9844827055931092,0.9844827055931092,0.7111045122146606,1.0,-0.7025637626647949,0.3265904188156128,0.3759733438491821,0.1325719654560089,0.0,0.0,0.6106616854667664,26.01278686523437,25.0,1021.6436157226562,-4213.77978515625,50.78468704223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47625732421875,304.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1128149330615997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001144928173744,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824820,293.29962158203125,297.1499938964844,293.1499938964844,0.0079389307647943,-556.7188110351562,299.98223876953125,0.545957624912262,0.050000000745058,0.0458407364785671,294.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8572998046875,0.545957624912262,0.050000000745058,0.048272505402565,293.2630615234375,297.1499938964844,293.1499938964844,0.0634962767362594,-1271.5430908203125,304.1678771972656,0.7100052237510681,0.1039256826043129,0.073981337249279,293.2267150878906,297.1499938964844,293.1499938964844,0.1392747163772583,-3161.936767578125,304.16796875,0.864848256111145,0.1929158568382263,0.1839680224657058,293.3729553222656,297.1499938964844,293.1499938964844,0.0053559029474854,-2050.917724609375,297.3328552246094,0.545957624912262,0.050000000745058,0.2289839833974838,289.9158630371094,291.1499938964844,275.3631286621094,272.7419128417969,286.1665954589844,294.67840576171875,290.03369140625,1.0,0.1724946647882461,0.9534481167793274,0.9534481167793274,0.8555522561073303,1.0,-0.6972894072532654,0.3066169917583465,0.3906724154949188,0.11375093460083,0.0,0.0,0.7200812697410583,26.03257369995117,25.0,1050.43701171875,-4180.361328125,50.131080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,304.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1114348992705345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001130922610173,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824880,293.29962158203125,297.1499938964844,293.1499938964844,0.0079389307647943,-556.7188110351562,299.98223876953125,0.545957624912262,0.050000000745058,0.0458407364785671,294.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8572998046875,0.545957624912262,0.050000000745058,0.048272505402565,293.2630615234375,297.1499938964844,293.1499938964844,0.0634962767362594,-1271.5430908203125,304.1678771972656,0.7100052237510681,0.1039256826043129,0.073981337249279,293.2267150878906,297.1499938964844,293.1499938964844,0.1392747163772583,-3161.936767578125,304.16796875,0.864848256111145,0.1929158568382263,0.1839680224657058,293.3729553222656,297.1499938964844,293.1499938964844,0.0053559029474854,-2050.917724609375,297.3328552246094,0.545957624912262,0.050000000745058,0.2289839833974838,289.9158630371094,291.1499938964844,275.3631286621094,272.7419128417969,286.1665954589844,294.67840576171875,290.03369140625,1.0,0.1724946647882461,0.9534481167793274,0.9534481167793274,0.8555522561073303,1.0,-0.6972894072532654,0.3066169917583465,0.3906724154949188,0.11375093460083,0.0,0.0,0.7200812697410583,26.03257369995117,25.0,1050.43701171875,-4180.361328125,50.131080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,304.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1114348992705345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001130922610173,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
824940,293.30584716796875,297.1499938964844,293.1499938964844,0.0076046530157327,-528.9802856445312,300.0892028808594,0.5455556511878967,0.050000000745058,0.0458437092602252,294.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4798278808594,0.5455556511878967,0.050000000745058,0.0482756346464157,293.2672119140625,297.1499938964844,293.1499938964844,0.056840606033802,-1176.1484375,304.17291259765625,0.7008675932884216,0.1002218127250671,0.0714350715279579,293.2285461425781,297.1499938964844,293.1499938964844,0.1306704431772232,-2994.082763671875,304.1761474609375,0.860944390296936,0.1906032413244247,0.1818075776100158,293.3797302246094,297.1499938964844,293.1499938964844,0.0051360945217311,-1935.0687255859373,297.5252990722656,0.5455556511878967,0.050000000745058,0.2289988249540329,290.5272521972656,291.1499938964844,275.35760498046875,272.7396850585937,286.3406677246094,294.6775817871094,290.62506103515625,1.0,0.1719776839017868,0.9224135279655457,0.9224135279655457,1.0,1.0,-0.6916659474372864,0.2983006536960602,0.3933652937412262,0.106623500585556,0.0,0.0,0.7610308527946472,26.06023025512696,25.0,892.9632568359375,-4193.47900390625,49.45196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363525390625,304.7756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089134439826011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105332994484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825000,293.30584716796875,297.1499938964844,293.1499938964844,0.0076046530157327,-528.9802856445312,300.0892028808594,0.5455556511878967,0.050000000745058,0.0458437092602252,294.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4798278808594,0.5455556511878967,0.050000000745058,0.0482756346464157,293.2672119140625,297.1499938964844,293.1499938964844,0.056840606033802,-1176.1484375,304.17291259765625,0.7008675932884216,0.1002218127250671,0.0714350715279579,293.2285461425781,297.1499938964844,293.1499938964844,0.1306704431772232,-2994.082763671875,304.1761474609375,0.860944390296936,0.1906032413244247,0.1818075776100158,293.3797302246094,297.1499938964844,293.1499938964844,0.0051360945217311,-1935.0687255859373,297.5252990722656,0.5455556511878967,0.050000000745058,0.2289988249540329,290.5272521972656,291.1499938964844,275.35760498046875,272.7396850585937,286.3406677246094,294.6775817871094,290.62506103515625,1.0,0.1719776839017868,0.9224135279655457,0.9224135279655457,1.0,1.0,-0.6916659474372864,0.2983006536960602,0.3933652937412262,0.106623500585556,0.0,0.0,0.7610308527946472,26.06023025512696,25.0,892.9632568359375,-4193.47900390625,49.45196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363525390625,304.7756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089134439826011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105332994484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825060,293.3124389648437,297.1499938964844,293.1499938964844,0.0073209153488278,-505.8291931152344,300.16461181640625,0.5451385974884033,0.050000000745058,0.0458468124270439,294.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870300292969,0.5451385974884033,0.050000000745058,0.0482788980007171,293.2716369628906,297.1499938964844,293.1499938964844,0.0507340095937252,-1091.6702880859375,304.1754150390625,0.6909560561180115,0.0963540375232696,0.0687602683901786,293.2304077148437,297.1499938964844,293.1499938964844,0.1234216094017028,-2852.00537109375,304.1794128417969,0.8569296598434448,0.1882328391075134,0.1795832365751266,293.3868408203125,297.1499938964844,293.1499938964844,0.0049417270347476,-1836.8641357421875,297.6669311523437,0.5451385974884033,0.050000000745058,0.2290143072605133,291.0245666503906,291.1499938964844,275.3490600585937,272.7361145019531,286.3450012207031,294.67266845703125,291.10235595703125,1.0,0.1714458614587783,0.9231407642364502,0.9231407642364502,1.0,1.0,-0.6858125925064087,0.2957227528095245,0.3900898396968841,0.1052644848823547,0.0,0.0,0.7433003187179565,26.09026336669922,25.0,704.7650756835938,-4222.47265625,48.75481033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,304.984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057727187871933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001073458697646,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825120,293.3124389648437,297.1499938964844,293.1499938964844,0.0073209153488278,-505.8291931152344,300.16461181640625,0.5451385974884033,0.050000000745058,0.0458468124270439,294.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870300292969,0.5451385974884033,0.050000000745058,0.0482788980007171,293.2716369628906,297.1499938964844,293.1499938964844,0.0507340095937252,-1091.6702880859375,304.1754150390625,0.6909560561180115,0.0963540375232696,0.0687602683901786,293.2304077148437,297.1499938964844,293.1499938964844,0.1234216094017028,-2852.00537109375,304.1794128417969,0.8569296598434448,0.1882328391075134,0.1795832365751266,293.3868408203125,297.1499938964844,293.1499938964844,0.0049417270347476,-1836.8641357421875,297.6669311523437,0.5451385974884033,0.050000000745058,0.2290143072605133,291.0245666503906,291.1499938964844,275.3490600585937,272.7361145019531,286.3450012207031,294.67266845703125,291.10235595703125,1.0,0.1714458614587783,0.9231407642364502,0.9231407642364502,1.0,1.0,-0.6858125925064087,0.2957227528095245,0.3900898396968841,0.1052644848823547,0.0,0.0,0.7433003187179565,26.09026336669922,25.0,704.7650756835938,-4222.47265625,48.75481033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,304.984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057727187871933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001073458697646,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825180,293.31884765625,297.1499938964844,293.1499938964844,0.007084016688168,-486.9146118164063,300.2106018066406,0.544728696346283,0.050000000745058,0.0458498746156692,294.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855895996094,0.544728696346283,0.050000000745058,0.0482821241021156,293.2760009765625,297.1499938964844,293.1499938964844,0.0452100448310375,-1017.383544921875,304.1761169433594,0.6805148124694824,0.0923888012766838,0.0660062134265899,293.2321472167969,297.1499938964844,293.1499938964844,0.1174246594309806,-2734.019287109375,304.1795349121094,0.8528921008110046,0.1858430653810501,0.1773315519094467,293.39373779296875,297.1499938964844,293.1499938964844,0.004771860782057,-1754.7738037109375,297.76055908203125,0.544728696346283,0.050000000745058,0.2290296107530594,291.4149475097656,291.1499938964844,275.3376770019531,272.73126220703125,286.33465576171875,294.6661071777344,291.4769897460937,1.0,0.1709001362323761,0.9238680601119996,0.9238680601119996,1.0,1.0,-0.6798309683799744,0.2932073175907135,0.3866236805915832,0.1039957627654075,0.0,0.0,0.6809816360473633,26.11843490600586,25.0,542.5382080078125,-4240.8935546875,48.04711532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.596435546875,305.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024000197649002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039229973684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825240,293.31884765625,297.1499938964844,293.1499938964844,0.007084016688168,-486.9146118164063,300.2106018066406,0.544728696346283,0.050000000745058,0.0458498746156692,294.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855895996094,0.544728696346283,0.050000000745058,0.0482821241021156,293.2760009765625,297.1499938964844,293.1499938964844,0.0452100448310375,-1017.383544921875,304.1761169433594,0.6805148124694824,0.0923888012766838,0.0660062134265899,293.2321472167969,297.1499938964844,293.1499938964844,0.1174246594309806,-2734.019287109375,304.1795349121094,0.8528921008110046,0.1858430653810501,0.1773315519094467,293.39373779296875,297.1499938964844,293.1499938964844,0.004771860782057,-1754.7738037109375,297.76055908203125,0.544728696346283,0.050000000745058,0.2290296107530594,291.4149475097656,291.1499938964844,275.3376770019531,272.73126220703125,286.33465576171875,294.6661071777344,291.4769897460937,1.0,0.1709001362323761,0.9238680601119996,0.9238680601119996,1.0,1.0,-0.6798309683799744,0.2932073175907135,0.3866236805915832,0.1039957627654075,0.0,0.0,0.6809816360473633,26.11843490600586,25.0,542.5382080078125,-4240.8935546875,48.04711532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.596435546875,305.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024000197649002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039229973684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825300,293.3218994140625,297.1499938964844,293.1499938964844,0.006980097386986,-478.74700927734375,300.2248840332031,0.544532299041748,0.050000000745058,0.0458513461053371,294.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522155761719,0.544532299041748,0.050000000745058,0.0482836738228797,293.278076171875,297.1499938964844,293.1499938964844,0.0426438897848129,-983.3507690429688,304.176025390625,0.6751657724380493,0.0903846621513366,0.0646112114191055,293.2329406738281,297.1499938964844,293.1499938964844,0.1148063242435455,-2682.36669921875,304.1789245605469,0.8508873581886292,0.1846501380205154,0.1762050688266754,293.39703369140625,297.1499938964844,293.1499938964844,0.0046950243413448,-1718.7247314453125,297.7930603027344,0.544532299041748,0.050000000745058,0.2290369719266891,291.5781555175781,291.1499938964844,275.3310241699219,272.7283935546875,286.3289489746094,294.6626892089844,291.6333923339844,1.0,0.1706227660179138,0.9242316484451294,0.9242316484451294,1.0,1.0,-0.6768173575401306,0.2919405102729797,0.3848768472671509,0.1033574119210243,0.0,0.0,0.6360065340995789,26.1308650970459,25.0,474.8431396484375,-4246.037109375,47.69145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684265136719,305.2005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100712664425373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022105570882,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825360,293.3247985839844,297.1499938964844,293.1499938964844,0.0068843713961541,-471.3176879882813,300.2340393066406,0.5443433523178101,0.050000000745058,0.0458527654409408,294.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6998291015625,0.5443433523178101,0.050000000745058,0.0482851713895797,293.2800598144531,297.1499938964844,293.1499938964844,0.040204107761383,-951.1397094726562,304.1757202148437,0.6697647571563721,0.0883717983961105,0.0632086172699928,293.233642578125,297.1499938964844,293.1499938964844,0.1124112829566001,-2635.04931640625,304.1780090332031,0.848899781703949,0.1834620684385299,0.1750818938016891,293.4001770019531,297.1499938964844,293.1499938964844,0.0046225478872656,-1685.4342041015625,297.817138671875,0.5443433523178101,0.050000000745058,0.2290440648794174,291.72265625,291.1499938964844,275.3237609863281,272.7252502441406,286.3231201171875,294.6593017578125,291.7716979980469,1.0,0.1703428775072097,0.924360990524292,0.924360990524292,1.0,1.0,-0.673798143863678,0.2906663417816162,0.3831317722797394,0.1027131006121635,0.0,0.0,0.5832784175872803,26.14193344116211,25.0,415.0412292480469,-4248.59423828125,47.33553314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7239685058594,305.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990625172853469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001005358644761,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825420,293.33013916015625,297.1499938964844,293.1499938964844,0.0067149689421057,-458.4200744628906,300.2388610839844,0.5439897775650024,0.050000000745058,0.0458554364740848,294.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.5439897775650024,0.050000000745058,0.0482879839837551,293.28375244140625,297.1499938964844,293.1499938964844,0.0356906279921531,-891.4697265625,304.1746520996094,0.6588976383209229,0.0843315050005912,0.0603900775313377,293.2348022460937,297.1499938964844,293.1499938964844,0.1082074493169784,-2551.85400390625,304.1756591796875,0.8449899554252625,0.1811080425977707,0.1728535592555999,293.40594482421875,297.1499938964844,293.1499938964844,0.0044899908825755,-1626.3140869140625,297.843017578125,0.5439897775650024,0.050000000745058,0.2290574014186859,291.9625549316406,291.1499938964844,275.3074951171875,272.7181396484375,286.31103515625,294.653076171875,292.0008850097656,1.0,0.1697769463062286,0.924619734287262,0.924619734287262,1.0,1.0,-0.6677638292312622,0.2881204783916473,0.3796433508396148,0.1014265120029449,0.0,0.0,0.4582959115505218,26.15968894958496,25.0,315.8320617675781,-4246.65380859375,46.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,305.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959649831056594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.73922578850761e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825480,293.33013916015625,297.1499938964844,293.1499938964844,0.0067149689421057,-458.4200744628906,300.2388610839844,0.5439897775650024,0.050000000745058,0.0458554364740848,294.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.5439897775650024,0.050000000745058,0.0482879839837551,293.28375244140625,297.1499938964844,293.1499938964844,0.0356906279921531,-891.4697265625,304.1746520996094,0.6588976383209229,0.0843315050005912,0.0603900775313377,293.2348022460937,297.1499938964844,293.1499938964844,0.1082074493169784,-2551.85400390625,304.1756591796875,0.8449899554252625,0.1811080425977707,0.1728535592555999,293.40594482421875,297.1499938964844,293.1499938964844,0.0044899908825755,-1626.3140869140625,297.843017578125,0.5439897775650024,0.050000000745058,0.2290574014186859,291.9625549316406,291.1499938964844,275.3074951171875,272.7181396484375,286.31103515625,294.653076171875,292.0008850097656,1.0,0.1697769463062286,0.924619734287262,0.924619734287262,1.0,1.0,-0.6677638292312622,0.2881204783916473,0.3796433508396148,0.1014265120029449,0.0,0.0,0.4582959115505218,26.15968894958496,25.0,315.8320617675781,-4246.65380859375,46.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,305.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959649831056594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.73922578850761e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825540,293.3348083496094,297.1499938964844,293.1499938964844,0.0065698940306901,-447.6928405761719,300.2284545898437,0.5436691045761108,0.050000000745058,0.0458578690886497,294.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.13409423828125,0.5436691045761108,0.050000000745058,0.0482905432581901,293.2869873046875,297.1499938964844,293.1499938964844,0.0324120745062828,-843.6619873046875,304.1716003417969,0.6480653285980225,0.0802853405475616,0.0575640276074409,293.2356262207031,297.1499938964844,293.1499938964844,0.1046600937843322,-2481.538330078125,304.17303466796875,0.8411791920661926,0.1787918359041214,0.1706583797931671,293.4110412597656,297.1499938964844,293.1499938964844,0.004371013958007,-1575.3211669921875,297.8436584472656,0.5436691045761108,0.050000000745058,0.2290695458650589,292.1474304199219,291.1499938964844,275.2891540527344,272.7100524902344,286.2985534667969,294.6478881835937,292.1770324707031,1.0,0.1692051738500595,0.9248784184455872,0.9248784184455872,1.0,1.0,-0.661758303642273,0.2855886816978454,0.3761696219444275,0.100148469209671,0.0,0.0,0.3124363720417022,26.17165756225586,25.0,238.97027587890625,-4236.58251953125,45.919532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8009948730469,305.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0932512655854225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.463818423682824e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825600,293.3348083496094,297.1499938964844,293.1499938964844,0.0065698940306901,-447.6928405761719,300.2284545898437,0.5436691045761108,0.050000000745058,0.0458578690886497,294.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.13409423828125,0.5436691045761108,0.050000000745058,0.0482905432581901,293.2869873046875,297.1499938964844,293.1499938964844,0.0324120745062828,-843.6619873046875,304.1716003417969,0.6480653285980225,0.0802853405475616,0.0575640276074409,293.2356262207031,297.1499938964844,293.1499938964844,0.1046600937843322,-2481.538330078125,304.17303466796875,0.8411791920661926,0.1787918359041214,0.1706583797931671,293.4110412597656,297.1499938964844,293.1499938964844,0.004371013958007,-1575.3211669921875,297.8436584472656,0.5436691045761108,0.050000000745058,0.2290695458650589,292.1474304199219,291.1499938964844,275.2891540527344,272.7100524902344,286.2985534667969,294.6478881835937,292.1770324707031,1.0,0.1692051738500595,0.9248784184455872,0.9248784184455872,1.0,1.0,-0.661758303642273,0.2855886816978454,0.3761696219444275,0.100148469209671,0.0,0.0,0.3124363720417022,26.17165756225586,25.0,238.97027587890625,-4236.58251953125,45.919532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8009948730469,305.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0932512655854225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.463818423682824e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825660,293.3388671875,297.1499938964844,293.1499938964844,0.006444533355534,-438.7041320800781,300.20574951171875,0.5433794260025024,0.050000000745058,0.0458600744605064,294.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2784423828125,0.5433794260025024,0.050000000745058,0.0482928678393363,293.289794921875,297.1499938964844,293.1499938964844,0.0280337873846292,-786.7799682617188,304.17144775390625,0.6373423933982849,0.0762417465448379,0.0547390393912792,293.2361145019531,297.1499938964844,293.1499938964844,0.1016364321112632,-2421.549560546875,304.1703796386719,0.8374708294868469,0.176519438624382,0.1685030907392501,293.4154663085937,297.1499938964844,293.1499938964844,0.0042634438723325,-1530.884521484375,297.82391357421875,0.5433794260025024,0.050000000745058,0.2290805727243423,292.2884826660156,291.1499938964844,275.2689514160156,272.7010803222656,286.2858581542969,294.6438293457031,292.3111572265625,1.0,0.1686301976442337,0.9251526594161988,0.9251526594161988,1.0,1.0,-0.6558000445365906,0.2830790877342224,0.3727209270000458,0.0988831743597984,0.0,0.0,0.1508099436759948,26.178298950195312,25.0,179.60569763183594,-4220.11181640625,45.221439361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.769775390625,305.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0910096168518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.236318874172866e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825720,293.3388671875,297.1499938964844,293.1499938964844,0.006444533355534,-438.7041320800781,300.20574951171875,0.5433794260025024,0.050000000745058,0.0458600744605064,294.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2784423828125,0.5433794260025024,0.050000000745058,0.0482928678393363,293.289794921875,297.1499938964844,293.1499938964844,0.0280337873846292,-786.7799682617188,304.17144775390625,0.6373423933982849,0.0762417465448379,0.0547390393912792,293.2361145019531,297.1499938964844,293.1499938964844,0.1016364321112632,-2421.549560546875,304.1703796386719,0.8374708294868469,0.176519438624382,0.1685030907392501,293.4154663085937,297.1499938964844,293.1499938964844,0.0042634438723325,-1530.884521484375,297.82391357421875,0.5433794260025024,0.050000000745058,0.2290805727243423,292.2884826660156,291.1499938964844,275.2689514160156,272.7010803222656,286.2858581542969,294.6438293457031,292.3111572265625,1.0,0.1686301976442337,0.9251526594161988,0.9251526594161988,1.0,1.0,-0.6558000445365906,0.2830790877342224,0.3727209270000458,0.0988831743597984,0.0,0.0,0.1508099436759948,26.178298950195312,25.0,179.60569763183594,-4220.11181640625,45.221439361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.769775390625,305.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0910096168518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.236318874172866e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825780,293.34228515625,297.1499938964844,293.1499938964844,0.0063347704708576,-431.0813598632813,300.1732482910156,0.5431168675422668,0.050000000745058,0.0458620861172676,294.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3875732421875,0.5431168675422668,0.050000000745058,0.0482949838042259,293.292236328125,297.1499938964844,293.1499938964844,0.0248104687780141,-739.5289916992188,304.1696472167969,0.6266056895256042,0.0722063779830932,0.051918476819992,293.236328125,297.1499938964844,293.1499938964844,0.0990268141031265,-2369.755615234375,304.1679382324219,0.8338593244552612,0.1742936074733734,0.1663910001516342,293.4192810058594,297.1499938964844,293.1499938964844,0.004165047314018,-1491.5899658203125,297.7879333496094,0.5431168675422668,0.050000000745058,0.229090616106987,292.3950500488281,291.1499938964844,275.24713134765625,272.6912841796875,286.2730407714844,294.6409912109375,292.4122314453125,1.0,0.1680542379617691,0.9254269003868104,0.9254269003868104,1.0,1.0,-0.6498972177505493,0.2805947661399841,0.3693024516105652,0.0976319089531898,0.0,0.0,0.0,26.180395126342773,25.0,134.01206970214844,-4199.02783203125,44.53257369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,305.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892778038978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.060562297236174e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825840,293.34228515625,297.1499938964844,293.1499938964844,0.0063347704708576,-431.0813598632813,300.1732482910156,0.5431168675422668,0.050000000745058,0.0458620861172676,294.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3875732421875,0.5431168675422668,0.050000000745058,0.0482949838042259,293.292236328125,297.1499938964844,293.1499938964844,0.0248104687780141,-739.5289916992188,304.1696472167969,0.6266056895256042,0.0722063779830932,0.051918476819992,293.236328125,297.1499938964844,293.1499938964844,0.0990268141031265,-2369.755615234375,304.1679382324219,0.8338593244552612,0.1742936074733734,0.1663910001516342,293.4192810058594,297.1499938964844,293.1499938964844,0.004165047314018,-1491.5899658203125,297.7879333496094,0.5431168675422668,0.050000000745058,0.229090616106987,292.3950500488281,291.1499938964844,275.24713134765625,272.6912841796875,286.2730407714844,294.6409912109375,292.4122314453125,1.0,0.1680542379617691,0.9254269003868104,0.9254269003868104,1.0,1.0,-0.6498972177505493,0.2805947661399841,0.3693024516105652,0.0976319089531898,0.0,0.0,0.0,26.180395126342773,25.0,134.01206970214844,-4199.02783203125,44.53257369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,305.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892778038978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.060562297236174e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
825900,293.34381103515625,297.1499938964844,293.1499938964844,0.0062841358594596,-427.656005859375,300.1540222167969,0.542994499206543,0.050000000745058,0.0458630248904228,294.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4314270019531,0.542994499206543,0.050000000745058,0.0482959747314453,293.2933349609375,297.1499938964844,293.1499938964844,0.0233399402350187,-716.86376953125,304.16876220703125,0.6210861206054688,0.0701921433210372,0.0505104549229145,293.2363586425781,297.1499938964844,293.1499938964844,0.0978482067584991,-2346.367431640625,304.1668395996094,0.8320868611335754,0.1731983870267868,0.1653515398502349,293.4209899902344,297.1499938964844,293.1499938964844,0.0041179968975484,-1473.2667236328125,297.7649230957031,0.542994499206543,0.050000000745058,0.2290952950716018,292.4378967285156,291.1499938964844,275.2357177734375,272.68609619140625,286.2666015625,294.6399841308594,292.45281982421875,1.0,0.1677664667367935,0.9255639910697936,0.9255639910697936,1.0,1.0,-0.646967887878418,0.2793626189231872,0.3676052689552307,0.0970117822289466,0.0,0.0,0.0,26.179990768432617,25.0,115.45795440673828,-4187.29736328125,44.19197463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669311523437,305.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0886027663946151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.992054790724069e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
