time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825960,293.3451843261719,297.1499938964844,293.1499938964844,0.0062363296747207,-424.4701843261719,300.1330871582031,0.542877197265625,0.050000000745058,0.045863926410675,294.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4693298339844,0.542877197265625,0.050000000745058,0.0482969246804714,293.2943115234375,297.1499938964844,293.1499938964844,0.0219545643776655,-694.7070922851562,304.1678771972656,0.6152951717376709,0.0681801810860633,0.0491039454936981,293.2362976074219,297.1499938964844,293.1499938964844,0.0967405140399932,-2324.399658203125,304.1658020019531,0.8303341865539551,0.1721148639917373,0.1643231064081192,293.42254638671875,297.1499938964844,293.1499938964844,0.0040727434679865,-1455.876708984375,297.7391052246094,0.542877197265625,0.050000000745058,0.2290998101234436,292.4748840332031,291.1499938964844,275.2239685058594,272.6807861328125,286.2575378417969,294.6392517089844,292.4877624511719,1.0,0.1674790978431701,0.9306983947753906,0.9306983947753906,1.0,1.0,-0.6440532803535461,0.278244137763977,0.3658091723918915,0.096501924097538,0.0,0.0,0.0,26.17879295349121,25.0,98.93949127197266,-4175.53369140625,43.85405349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231384277344,305.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880499854683876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.935954247135669e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826020,293.3476257324219,297.1499938964844,293.1499938964844,0.0061477241106331,-418.7071533203125,300.0866394042969,0.5426563024520874,0.050000000745058,0.0458656288683414,294.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.529296875,0.5426563024520874,0.050000000745058,0.0482987165451049,293.2961120605469,297.1499938964844,293.1499938964844,0.0194218717515468,-651.6962890625,304.1661376953125,0.6023771166801453,0.0641626864671707,0.0462954007089138,293.23602294921875,297.1499938964844,293.1499938964844,0.0947130471467971,-2284.25927734375,304.1639099121094,0.8268819451332092,0.1699826717376709,0.1622991263866424,293.4253234863281,297.1499938964844,293.1499938964844,0.0039863474667072,-1423.333984375,297.6797790527344,0.5426563024520874,0.050000000745058,0.2291083186864853,292.53326416015625,291.1499938964844,275.1996154785156,272.6696472167969,286.2380676269531,294.6384582519531,292.5426025390625,1.0,0.1669061779975891,0.9409672021865844,0.9409672021865844,1.0,1.0,-0.6382681131362915,0.2760260105133056,0.3622421026229858,0.0954921022057533,0.0,0.0,0.0,26.17427062988281,25.0,71.35294342041016,-4151.1328125,43.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,305.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872901082038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.858836372382939e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826080,293.3476257324219,297.1499938964844,293.1499938964844,0.0061477241106331,-418.7071533203125,300.0866394042969,0.5426563024520874,0.050000000745058,0.0458656288683414,294.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.529296875,0.5426563024520874,0.050000000745058,0.0482987165451049,293.2961120605469,297.1499938964844,293.1499938964844,0.0194218717515468,-651.6962890625,304.1661376953125,0.6023771166801453,0.0641626864671707,0.0462954007089138,293.23602294921875,297.1499938964844,293.1499938964844,0.0947130471467971,-2284.25927734375,304.1639099121094,0.8268819451332092,0.1699826717376709,0.1622991263866424,293.4253234863281,297.1499938964844,293.1499938964844,0.0039863474667072,-1423.333984375,297.6797790527344,0.5426563024520874,0.050000000745058,0.2291083186864853,292.53326416015625,291.1499938964844,275.1996154785156,272.6696472167969,286.2380676269531,294.6384582519531,292.5426025390625,1.0,0.1669061779975891,0.9409672021865844,0.9409672021865844,1.0,1.0,-0.6382681131362915,0.2760260105133056,0.3622421026229858,0.0954921022057533,0.0,0.0,0.0,26.17427062988281,25.0,71.35294342041016,-4151.1328125,43.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,305.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872901082038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.858836372382939e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826140,293.3496398925781,297.1499938964844,293.1499938964844,0.0060662855394184,-413.560791015625,300.0353698730469,0.5424507260322571,0.050000000745058,0.0458672195672988,294.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5726318359375,0.5424507260322571,0.050000000745058,0.0483003929257392,293.297607421875,297.1499938964844,293.1499938964844,0.0171715971082448,-609.9931030273438,304.1645202636719,0.5881030559539795,0.0601532533764839,0.0434924066066741,293.2355651855469,297.1499938964844,293.1499938964844,0.092882789671421,-2248.11279296875,304.1623229980469,0.8234877586364746,0.1678959876298904,0.1603182256221771,293.4277038574219,297.1499938964844,293.1499938964844,0.0039040651172399,-1393.0142822265625,297.6124267578125,0.5424507260322571,0.050000000745058,0.2291162610054016,292.57550048828125,291.1499938964844,275.1744079589844,272.6579895019531,286.2190856933594,294.6385498046875,292.58233642578125,1.0,0.1663366109132766,0.9512360095977784,0.9512360095977784,1.0,1.0,-0.6325403451919556,0.2738139927387237,0.3587263226509094,0.0944767519831657,0.0,0.0,0.0,26.167451858520508,25.0,51.2059211730957,-4126.54248046875,42.53035736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4318542480469,305.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869374275207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.823043754091486e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826200,293.3496398925781,297.1499938964844,293.1499938964844,0.0060662855394184,-413.560791015625,300.0353698730469,0.5424507260322571,0.050000000745058,0.0458672195672988,294.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5726318359375,0.5424507260322571,0.050000000745058,0.0483003929257392,293.297607421875,297.1499938964844,293.1499938964844,0.0171715971082448,-609.9931030273438,304.1645202636719,0.5881030559539795,0.0601532533764839,0.0434924066066741,293.2355651855469,297.1499938964844,293.1499938964844,0.092882789671421,-2248.11279296875,304.1623229980469,0.8234877586364746,0.1678959876298904,0.1603182256221771,293.4277038574219,297.1499938964844,293.1499938964844,0.0039040651172399,-1393.0142822265625,297.6124267578125,0.5424507260322571,0.050000000745058,0.2291162610054016,292.57550048828125,291.1499938964844,275.1744079589844,272.6579895019531,286.2190856933594,294.6385498046875,292.58233642578125,1.0,0.1663366109132766,0.9512360095977784,0.9512360095977784,1.0,1.0,-0.6325403451919556,0.2738139927387237,0.3587263226509094,0.0944767519831657,0.0,0.0,0.0,26.167451858520508,25.0,51.2059211730957,-4126.54248046875,42.53035736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4318542480469,305.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869374275207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.823043754091486e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826260,293.35125732421875,297.1499938964844,293.1499938964844,0.0059961825609207,-409.5574340820313,299.9747009277344,0.5422868132591248,0.050000000745058,0.0458684936165809,294.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5906677246094,0.5422868132591248,0.050000000745058,0.0483017340302467,293.2989196777344,297.1499938964844,293.1499938964844,0.0152057902887463,-570.3157348632812,304.1629333496094,0.5725846290588379,0.056150984019041,0.0406940691173076,293.2349548339844,297.1499938964844,293.1499938964844,0.0913967713713646,-2219.219482421875,304.1606750488281,0.8201696872711182,0.165853664278984,0.1583788245916366,293.4296875,297.1499938964844,293.1499938964844,0.0038267255295068,-1366.147705078125,297.52978515625,0.5422868132591248,0.050000000745058,0.2291226238012313,292.5894775390625,291.1499938964844,275.1485290527344,272.6459045410156,285.6920471191406,294.6394348144531,292.579345703125,1.0,0.1657725125551223,0.97074156999588,0.97074156999588,0.6962892413139343,1.0,-0.6268652081489563,0.2920675575733185,0.3347976505756378,0.1138419583439827,0.0,0.0,0.0,26.155685424804688,25.0,-45.52490234375,-4197.79736328125,41.8861198425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,305.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869711115956306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.82646199897863e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826320,293.35125732421875,297.1499938964844,293.1499938964844,0.0059961825609207,-409.5574340820313,299.9747009277344,0.5422868132591248,0.050000000745058,0.0458684936165809,294.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5906677246094,0.5422868132591248,0.050000000745058,0.0483017340302467,293.2989196777344,297.1499938964844,293.1499938964844,0.0152057902887463,-570.3157348632812,304.1629333496094,0.5725846290588379,0.056150984019041,0.0406940691173076,293.2349548339844,297.1499938964844,293.1499938964844,0.0913967713713646,-2219.219482421875,304.1606750488281,0.8201696872711182,0.165853664278984,0.1583788245916366,293.4296875,297.1499938964844,293.1499938964844,0.0038267255295068,-1366.147705078125,297.52978515625,0.5422868132591248,0.050000000745058,0.2291226238012313,292.5894775390625,291.1499938964844,275.1485290527344,272.6459045410156,285.6920471191406,294.6394348144531,292.579345703125,1.0,0.1657725125551223,0.97074156999588,0.97074156999588,0.6962892413139343,1.0,-0.6268652081489563,0.2920675575733185,0.3347976505756378,0.1138419583439827,0.0,0.0,0.0,26.155685424804688,25.0,-45.52490234375,-4197.79736328125,41.8861198425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,305.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869711115956306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.82646199897863e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826380,293.351806640625,297.1499938964844,293.1499938964844,0.0060398271307349,-417.9847717285156,299.7996520996094,0.542357325553894,0.050000000745058,0.0458679683506488,294.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3294677734375,0.542357325553894,0.050000000745058,0.0483011789619922,293.2998352050781,297.1499938964844,293.1499938964844,0.0139899794012308,-548.263916015625,304.1606140136719,0.5562283396720886,0.052192598581314,0.0379116795957088,293.2340393066406,297.1499938964844,293.1499938964844,0.0932213440537452,-2261.794677734375,304.1537170410156,0.8171662092208862,0.1638843268156051,0.1564927399158477,293.4305419921875,297.1499938964844,293.1499938964844,0.0037979229819029,-1376.0189208984375,297.2650451660156,0.542357325553894,0.050000000745058,0.2291200011968612,292.2857666015625,291.1499938964844,275.1222229003906,272.63348388671875,281.0772399902344,294.6451721191406,292.1109924316406,1.0,0.1652256995439529,0.9902471899986268,0.9902471899986268,0.3925784826278686,1.0,-0.6212579607963562,0.4538222253322601,0.1674357205629348,0.2761574685573578,0.0,0.0,0.0,26.11741828918457,25.0,-921.2325439453124,-4935.26416015625,41.26022720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,303.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088221751153469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.95338598638773e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826440,293.351806640625,297.1499938964844,293.1499938964844,0.0060398271307349,-417.9847717285156,299.7996520996094,0.542357325553894,0.050000000745058,0.0458679683506488,294.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3294677734375,0.542357325553894,0.050000000745058,0.0483011789619922,293.2998352050781,297.1499938964844,293.1499938964844,0.0139899794012308,-548.263916015625,304.1606140136719,0.5562283396720886,0.052192598581314,0.0379116795957088,293.2340393066406,297.1499938964844,293.1499938964844,0.0932213440537452,-2261.794677734375,304.1537170410156,0.8171662092208862,0.1638843268156051,0.1564927399158477,293.4305419921875,297.1499938964844,293.1499938964844,0.0037979229819029,-1376.0189208984375,297.2650451660156,0.542357325553894,0.050000000745058,0.2291200011968612,292.2857666015625,291.1499938964844,275.1222229003906,272.63348388671875,281.0772399902344,294.6451721191406,292.1109924316406,1.0,0.1652256995439529,0.9902471899986268,0.9902471899986268,0.3925784826278686,1.0,-0.6212579607963562,0.4538222253322601,0.1674357205629348,0.2761574685573578,0.0,0.0,0.0,26.11741828918457,25.0,-921.2325439453124,-4935.26416015625,41.26022720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,303.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088221751153469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.95338598638773e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826500,293.3504333496094,297.1499938964844,293.1499938964844,0.0062158582732081,-438.9953002929688,299.5463256835937,0.5424842238426208,0.050000000745058,0.0458669997751712,294.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.77734375,0.5424842238426208,0.050000000745058,0.0483001619577407,293.2997131347656,297.1499938964844,293.1499938964844,0.014088082127273,-558.7213745117188,304.1584777832031,0.548053503036499,0.0503165423870086,0.0365631803870201,293.2331848144531,297.1499938964844,293.1499938964844,0.0983881279826164,-2374.9111328125,304.1435852050781,0.8158457279205322,0.1629879474639892,0.1556057929992675,293.42926025390625,297.1499938964844,293.1499938964844,0.0038577760569751,-1433.5115966796875,296.86871337890625,0.5424842238426208,0.050000000745058,0.2291151732206344,291.6779479980469,291.1499938964844,275.1089782714844,272.627197265625,277.6546630859375,294.6565246582031,291.3451538085937,1.0,0.1649647951126098,0.7882993221282959,0.7882993221282959,0.2407231032848358,1.0,-0.6185670495033264,0.5527279376983643,0.0658391341567039,0.375228613615036,0.0,0.0,0.0,26.08463859558105,25.0,-1759.9686279296875,-5376.3125,40.96232223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,302.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902924612164497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.163536742562428e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826560,293.3470764160156,297.1499938964844,293.1499938964844,0.0064752362668514,-468.5694885253906,299.193359375,0.5425745248794556,0.050000000745058,0.0458663180470466,294.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223937988281,0.5425745248794556,0.050000000745058,0.0482994429767131,293.2987365722656,297.1499938964844,293.1499938964844,0.0146897677332162,-583.35302734375,304.13629150390625,0.5430103540420532,0.050000000745058,0.0357429981231689,293.2317199707031,297.1499938964844,293.1499938964844,0.1054505556821823,-2527.40380859375,304.1319580078125,0.8146297335624695,0.1622202545404434,0.1548154056072235,293.4259338378906,297.1499938964844,293.1499938964844,0.0039733257144689,-1523.9544677734375,296.31219482421875,0.5425745248794556,0.050000000745058,0.229111760854721,290.7945556640625,291.1499938964844,275.095703125,272.620849609375,277.7562866210937,294.6786804199219,290.4693603515625,1.0,0.1647132635116577,0.717057466506958,0.717057466506958,0.282942533493042,1.0,-0.6166280508041382,0.5301817059516907,0.0864463523030281,0.3531741499900818,0.0,0.0,0.0,26.046480178833008,25.0,-1950.35546875,-5234.6904296875,40.715118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230834960937,302.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933844596147537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.477335697738454e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826620,293.3374328613281,297.1499938964844,293.1499938964844,0.0067788357846438,-503.8091125488281,298.7282409667969,0.5431990623474121,0.050000000745058,0.0458615832030773,294.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.72955322265625,0.5431990623474121,0.050000000745058,0.0482944548130035,293.296142578125,297.1499938964844,293.1499938964844,0.016011806204915,-624.919677734375,304.0811462402344,0.5431994795799255,0.050000000745058,0.0356701835989952,293.2273254394531,297.1499938964844,293.1499938964844,0.1136050596833229,-2700.546142578125,304.12481689453125,0.8133042454719543,0.1610373258590698,0.1535892337560653,293.41619873046875,297.1499938964844,293.1499938964844,0.0041080759838223,-1632.87548828125,295.5736083984375,0.5431990623474121,0.050000000745058,0.2290880978107452,289.666748046875,291.1499938964844,275.0692749023437,272.6080627441406,278.4706420898437,294.7489318847656,289.5113525390625,1.0,0.1642726957798004,0.6887717843055725,0.6887717843055725,0.3112281858921051,1.0,-0.6150287985801697,0.5074509978294373,0.1075778305530548,0.3308451473712921,0.0,0.0,0.0,25.90285873413086,25.0,-1399.7298583984375,-5074.5390625,40.38973617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3350524902344,302.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998118892312049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012963839457,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826680,293.3374328613281,297.1499938964844,293.1499938964844,0.0067788357846438,-503.8091125488281,298.7282409667969,0.5431990623474121,0.050000000745058,0.0458615832030773,294.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.72955322265625,0.5431990623474121,0.050000000745058,0.0482944548130035,293.296142578125,297.1499938964844,293.1499938964844,0.016011806204915,-624.919677734375,304.0811462402344,0.5431994795799255,0.050000000745058,0.0356701835989952,293.2273254394531,297.1499938964844,293.1499938964844,0.1136050596833229,-2700.546142578125,304.12481689453125,0.8133042454719543,0.1610373258590698,0.1535892337560653,293.41619873046875,297.1499938964844,293.1499938964844,0.0041080759838223,-1632.87548828125,295.5736083984375,0.5431990623474121,0.050000000745058,0.2290880978107452,289.666748046875,291.1499938964844,275.0692749023437,272.6080627441406,278.4706420898437,294.7489318847656,289.5113525390625,1.0,0.1642726957798004,0.6887717843055725,0.6887717843055725,0.3112281858921051,1.0,-0.6150287985801697,0.5074509978294373,0.1075778305530548,0.3308451473712921,0.0,0.0,0.0,25.90285873413086,25.0,-1399.7298583984375,-5074.5390625,40.38973617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3350524902344,302.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998118892312049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012963839457,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826740,293.3273010253906,297.1499938964844,293.1499938964844,0.006939576473087,-524.5744018554688,298.4316711425781,0.5437963008880615,0.050000000745058,0.0458570830523967,294.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0336303710937,0.5437963008880615,0.050000000745058,0.0482897162437438,293.2930908203125,297.1499938964844,293.1499938964844,0.0168591309338808,-650.9509887695312,304.026611328125,0.5437963008880615,0.050000000745058,0.0356666222214698,293.2222595214844,297.1499938964844,293.1499938964844,0.1186523810029029,-2805.946044921875,304.1248779296875,0.8124265670776367,0.1601043790578842,0.1526565253734588,293.4060363769531,297.1499938964844,293.1499938964844,0.0041558593511581,-1688.9061279296875,295.0976867675781,0.5437963008880615,0.050000000745058,0.2290656268596649,288.9892272949219,291.1499938964844,275.0431213378906,272.5952453613281,278.8263244628906,294.8284606933594,288.87384033203125,1.0,0.1638972908258438,0.6763157844543457,0.6763157844543457,0.3236842155456543,1.0,-0.6138670444488525,0.4959566593170166,0.1179104223847389,0.3196179866790771,0.0,0.0,0.0,25.771127700805664,25.0,-969.88916015625,-4991.962890625,40.125789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11920166015625,302.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057125553488731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001072848026524,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826800,293.3273010253906,297.1499938964844,293.1499938964844,0.006939576473087,-524.5744018554688,298.4316711425781,0.5437963008880615,0.050000000745058,0.0458570830523967,294.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0336303710937,0.5437963008880615,0.050000000745058,0.0482897162437438,293.2930908203125,297.1499938964844,293.1499938964844,0.0168591309338808,-650.9509887695312,304.026611328125,0.5437963008880615,0.050000000745058,0.0356666222214698,293.2222595214844,297.1499938964844,293.1499938964844,0.1186523810029029,-2805.946044921875,304.1248779296875,0.8124265670776367,0.1601043790578842,0.1526565253734588,293.4060363769531,297.1499938964844,293.1499938964844,0.0041558593511581,-1688.9061279296875,295.0976867675781,0.5437963008880615,0.050000000745058,0.2290656268596649,288.9892272949219,291.1499938964844,275.0431213378906,272.5952453613281,278.8263244628906,294.8284606933594,288.87384033203125,1.0,0.1638972908258438,0.6763157844543457,0.6763157844543457,0.3236842155456543,1.0,-0.6138670444488525,0.4959566593170166,0.1179104223847389,0.3196179866790771,0.0,0.0,0.0,25.771127700805664,25.0,-969.88916015625,-4991.962890625,40.125789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11920166015625,302.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057125553488731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001072848026524,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826860,293.3179016113281,297.1499938964844,293.1499938964844,0.0070452382788062,-539.4197387695312,298.1982116699219,0.5441864728927612,0.050000000745058,0.045854166150093,294.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5159912109375,0.5441864728927612,0.050000000745058,0.0482866428792476,293.29022216796875,297.1499938964844,293.1499938964844,0.0174621026962995,-669.7822875976562,303.971435546875,0.5441864728927612,0.050000000745058,0.0356643497943878,293.21734619140625,297.1499938964844,293.1499938964844,0.1223403215408325,-2882.136962890625,304.12713623046875,0.8115059733390808,0.1592735648155212,0.1518520712852478,293.39697265625,297.1499938964844,293.1499938964844,0.0041732280515134,-1724.146728515625,294.7188415527344,0.5441864728927612,0.050000000745058,0.2290510535240173,288.4829406738281,291.1499938964844,275.0174865722656,272.58251953125,279.6647033691406,294.8448486328125,288.3986511230469,1.0,0.1635714322328567,0.7410750985145569,0.7410750985145569,0.4000000059604645,1.0,-0.6128749847412109,0.4495594501495361,0.1633155196905136,0.2735965251922607,0.0,0.0,0.2251898944377899,25.67772483825684,25.0,-632.9014892578125,-4761.0693359375,39.89983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0381164550781,302.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108483150601387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001124969494412,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826920,293.3179016113281,297.1499938964844,293.1499938964844,0.0070452382788062,-539.4197387695312,298.1982116699219,0.5441864728927612,0.050000000745058,0.045854166150093,294.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5159912109375,0.5441864728927612,0.050000000745058,0.0482866428792476,293.29022216796875,297.1499938964844,293.1499938964844,0.0174621026962995,-669.7822875976562,303.971435546875,0.5441864728927612,0.050000000745058,0.0356643497943878,293.21734619140625,297.1499938964844,293.1499938964844,0.1223403215408325,-2882.136962890625,304.12713623046875,0.8115059733390808,0.1592735648155212,0.1518520712852478,293.39697265625,297.1499938964844,293.1499938964844,0.0041732280515134,-1724.146728515625,294.7188415527344,0.5441864728927612,0.050000000745058,0.2290510535240173,288.4829406738281,291.1499938964844,275.0174865722656,272.58251953125,279.6647033691406,294.8448486328125,288.3986511230469,1.0,0.1635714322328567,0.7410750985145569,0.7410750985145569,0.4000000059604645,1.0,-0.6128749847412109,0.4495594501495361,0.1633155196905136,0.2735965251922607,0.0,0.0,0.2251898944377899,25.67772483825684,25.0,-632.9014892578125,-4761.0693359375,39.89983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0381164550781,302.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108483150601387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001124969494412,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
826980,293.31170654296875,297.1499938964844,293.1499938964844,0.0069009880535304,-522.5394287109375,298.2783508300781,0.544302225112915,0.050000000745058,0.045853316783905,294.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485046386719,0.544302225112915,0.050000000745058,0.048285748809576,293.2886962890625,297.1499938964844,293.1499938964844,0.0165568608790636,-647.092529296875,303.92498779296875,0.544302225112915,0.050000000745058,0.0356636904180049,293.2133483886719,297.1499938964844,293.1499938964844,0.1175561994314193,-2781.917236328125,304.1434936523437,0.8102362751960754,0.1583807319402694,0.1510467231273651,293.39141845703125,297.1499938964844,293.1499938964844,0.0040982775390148,-1667.217529296875,294.8388977050781,0.544302225112915,0.050000000745058,0.2290468066930771,288.8192138671875,291.1499938964844,274.9926452636719,272.5699462890625,285.7824401855469,294.8440856933594,289.0641784667969,1.0,0.1632644832134246,0.9678106904029846,0.9678106904029846,0.800000011920929,1.0,-0.6118996143341064,0.2746784090995788,0.3372212052345276,0.09951101988554,0.0,0.0,0.5349463820457458,25.62116432189941,25.0,1026.5059814453125,-3953.19970703125,39.68410873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2442626953125,304.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129771023988723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001146573922596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827040,293.31170654296875,297.1499938964844,293.1499938964844,0.0069009880535304,-522.5394287109375,298.2783508300781,0.544302225112915,0.050000000745058,0.045853316783905,294.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485046386719,0.544302225112915,0.050000000745058,0.048285748809576,293.2886962890625,297.1499938964844,293.1499938964844,0.0165568608790636,-647.092529296875,303.92498779296875,0.544302225112915,0.050000000745058,0.0356636904180049,293.2133483886719,297.1499938964844,293.1499938964844,0.1175561994314193,-2781.917236328125,304.1434936523437,0.8102362751960754,0.1583807319402694,0.1510467231273651,293.39141845703125,297.1499938964844,293.1499938964844,0.0040982775390148,-1667.217529296875,294.8388977050781,0.544302225112915,0.050000000745058,0.2290468066930771,288.8192138671875,291.1499938964844,274.9926452636719,272.5699462890625,285.7824401855469,294.8440856933594,289.0641784667969,1.0,0.1632644832134246,0.9678106904029846,0.9678106904029846,0.800000011920929,1.0,-0.6118996143341064,0.2746784090995788,0.3372212052345276,0.09951101988554,0.0,0.0,0.5349463820457458,25.62116432189941,25.0,1026.5059814453125,-3953.19970703125,39.68410873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2442626953125,304.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129771023988723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001146573922596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827100,293.3115539550781,297.1499938964844,293.1499938964844,0.0066996440291404,-500.94720458984375,298.4720153808594,0.5444564819335938,0.050000000745058,0.0458521693944931,294.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32440185546875,0.5444564819335938,0.050000000745058,0.0482845418155193,293.28955078125,297.1499938964844,293.1499938964844,0.0156280137598514,-621.4654541015625,303.90533447265625,0.5444564819335938,0.050000000745058,0.0356627963483333,293.2122802734375,297.1499938964844,293.1499938964844,0.1122069284319877,-2670.2041015625,304.15435791015625,0.8095311522483826,0.1577871292829513,0.1505414545536041,293.3916320800781,297.1499938964844,293.1499938964844,0.0039805313572287,-1589.784912109375,295.1471252441406,0.5444564819335938,0.050000000745058,0.2290410697460174,289.4055480957031,291.1499938964844,274.9805908203125,272.5637512207031,286.1991882324219,294.8475952148437,289.6121826171875,1.0,0.1631267815828323,0.9597633481025696,0.9597633481025696,1.0,1.0,-0.6112825274467468,0.2653013467788696,0.3459811806678772,0.090272381901741,0.0,0.0,0.592181921005249,25.58384132385254,25.0,1240.3197021484375,-3941.493408203125,39.57736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4623413085937,304.6000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1123928502202034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001140644599217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827160,293.312744140625,297.1499938964844,293.1499938964844,0.0065322876907885,-483.889404296875,298.61376953125,0.5445730686187744,0.050000000745058,0.0458513014018535,294.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79962158203125,0.5445730686187744,0.050000000745058,0.0482836291193962,293.2916564941406,297.1499938964844,293.1499938964844,0.0149296084418892,-601.7228393554688,303.88104248046875,0.5445730686187744,0.050000000745058,0.0356621257960796,293.2118530273437,297.1499938964844,293.1499938964844,0.1079932227730751,-2582.19873046875,304.1611633300781,0.8085763454437256,0.1570813506841659,0.1499263048171997,293.3932189941406,297.1499938964844,293.1499938964844,0.0038744118064641,-1525.8609619140625,295.3753662109375,0.5445730686187744,0.050000000745058,0.2290367484092712,289.8620910644531,291.1499938964844,274.96881103515625,272.5576477050781,286.2390441894531,294.8531494140625,290.01739501953125,1.0,0.1629953980445861,0.9530354142189026,0.9530354142189026,1.0,1.0,-0.6105360984802246,0.264646977186203,0.3458891212940216,0.0897522047162056,0.0,0.0,0.6316394805908203,25.55417251586914,25.0,1197.2789306640625,-3971.343994140625,39.466644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6841125488281,304.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113274618983268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001129832162405,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827220,293.3172912597656,297.1499938964844,293.1499938964844,0.0062647247686982,-457.4803161621094,298.8004150390625,0.5446919798851013,0.050000000745058,0.0458504259586334,294.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48553466796875,0.5446919798851013,0.050000000745058,0.0482827052474021,293.2984313964844,297.1499938964844,293.1499938964844,0.0138775138184428,-571.13671875,303.8233642578125,0.5446919798851013,0.050000000745058,0.0356614403426647,293.2122802734375,297.1499938964844,293.1499938964844,0.1012433841824531,-2441.210693359375,304.1685485839844,0.8060160875320435,0.1554335653781891,0.1484385877847671,293.39849853515625,297.1499938964844,293.1499938964844,0.0036975219845771,-1425.135009765625,295.6817321777344,0.5446919798851013,0.050000000745058,0.2290323674678802,290.5294494628906,291.1499938964844,274.9461975097656,272.54571533203125,286.2440490722656,294.8665466308594,290.6482238769531,1.0,0.1627450138330459,0.9395794868469238,0.9395794868469238,1.0,1.0,-0.6087425351142883,0.2636526525020599,0.3450898826122284,0.0890889018774032,0.0,0.0,0.6678037047386169,25.51515769958496,25.0,984.1390991210938,-4024.726806640625,39.23488235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,305.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083843559026718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001099963410524,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827280,293.3172912597656,297.1499938964844,293.1499938964844,0.0062647247686982,-457.4803161621094,298.8004150390625,0.5446919798851013,0.050000000745058,0.0458504259586334,294.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48553466796875,0.5446919798851013,0.050000000745058,0.0482827052474021,293.2984313964844,297.1499938964844,293.1499938964844,0.0138775138184428,-571.13671875,303.8233642578125,0.5446919798851013,0.050000000745058,0.0356614403426647,293.2122802734375,297.1499938964844,293.1499938964844,0.1012433841824531,-2441.210693359375,304.1685485839844,0.8060160875320435,0.1554335653781891,0.1484385877847671,293.39849853515625,297.1499938964844,293.1499938964844,0.0036975219845771,-1425.135009765625,295.6817321777344,0.5446919798851013,0.050000000745058,0.2290323674678802,290.5294494628906,291.1499938964844,274.9461975097656,272.54571533203125,286.2440490722656,294.8665466308594,290.6482238769531,1.0,0.1627450138330459,0.9395794868469238,0.9395794868469238,1.0,1.0,-0.6087425351142883,0.2636526525020599,0.3450898826122284,0.0890889018774032,0.0,0.0,0.6678037047386169,25.51515769958496,25.0,984.1390991210938,-4024.726806640625,39.23488235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,305.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083843559026718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001099963410524,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827340,293.32330322265625,297.1499938964844,293.1499938964844,0.0060319635085761,-435.1311340332031,298.939453125,0.5447146892547607,0.050000000745058,0.0458502620458602,294.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.5447146892547607,0.050000000745058,0.0482825338840484,293.3070678710937,297.1499938964844,293.1499938964844,0.0130257029086351,-545.2734985351562,303.76080322265625,0.5447146892547607,0.050000000745058,0.0356613174080848,293.2135925292969,297.1499938964844,293.1499938964844,0.0953887775540351,-2318.5341796875,304.1720275878906,0.8028672337532043,0.1535870730876922,0.1467336565256118,293.4053039550781,297.1499938964844,293.1499938964844,0.0035377850290387,-1338.794677734375,295.9148864746094,0.5447146892547607,0.050000000745058,0.2290315628051757,291.0741271972656,291.1499938964844,274.9250793457031,272.5343017578125,286.2508544921875,294.880859375,291.1742553710937,1.0,0.162504956126213,0.9261236190795898,0.9261236190795898,1.0,1.0,-0.6066949367523193,0.2625238001346588,0.3441711664199829,0.0883503556251525,0.0,0.0,0.6405467391014099,25.4931869506836,25.0,789.2122802734375,-4065.349609375,38.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041442871094,305.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047686859965324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001063268937286,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827400,293.32330322265625,297.1499938964844,293.1499938964844,0.0060319635085761,-435.1311340332031,298.939453125,0.5447146892547607,0.050000000745058,0.0458502620458602,294.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.5447146892547607,0.050000000745058,0.0482825338840484,293.3070678710937,297.1499938964844,293.1499938964844,0.0130257029086351,-545.2734985351562,303.76080322265625,0.5447146892547607,0.050000000745058,0.0356613174080848,293.2135925292969,297.1499938964844,293.1499938964844,0.0953887775540351,-2318.5341796875,304.1720275878906,0.8028672337532043,0.1535870730876922,0.1467336565256118,293.4053039550781,297.1499938964844,293.1499938964844,0.0035377850290387,-1338.794677734375,295.9148864746094,0.5447146892547607,0.050000000745058,0.2290315628051757,291.0741271972656,291.1499938964844,274.9250793457031,272.5343017578125,286.2508544921875,294.880859375,291.1742553710937,1.0,0.162504956126213,0.9261236190795898,0.9261236190795898,1.0,1.0,-0.6066949367523193,0.2625238001346588,0.3441711664199829,0.0883503556251525,0.0,0.0,0.6405467391014099,25.4931869506836,25.0,789.2122802734375,-4065.349609375,38.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041442871094,305.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047686859965324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001063268937286,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827460,293.3298645019531,297.1499938964844,293.1499938964844,0.0058261831291019,-415.95355224609375,299.0439453125,0.5446834564208984,0.050000000745058,0.0458505041897296,294.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4968566894531,0.5446834564208984,0.050000000745058,0.0482827872037887,293.31658935546875,297.1499938964844,293.1499938964844,0.012325988151133,-523.2653198242188,303.69580078125,0.5446834564208984,0.050000000745058,0.0356615036725997,293.21533203125,297.1499938964844,293.1499938964844,0.0902884155511856,-2211.82861328125,304.17315673828125,0.7993845343589783,0.1516282707452774,0.1449047476053238,293.41265869140625,297.1499938964844,293.1499938964844,0.00338965957053,-1262.9190673828125,296.0943908691406,0.5446834564208984,0.050000000745058,0.2290327697992324,291.5268859863281,291.1499938964844,274.9056701660156,272.5234680175781,286.2502746582031,294.8951721191406,291.60906982421875,1.0,0.162270650267601,0.9264301061630248,0.9264301061630248,1.0,1.0,-0.6045023202896118,0.2616100609302521,0.3428922891616821,0.0878669992089271,0.0,0.0,0.55912846326828,25.48088836669922,25.0,623.9667358398438,-4094.334228515625,38.75004196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64276123046875,305.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008614972233772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001023615986923,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827520,293.3298645019531,297.1499938964844,293.1499938964844,0.0058261831291019,-415.95355224609375,299.0439453125,0.5446834564208984,0.050000000745058,0.0458505041897296,294.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4968566894531,0.5446834564208984,0.050000000745058,0.0482827872037887,293.31658935546875,297.1499938964844,293.1499938964844,0.012325988151133,-523.2653198242188,303.69580078125,0.5446834564208984,0.050000000745058,0.0356615036725997,293.21533203125,297.1499938964844,293.1499938964844,0.0902884155511856,-2211.82861328125,304.17315673828125,0.7993845343589783,0.1516282707452774,0.1449047476053238,293.41265869140625,297.1499938964844,293.1499938964844,0.00338965957053,-1262.9190673828125,296.0943908691406,0.5446834564208984,0.050000000745058,0.2290327697992324,291.5268859863281,291.1499938964844,274.9056701660156,272.5234680175781,286.2502746582031,294.8951721191406,291.60906982421875,1.0,0.162270650267601,0.9264301061630248,0.9264301061630248,1.0,1.0,-0.6045023202896118,0.2616100609302521,0.3428922891616821,0.0878669992089271,0.0,0.0,0.55912846326828,25.48088836669922,25.0,623.9667358398438,-4094.334228515625,38.75004196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64276123046875,305.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008614972233772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001023615986923,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827580,293.3363952636719,297.1499938964844,293.1499938964844,0.0056472872383892,-399.785400390625,299.11627197265625,0.5446245670318604,0.050000000745058,0.0458509512245655,294.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8692321777344,0.5446245670318604,0.050000000745058,0.0482832603156566,293.3263244628906,297.1499938964844,293.1499938964844,0.0117552643641829,-504.8755493164063,303.6288757324219,0.5446245670318604,0.050000000745058,0.0356618501245975,293.21710205078125,297.1499938964844,293.1499938964844,0.0859014168381691,-2120.715087890625,304.1726989746094,0.7957122921943665,0.1496148556470871,0.1430118978023529,293.4199523925781,297.1499938964844,293.1499938964844,0.0032543810084462,-1197.06591796875,296.2232666015625,0.5446245670318604,0.050000000745058,0.2290349900722503,291.8932189941406,291.1499938964844,274.8882141113281,272.5133056640625,286.24908447265625,294.9089660644531,291.9591979980469,1.0,0.1620397418737411,0.92673659324646,0.92673659324646,1.0,1.0,-0.602234959602356,0.2606711983680725,0.341563731431961,0.087386317551136,0.0,0.0,0.4347438216209411,25.47362327575684,25.0,487.1380310058594,-4110.84033203125,38.50376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79937744140625,305.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0969859063625335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.842836152529344e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827640,293.3363952636719,297.1499938964844,293.1499938964844,0.0056472872383892,-399.785400390625,299.11627197265625,0.5446245670318604,0.050000000745058,0.0458509512245655,294.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8692321777344,0.5446245670318604,0.050000000745058,0.0482832603156566,293.3263244628906,297.1499938964844,293.1499938964844,0.0117552643641829,-504.8755493164063,303.6288757324219,0.5446245670318604,0.050000000745058,0.0356618501245975,293.21710205078125,297.1499938964844,293.1499938964844,0.0859014168381691,-2120.715087890625,304.1726989746094,0.7957122921943665,0.1496148556470871,0.1430118978023529,293.4199523925781,297.1499938964844,293.1499938964844,0.0032543810084462,-1197.06591796875,296.2232666015625,0.5446245670318604,0.050000000745058,0.2290349900722503,291.8932189941406,291.1499938964844,274.8882141113281,272.5133056640625,286.24908447265625,294.9089660644531,291.9591979980469,1.0,0.1620397418737411,0.92673659324646,0.92673659324646,1.0,1.0,-0.602234959602356,0.2606711983680725,0.341563731431961,0.087386317551136,0.0,0.0,0.4347438216209411,25.47362327575684,25.0,487.1380310058594,-4110.84033203125,38.50376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79937744140625,305.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0969859063625335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.842836152529344e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827700,293.33953857421875,297.1499938964844,293.1499938964844,0.0055669518187642,-392.7028198242188,299.1416320800781,0.5445899963378906,0.050000000745058,0.0458512119948864,294.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0260009765625,0.5445899963378906,0.050000000745058,0.0482835359871387,293.3311462402344,297.1499938964844,293.1499938964844,0.011510313488543,-496.8912048339844,303.5947570800781,0.5445899963378906,0.050000000745058,0.0356620550155639,293.2179260253906,297.1499938964844,293.1499938964844,0.0839495882391929,-2080.493408203125,304.172119140625,0.7938371896743774,0.1486004292964935,0.1420548558235168,293.4234619140625,297.1499938964844,293.1499938964844,0.0031910880934447,-1167.400390625,296.27056884765625,0.5445899963378906,0.050000000745058,0.2290363013744354,292.0473327636719,291.1499938964844,274.8803100585937,272.508544921875,286.2486877441406,294.9155578613281,292.1060485839844,1.0,0.1619252115488052,0.9268897771835328,0.9268897771835328,1.0,1.0,-0.60108882188797,0.2601953744888305,0.3408934772014618,0.087146408855915,0.0,0.0,0.3594171702861786,25.47095489501953,25.0,428.5755310058594,-4114.75927734375,38.38073348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84881591796875,305.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095140740275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.655575559008868e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
