time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827760,293.342529296875,297.1499938964844,293.1499938964844,0.0054921247065067,-386.2175598144531,299.1604919433594,0.5445539951324463,0.050000000745058,0.0458514839410781,294.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651611328125,0.5445539951324463,0.050000000745058,0.0482838228344917,293.3358764648437,297.1499938964844,293.1499938964844,0.011288390494883,-489.628662109375,303.56024169921875,0.5445539951324463,0.050000000745058,0.0356622673571109,293.2187194824219,297.1499938964844,293.1499938964844,0.0821440368890762,-2043.505859375,304.17138671875,0.7919487953186035,0.1475858390331268,0.1410959810018539,293.4268493652344,297.1499938964844,293.1499938964844,0.0031304496806114,-1139.659423828125,296.3075256347656,0.5445539951324463,0.050000000745058,0.229037657380104,292.1839904785156,291.1499938964844,274.8729553222656,272.5039978027344,286.2484436035156,294.92193603515625,292.2359924316406,1.0,0.1618112027645111,0.9270426630973816,0.9270426630973816,1.0,1.0,-0.5999406576156616,0.2597179710865021,0.3402226865291595,0.0869077816605568,0.0,0.0,0.2767391204833984,25.46860122680664,25.0,375.8901672363281,-4116.0546875,38.258079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88055419921875,305.66998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933915451169014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.478054562350736e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827820,293.3480834960937,297.1499938964844,293.1499938964844,0.0053578275255858,-374.868896484375,299.1806945800781,0.5444812178611755,0.050000000745058,0.0458520352840423,294.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3960266113281,0.5444812178611755,0.050000000745058,0.0482844002544879,293.3450622558594,297.1499938964844,293.1499938964844,0.0109041426330804,-477.0369262695313,303.4898681640625,0.5444812178611755,0.050000000745058,0.0356626957654953,293.2200927734375,297.1499938964844,293.1499938964844,0.0789282768964767,-1978.2510986328125,304.16961669921875,0.7881602644920349,0.1455667465925216,0.1391840130090713,293.43316650390625,297.1499938964844,293.1499938964844,0.0030171044636517,-1089.5115966796875,296.353515625,0.5444812178611755,0.050000000745058,0.2290404140949249,292.4105529785156,291.1499938964844,274.8601379394531,272.4955749511719,286.2483825683594,294.9339904785156,292.4508056640625,1.0,0.1615847647190094,0.9273484349250792,0.9273484349250792,1.0,1.0,-0.5976512432098389,0.2587645649909973,0.3388866782188415,0.0864360257983207,0.0,0.0,0.0929109305143356,25.464195251464844,25.0,286.2021484375,-4111.6875,38.01464080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8966369628906,305.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902576297521591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.160002082353458e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827880,293.3480834960937,297.1499938964844,293.1499938964844,0.0053578275255858,-374.868896484375,299.1806945800781,0.5444812178611755,0.050000000745058,0.0458520352840423,294.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3960266113281,0.5444812178611755,0.050000000745058,0.0482844002544879,293.3450622558594,297.1499938964844,293.1499938964844,0.0109041426330804,-477.0369262695313,303.4898681640625,0.5444812178611755,0.050000000745058,0.0356626957654953,293.2200927734375,297.1499938964844,293.1499938964844,0.0789282768964767,-1978.2510986328125,304.16961669921875,0.7881602644920349,0.1455667465925216,0.1391840130090713,293.43316650390625,297.1499938964844,293.1499938964844,0.0030171044636517,-1089.5115966796875,296.353515625,0.5444812178611755,0.050000000745058,0.2290404140949249,292.4105529785156,291.1499938964844,274.8601379394531,272.4955749511719,286.2483825683594,294.9339904785156,292.4508056640625,1.0,0.1615847647190094,0.9273484349250792,0.9273484349250792,1.0,1.0,-0.5976512432098389,0.2587645649909973,0.3388866782188415,0.0864360257983207,0.0,0.0,0.0929109305143356,25.464195251464844,25.0,286.2021484375,-4111.6875,38.01464080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8966369628906,305.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902576297521591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.160002082353458e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
827940,293.3529968261719,297.1499938964844,293.1499938964844,0.0052407891489565,-365.3349304199219,299.1807556152344,0.5444111824035645,0.050000000745058,0.0458525642752647,294.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729064941406,0.5444111824035645,0.050000000745058,0.0482849590480327,293.353759765625,297.1499938964844,293.1499938964844,0.0105843385681509,-466.6214599609375,303.41766357421875,0.5444111824035645,0.050000000745058,0.0356631055474281,293.2211608886719,297.1499938964844,293.1499938964844,0.0761680975556373,-1922.9903564453125,304.16766357421875,0.7843895554542542,0.1435733437538147,0.1372930109500885,293.4388122558594,297.1499938964844,293.1499938964844,0.0029124522116035,-1045.16748046875,296.3672790527344,0.5444111824035645,0.050000000745058,0.2290430665016174,292.5838623046875,291.1499938964844,274.8500061035156,272.4881591796875,286.2489318847656,294.945068359375,292.61444091796875,1.0,0.1613605916500091,0.9276542067527772,0.9276542067527772,1.0,1.0,-0.595386803150177,0.2578204572200775,0.3375663459300995,0.0859728902578353,0.0,0.0,0.0,25.45953941345215,25.0,214.4374084472656,-4099.7236328125,37.77463912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601989746094,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876935422420501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.899779641069472e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828000,293.3529968261719,297.1499938964844,293.1499938964844,0.0052407891489565,-365.3349304199219,299.1807556152344,0.5444111824035645,0.050000000745058,0.0458525642752647,294.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729064941406,0.5444111824035645,0.050000000745058,0.0482849590480327,293.353759765625,297.1499938964844,293.1499938964844,0.0105843385681509,-466.6214599609375,303.41766357421875,0.5444111824035645,0.050000000745058,0.0356631055474281,293.2211608886719,297.1499938964844,293.1499938964844,0.0761680975556373,-1922.9903564453125,304.16766357421875,0.7843895554542542,0.1435733437538147,0.1372930109500885,293.4388122558594,297.1499938964844,293.1499938964844,0.0029124522116035,-1045.16748046875,296.3672790527344,0.5444111824035645,0.050000000745058,0.2290430665016174,292.5838623046875,291.1499938964844,274.8500061035156,272.4881591796875,286.2489318847656,294.945068359375,292.61444091796875,1.0,0.1613605916500091,0.9276542067527772,0.9276542067527772,1.0,1.0,-0.595386803150177,0.2578204572200775,0.3375663459300995,0.0859728902578353,0.0,0.0,0.0,25.45953941345215,25.0,214.4374084472656,-4099.7236328125,37.77463912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601989746094,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876935422420501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.899779641069472e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828060,293.3572692871094,297.1499938964844,293.1499938964844,0.0051380917429924,-357.2849426269531,299.1640930175781,0.5443463921546936,0.050000000745058,0.0458530560135841,294.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7054138183594,0.5443463921546936,0.050000000745058,0.0482854768633842,293.3619079589844,297.1499938964844,293.1499938964844,0.0103150075301527,-457.977783203125,303.3435363769531,0.5443463921546936,0.050000000745058,0.0356634892523288,293.221923828125,297.1499938964844,293.1499938964844,0.0737874284386634,-1875.98388671875,304.1657409667969,0.7806635499000549,0.1416147053241729,0.1354329735040664,293.4438171386719,297.1499938964844,293.1499938964844,0.0028151348233222,-1005.5253295898438,296.35418701171875,0.5443463921546936,0.050000000745058,0.2290455102920532,292.7134704589844,291.1499938964844,274.8423767089844,272.48126220703125,286.2443542480469,294.9552001953125,292.7359619140625,1.0,0.1611389368772506,0.937444031238556,0.937444031238556,1.0,1.0,-0.5931591987609863,0.2570783793926239,0.33608078956604,0.0857124477624893,0.0,0.0,0.0,25.454309463500977,25.0,156.45367431640625,-4083.165771484375,37.538856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7846984863281,305.63446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0857482776045799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.702360355528072e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828120,293.3572692871094,297.1499938964844,293.1499938964844,0.0051380917429924,-357.2849426269531,299.1640930175781,0.5443463921546936,0.050000000745058,0.0458530560135841,294.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7054138183594,0.5443463921546936,0.050000000745058,0.0482854768633842,293.3619079589844,297.1499938964844,293.1499938964844,0.0103150075301527,-457.977783203125,303.3435363769531,0.5443463921546936,0.050000000745058,0.0356634892523288,293.221923828125,297.1499938964844,293.1499938964844,0.0737874284386634,-1875.98388671875,304.1657409667969,0.7806635499000549,0.1416147053241729,0.1354329735040664,293.4438171386719,297.1499938964844,293.1499938964844,0.0028151348233222,-1005.5253295898438,296.35418701171875,0.5443463921546936,0.050000000745058,0.2290455102920532,292.7134704589844,291.1499938964844,274.8423767089844,272.48126220703125,286.2443542480469,294.9552001953125,292.7359619140625,1.0,0.1611389368772506,0.937444031238556,0.937444031238556,1.0,1.0,-0.5931591987609863,0.2570783793926239,0.33608078956604,0.0857124477624893,0.0,0.0,0.0,25.454309463500977,25.0,156.45367431640625,-4083.165771484375,37.538856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7846984863281,305.63446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0857482776045799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.702360355528072e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828180,293.36090087890625,297.1499938964844,293.1499938964844,0.0050470768474042,-350.4349365234375,299.1333312988281,0.5442880392074585,0.050000000745058,0.0458534993231296,294.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8013916015625,0.5442880392074585,0.050000000745058,0.0482859462499618,293.3694763183594,297.1499938964844,293.1499938964844,0.010085079818964,-450.7660217285156,303.26739501953125,0.5442880392074585,0.050000000745058,0.0356638357043266,293.222412109375,297.1499938964844,293.1499938964844,0.0717220455408096,-1835.7694091796875,304.1639404296875,0.7769984602928162,0.1396956294775009,0.1336092501878738,293.4481811523437,297.1499938964844,293.1499938964844,0.0027237110771238,-969.5939331054688,296.3185729980469,0.5442880392074585,0.050000000745058,0.2290477305650711,292.80712890625,291.1499938964844,274.8368530273437,272.4742736816406,286.239990234375,294.9644775390625,292.8231506347656,1.0,0.1609202176332473,0.94723379611969,0.94723379611969,1.0,1.0,-0.5909746885299683,0.2563409209251404,0.3346337974071502,0.085461787879467,0.0,0.0,0.0,25.44832992553711,25.0,110.57142639160156,-4063.006591796875,37.30780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6831970214844,305.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0844209343194961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.567651821067557e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828240,293.36090087890625,297.1499938964844,293.1499938964844,0.0050470768474042,-350.4349365234375,299.1333312988281,0.5442880392074585,0.050000000745058,0.0458534993231296,294.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8013916015625,0.5442880392074585,0.050000000745058,0.0482859462499618,293.3694763183594,297.1499938964844,293.1499938964844,0.010085079818964,-450.7660217285156,303.26739501953125,0.5442880392074585,0.050000000745058,0.0356638357043266,293.222412109375,297.1499938964844,293.1499938964844,0.0717220455408096,-1835.7694091796875,304.1639404296875,0.7769984602928162,0.1396956294775009,0.1336092501878738,293.4481811523437,297.1499938964844,293.1499938964844,0.0027237110771238,-969.5939331054688,296.3185729980469,0.5442880392074585,0.050000000745058,0.2290477305650711,292.80712890625,291.1499938964844,274.8368530273437,272.4742736816406,286.239990234375,294.9644775390625,292.8231506347656,1.0,0.1609202176332473,0.94723379611969,0.94723379611969,1.0,1.0,-0.5909746885299683,0.2563409209251404,0.3346337974071502,0.085461787879467,0.0,0.0,0.0,25.44832992553711,25.0,110.57142639160156,-4063.006591796875,37.30780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6831970214844,305.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0844209343194961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.567651821067557e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828300,293.36248779296875,297.1499938964844,293.1499938964844,0.0050051538273692,-347.3724670410156,299.1136779785156,0.5442613363265991,0.050000000745058,0.045853704214096,294.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8382568359375,0.5442613363265991,0.050000000745058,0.0482861585915088,293.3730773925781,297.1499938964844,293.1499938964844,0.0099817141890525,-447.58795166015625,303.22857666015625,0.5442613363265991,0.050000000745058,0.0356639921665191,293.2225341796875,297.1499938964844,293.1499938964844,0.0707863047719001,-1817.7357177734373,304.1631164550781,0.7751919031143188,0.1387517601251602,0.1327119916677475,293.4501342773437,297.1499938964844,293.1499938964844,0.002679833676666,-952.746337890625,296.2938232421875,0.5442613363265991,0.050000000745058,0.2290487438440323,292.8430480957031,291.1499938964844,274.8348388671875,272.47076416015625,286.2381591796875,294.96881103515625,292.8564453125,1.0,0.1608120650053024,0.9521287083625792,0.9521287083625792,1.0,1.0,-0.5898998379707336,0.2559725046157837,0.3339273035526275,0.0853379592299461,0.0,0.0,0.0,25.44506454467773,25.0,91.75450134277344,-4052.154052734375,37.19415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.626708984375,305.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0839759558439254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.522491407347843e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828360,293.36395263671875,297.1499938964844,293.1499938964844,0.0049653956666588,-344.5455627441406,299.0911560058594,0.544246256351471,0.050000000745058,0.0458538196980953,294.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.86822509765625,0.544246256351471,0.050000000745058,0.0482862815260887,293.3765563964844,297.1499938964844,293.1499938964844,0.0098860301077365,-444.7111206054688,303.1891784667969,0.544246256351471,0.050000000745058,0.0356640815734863,293.2225952148437,297.1499938964844,293.1499938964844,0.0699187740683555,-1801.1497802734375,304.16229248046875,0.7734156847000122,0.1378183513879776,0.1318245232105255,293.4519348144531,297.1499938964844,293.1499938964844,0.0026367574464529,-936.5013427734376,296.2645263671875,0.544246256351471,0.050000000745058,0.2290493249893188,292.8719482421875,291.1499938964844,274.8332824707031,272.4672241210937,286.0702819824219,294.9729309082031,292.8803100585937,1.0,0.1607051342725753,0.9617030024528505,0.9617030024528505,0.800000011920929,1.0,-0.5888358354568481,0.2625305354595184,0.3263052701950073,0.0921152904629707,0.0,0.0,0.0,25.44052696228028,25.0,55.88352584838867,-4075.91015625,37.08187484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675964355469,305.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0836722254753112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.491667540511116e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828420,293.3660888671875,297.1499938964844,293.1499938964844,0.0049359980039298,-345.2101135253906,298.9638671875,0.5444469451904297,0.050000000745058,0.0458523221313953,294.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7691955566406,0.5444469451904297,0.050000000745058,0.0482847057282924,293.38299560546875,297.1499938964844,293.1499938964844,0.0098909707739949,-448.0604553222656,303.09326171875,0.5444469451904297,0.050000000745058,0.0356629192829132,293.2225341796875,297.1499938964844,293.1499938964844,0.0699719786643982,-1805.371337890625,304.1578674316406,0.7701915502548218,0.1359930783510208,0.1300810575485229,293.45477294921875,297.1499938964844,293.1499938964844,0.0025611550081521,-916.3550415039062,296.0771179199219,0.5444469451904297,0.050000000745058,0.2290418446063995,292.7452087402344,291.1499938964844,274.8314819335937,272.46014404296875,281.473876953125,294.9803466796875,292.6112670898437,1.0,0.1605045348405838,0.9808514714241028,0.9808514714241028,0.4000000059604645,1.0,-0.5867292284965515,0.4214734435081482,0.1652557551860809,0.2509498596191406,0.0,0.0,0.0,25.40638732910156,25.0,-707.9522094726562,-4851.99755859375,36.86489868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,304.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0840511247515678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.530120976502076e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828480,293.3660888671875,297.1499938964844,293.1499938964844,0.0049359980039298,-345.2101135253906,298.9638671875,0.5444469451904297,0.050000000745058,0.0458523221313953,294.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7691955566406,0.5444469451904297,0.050000000745058,0.0482847057282924,293.38299560546875,297.1499938964844,293.1499938964844,0.0098909707739949,-448.0604553222656,303.09326171875,0.5444469451904297,0.050000000745058,0.0356629192829132,293.2225341796875,297.1499938964844,293.1499938964844,0.0699719786643982,-1805.371337890625,304.1578674316406,0.7701915502548218,0.1359930783510208,0.1300810575485229,293.45477294921875,297.1499938964844,293.1499938964844,0.0025611550081521,-916.3550415039062,296.0771179199219,0.5444469451904297,0.050000000745058,0.2290418446063995,292.7452087402344,291.1499938964844,274.8314819335937,272.46014404296875,281.473876953125,294.9803466796875,292.6112670898437,1.0,0.1605045348405838,0.9808514714241028,0.9808514714241028,0.4000000059604645,1.0,-0.5867292284965515,0.4214734435081482,0.1652557551860809,0.2509498596191406,0.0,0.0,0.0,25.40638732910156,25.0,-707.9522094726562,-4851.99755859375,36.86489868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,304.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0840511247515678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.530120976502076e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828540,293.3622436523437,297.1499938964844,293.1499938964844,0.0052469177171587,-386.5174255371094,298.2446594238281,0.5446069836616516,0.050000000745058,0.0458511300384998,294.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4264221191406,0.5446069836616516,0.050000000745058,0.0482834465801715,293.3861694335937,297.1499938964844,293.1499938964844,0.0110507039353251,-504.2729797363281,302.86871337890625,0.5446069836616516,0.050000000745058,0.0356619879603385,293.2210693359375,297.1499938964844,293.1499938964844,0.0799540728330612,-2020.96533203125,304.138427734375,0.7672591805458069,0.1344497203826904,0.1285149753093719,293.4515991210937,297.1499938964844,293.1499938964844,0.0026339725591242,-999.6447143554688,294.9615478515625,0.5446069836616516,0.050000000745058,0.229035884141922,291.30535888671875,291.1499938964844,274.8312683105469,272.4529724121094,277.8048400878906,294.98150634765625,290.9656677246094,1.0,0.1603267043828964,0.7054863572120667,0.7054863572120667,0.2945136427879333,1.0,-0.5848388671875,0.4959159791469574,0.0889229029417038,0.325572669506073,0.0,0.0,0.0,25.37143898010254,25.0,-1901.2078857421875,-5154.95556640625,36.67240905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,302.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0888813287019729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.020324796438216e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828600,293.3622436523437,297.1499938964844,293.1499938964844,0.0052469177171587,-386.5174255371094,298.2446594238281,0.5446069836616516,0.050000000745058,0.0458511300384998,294.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4264221191406,0.5446069836616516,0.050000000745058,0.0482834465801715,293.3861694335937,297.1499938964844,293.1499938964844,0.0110507039353251,-504.2729797363281,302.86871337890625,0.5446069836616516,0.050000000745058,0.0356619879603385,293.2210693359375,297.1499938964844,293.1499938964844,0.0799540728330612,-2020.96533203125,304.138427734375,0.7672591805458069,0.1344497203826904,0.1285149753093719,293.4515991210937,297.1499938964844,293.1499938964844,0.0026339725591242,-999.6447143554688,294.9615478515625,0.5446069836616516,0.050000000745058,0.229035884141922,291.30535888671875,291.1499938964844,274.8312683105469,272.4529724121094,277.8048400878906,294.98150634765625,290.9656677246094,1.0,0.1603267043828964,0.7054863572120667,0.7054863572120667,0.2945136427879333,1.0,-0.5848388671875,0.4959159791469574,0.0889229029417038,0.325572669506073,0.0,0.0,0.0,25.37143898010254,25.0,-1901.2078857421875,-5154.95556640625,36.67240905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,302.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0888813287019729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.020324796438216e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828660,293.35223388671875,297.1499938964844,293.1499938964844,0.0054741324856877,-416.2542419433594,297.681396484375,0.5446679592132568,0.050000000745058,0.045850683003664,294.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2465209960937,0.5446679592132568,0.050000000745058,0.0482829771935939,293.3836669921875,297.1499938964844,293.1499938964844,0.0118179339915514,-541.0936279296875,302.67596435546875,0.5446679592132568,0.050000000745058,0.0356616415083408,293.21697998046875,297.1499938964844,293.1499938964844,0.0863963589072227,-2162.588134765625,304.13189697265625,0.7652304768562317,0.1334703117609024,0.1274635046720504,293.4422912597656,297.1499938964844,293.1499938964844,0.0027145640924572,-1069.4554443359375,294.0773620605469,0.5446679592132568,0.050000000745058,0.2290336489677429,290.1878967285156,291.1499938964844,274.8324890136719,272.44580078125,278.5074157714844,294.9739685058594,290.02294921875,1.0,0.1601567566394806,0.6804046630859375,0.6804046630859375,0.3195953369140625,1.0,-0.5835726857185364,0.4758415520191192,0.1077311262488365,0.3059182167053222,0.0,0.0,0.0,25.34677696228028,25.0,-1393.1859130859375,-4993.259765625,36.51905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46337890625,302.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951989963650703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.66148727457039e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828720,293.35223388671875,297.1499938964844,293.1499938964844,0.0054741324856877,-416.2542419433594,297.681396484375,0.5446679592132568,0.050000000745058,0.045850683003664,294.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2465209960937,0.5446679592132568,0.050000000745058,0.0482829771935939,293.3836669921875,297.1499938964844,293.1499938964844,0.0118179339915514,-541.0936279296875,302.67596435546875,0.5446679592132568,0.050000000745058,0.0356616415083408,293.21697998046875,297.1499938964844,293.1499938964844,0.0863963589072227,-2162.588134765625,304.13189697265625,0.7652304768562317,0.1334703117609024,0.1274635046720504,293.4422912597656,297.1499938964844,293.1499938964844,0.0027145640924572,-1069.4554443359375,294.0773620605469,0.5446679592132568,0.050000000745058,0.2290336489677429,290.1878967285156,291.1499938964844,274.8324890136719,272.44580078125,278.5074157714844,294.9739685058594,290.02294921875,1.0,0.1601567566394806,0.6804046630859375,0.6804046630859375,0.3195953369140625,1.0,-0.5835726857185364,0.4758415520191192,0.1077311262488365,0.3059182167053222,0.0,0.0,0.0,25.34677696228028,25.0,-1393.1859130859375,-4993.259765625,36.51905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46337890625,302.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951989963650703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.66148727457039e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828780,293.3416442871094,297.1499938964844,293.1499938964844,0.0055929142981767,-434.1260986328125,297.3145446777344,0.5448097586631775,0.050000000745058,0.0458496324717998,294.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5379638671875,0.5448097586631775,0.050000000745058,0.0482818707823753,293.3791809082031,297.1499938964844,293.1499938964844,0.0122658973559737,-563.841064453125,302.52557373046875,0.5448097586631775,0.050000000745058,0.0356608256697654,293.2119445800781,297.1499938964844,293.1499938964844,0.0905534774065017,-2254.244384765625,304.1310729980469,0.764005720615387,0.1327958554029464,0.1267684549093246,293.4323425292969,297.1499938964844,293.1499938964844,0.002728825667873,-1100.9124755859375,293.49444580078125,0.5448097586631775,0.050000000745058,0.2290284037590026,289.4951171875,291.1499938964844,274.8349609375,272.4385986328125,278.8489074707031,294.9660949707031,289.3685607910156,1.0,0.1600047498941421,0.6694591641426086,0.6694591641426086,0.3305408358573913,1.0,-0.5827286243438721,0.4659923613071441,0.1167362704873085,0.2963749766349792,0.0,0.0,0.0,25.3113021850586,25.0,-994.5768432617188,-4907.7265625,36.39830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1971740722656,302.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011913493275642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001026963582262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828840,293.3416442871094,297.1499938964844,293.1499938964844,0.0055929142981767,-434.1260986328125,297.3145446777344,0.5448097586631775,0.050000000745058,0.0458496324717998,294.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5379638671875,0.5448097586631775,0.050000000745058,0.0482818707823753,293.3791809082031,297.1499938964844,293.1499938964844,0.0122658973559737,-563.841064453125,302.52557373046875,0.5448097586631775,0.050000000745058,0.0356608256697654,293.2119445800781,297.1499938964844,293.1499938964844,0.0905534774065017,-2254.244384765625,304.1310729980469,0.764005720615387,0.1327958554029464,0.1267684549093246,293.4323425292969,297.1499938964844,293.1499938964844,0.002728825667873,-1100.9124755859375,293.49444580078125,0.5448097586631775,0.050000000745058,0.2290284037590026,289.4951171875,291.1499938964844,274.8349609375,272.4385986328125,278.8489074707031,294.9660949707031,289.3685607910156,1.0,0.1600047498941421,0.6694591641426086,0.6694591641426086,0.3305408358573913,1.0,-0.5827286243438721,0.4659923613071441,0.1167362704873085,0.2963749766349792,0.0,0.0,0.0,25.3113021850586,25.0,-994.5768432617188,-4907.7265625,36.39830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1971740722656,302.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011913493275642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001026963582262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828900,293.33648681640625,297.1499938964844,293.1499938964844,0.0056368610821664,-441.2347106933594,297.1593322753906,0.544887900352478,0.050000000745058,0.0458490550518035,294.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478332519531,0.544887900352478,0.050000000745058,0.0482812598347663,293.3768310546875,297.1499938964844,293.1499938964844,0.0124345868825912,-572.8594360351562,302.45574951171875,0.544887900352478,0.050000000745058,0.0356603749096393,293.2093811035156,297.1499938964844,293.1499938964844,0.0922616124153137,-2291.8623046875,304.13140869140625,0.763533890247345,0.1325152665376663,0.1264874041080474,293.4275207519531,297.1499938964844,293.1499938964844,0.0027282848022878,-1111.3486328125,293.2459411621094,0.544887900352478,0.050000000745058,0.229025512933731,289.2101745605469,291.1499938964844,274.83660888671875,272.4349975585937,278.9447021484375,294.9624938964844,289.09893798828125,1.0,0.1599354594945907,0.6665191054344177,0.6665191054344177,0.3334808647632599,1.0,-0.5823858976364136,0.4631665050983429,0.11921938508749,0.2936834394931793,0.0,0.0,0.0,25.29319190979004,25.0,-843.73388671875,-4883.17724609375,36.34569549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11773681640625,302.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039757207036018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001055221364367,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
828960,293.3315734863281,297.1499938964844,293.1499938964844,0.0056723142042756,-447.2929382324219,297.0201721191406,0.5449649095535278,0.050000000745058,0.0458484850823879,294.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9933166503906,0.5449649095535278,0.050000000745058,0.0482806600630283,293.3745422363281,297.1499938964844,293.1499938964844,0.0125705245882272,-580.5099487304688,302.3888244628906,0.5449649095535278,0.050000000745058,0.0356599316000938,293.20684814453125,297.1499938964844,293.1499938964844,0.093746930360794,-2324.53515625,304.132080078125,0.7631112933158875,0.1322559863328933,0.1262317895889282,293.42291259765625,297.1499938964844,293.1499938964844,0.0027237674221396,-1118.833984375,293.0219116210937,0.5449649095535278,0.050000000745058,0.229022666811943,288.9603576660156,291.1499938964844,274.8385009765625,272.4313659667969,279.0102844238281,294.959228515625,288.86309814453125,1.0,0.1598703563213348,0.6645476222038269,0.6645476222038269,0.3354523777961731,1.0,-0.5820737481117249,0.4611858129501343,0.1208879500627517,0.291831761598587,0.0,0.0,0.0,25.275728225708008,25.0,-716.5300903320312,-4867.25048828125,36.2968635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06903076171875,302.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065803840756416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081655354937,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829020,293.3226928710937,297.1499938964844,293.1499938964844,0.0057052611373364,-453.3194274902344,296.8265991210937,0.5447601079940796,0.050000000745058,0.0458500124514102,294.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.64910888671875,0.5447601079940796,0.050000000745058,0.0482822693884372,293.3704528808594,297.1499938964844,293.1499938964844,0.0126392636448144,-586.9175415039062,302.2735900878906,0.5447601079940796,0.050000000745058,0.035661119967699,293.2021484375,297.1499938964844,293.1499938964844,0.0951347053050994,-2354.8037109375,304.135986328125,0.7619428634643555,0.1317704617977142,0.1257666945457458,293.4146423339844,297.1499938964844,293.1499938964844,0.0027102706953883,-1122.8470458984375,292.705322265625,0.5447601079940796,0.050000000745058,0.2290303111076355,288.6448974609375,291.1499938964844,274.8429870605469,272.42413330078125,283.667724609375,294.9537048339844,288.7147216796875,1.0,0.159730851650238,0.995464563369751,0.995464563369751,0.6000000238418579,1.0,-0.5815300345420837,0.3064376711845398,0.2750923335552215,0.1379153430461883,0.0,0.0,0.2313241362571716,25.29082489013672,25.0,209.77313232421875,-4087.97607421875,36.20029067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09112548828125,303.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107270270586013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001123738547903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829080,293.3226928710937,297.1499938964844,293.1499938964844,0.0057052611373364,-453.3194274902344,296.8265991210937,0.5447601079940796,0.050000000745058,0.0458500124514102,294.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.64910888671875,0.5447601079940796,0.050000000745058,0.0482822693884372,293.3704528808594,297.1499938964844,293.1499938964844,0.0126392636448144,-586.9175415039062,302.2735900878906,0.5447601079940796,0.050000000745058,0.035661119967699,293.2021484375,297.1499938964844,293.1499938964844,0.0951347053050994,-2354.8037109375,304.135986328125,0.7619428634643555,0.1317704617977142,0.1257666945457458,293.4146423339844,297.1499938964844,293.1499938964844,0.0027102706953883,-1122.8470458984375,292.705322265625,0.5447601079940796,0.050000000745058,0.2290303111076355,288.6448974609375,291.1499938964844,274.8429870605469,272.42413330078125,283.667724609375,294.9537048339844,288.7147216796875,1.0,0.159730851650238,0.995464563369751,0.995464563369751,0.6000000238418579,1.0,-0.5815300345420837,0.3064376711845398,0.2750923335552215,0.1379153430461883,0.0,0.0,0.2313241362571716,25.29082489013672,25.0,209.77313232421875,-4087.97607421875,36.20029067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09112548828125,303.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107270270586013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001123738547903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829140,293.3199768066406,297.1499938964844,293.1499938964844,0.0054665459319949,-422.5723571777344,297.19805908203125,0.5448161959648132,0.050000000745058,0.0458496026694774,294.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822998046875,0.5448161959648132,0.050000000745058,0.0482818409800529,293.3695068359375,297.1499938964844,293.1499938964844,0.0116570191457867,-546.3787841796875,302.30291748046875,0.5448161959648132,0.050000000745058,0.0356608033180236,293.19903564453125,297.1499938964844,293.1499938964844,0.0880008786916732,-2197.767333984375,304.1525573730469,0.7608777284622192,0.1310861706733703,0.1252026557922363,293.41259765625,297.1499938964844,293.1499938964844,0.0025850643869489,-1035.3367919921875,293.2803649902344,0.5448161959648132,0.050000000745058,0.2290282696485519,289.5541381835937,291.1499938964844,274.8482360839844,272.4169311523437,286.1752319335937,294.95440673828125,289.7641906738281,1.0,0.1595997810363769,0.992440938949585,0.992440938949585,1.0,1.0,-0.5808491110801697,0.2527961432933807,0.3280529677867889,0.0847451612353324,0.0,0.0,0.392188549041748,25.26825904846192,25.0,1184.5654296875,-3873.910888671875,36.09942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4652404785156,304.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105478182435035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001121919776778,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829200,293.3199768066406,297.1499938964844,293.1499938964844,0.0054665459319949,-422.5723571777344,297.19805908203125,0.5448161959648132,0.050000000745058,0.0458496026694774,294.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4822998046875,0.5448161959648132,0.050000000745058,0.0482818409800529,293.3695068359375,297.1499938964844,293.1499938964844,0.0116570191457867,-546.3787841796875,302.30291748046875,0.5448161959648132,0.050000000745058,0.0356608033180236,293.19903564453125,297.1499938964844,293.1499938964844,0.0880008786916732,-2197.767333984375,304.1525573730469,0.7608777284622192,0.1310861706733703,0.1252026557922363,293.41259765625,297.1499938964844,293.1499938964844,0.0025850643869489,-1035.3367919921875,293.2803649902344,0.5448161959648132,0.050000000745058,0.2290282696485519,289.5541381835937,291.1499938964844,274.8482360839844,272.4169311523437,286.1752319335937,294.95440673828125,289.7641906738281,1.0,0.1595997810363769,0.992440938949585,0.992440938949585,1.0,1.0,-0.5808491110801697,0.2527961432933807,0.3280529677867889,0.0847451612353324,0.0,0.0,0.392188549041748,25.26825904846192,25.0,1184.5654296875,-3873.910888671875,36.09942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4652404785156,304.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105478182435035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001121919776778,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829260,293.3233947753906,297.1499938964844,293.1499938964844,0.0052294195629656,-395.8497009277344,297.5044250488281,0.544816792011261,0.050000000745058,0.0458496026694774,294.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.544816792011261,0.050000000745058,0.0482818372547626,293.3729553222656,297.1499938964844,293.1499938964844,0.0108769088983535,-513.7977294921875,302.3137512207031,0.544816792011261,0.050000000745058,0.0356608033180236,293.19854736328125,297.1499938964844,293.1499938964844,0.081989973783493,-2068.052001953125,304.1614990234375,0.7589278817176819,0.129947617650032,0.1242292299866676,293.4165954589844,297.1499938964844,293.1499938964844,0.0024275963660329,-946.5555419921876,293.7640380859375,0.544816792011261,0.050000000745058,0.2290282547473907,290.3488464355469,291.1499938964844,274.85406494140625,272.40972900390625,286.23590087890625,294.9628601074219,290.4840393066406,1.0,0.159473717212677,0.966841757297516,0.966841757297516,1.0,1.0,-0.5796809792518616,0.251687616109848,0.3279933929443359,0.0840461328625679,0.0,0.0,0.4418389797210693,25.26023292541504,25.0,1064.323486328125,-3928.422119140625,35.97440719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,305.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081747412681579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001097836138796,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829320,293.3233947753906,297.1499938964844,293.1499938964844,0.0052294195629656,-395.8497009277344,297.5044250488281,0.544816792011261,0.050000000745058,0.0458496026694774,294.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.544816792011261,0.050000000745058,0.0482818372547626,293.3729553222656,297.1499938964844,293.1499938964844,0.0108769088983535,-513.7977294921875,302.3137512207031,0.544816792011261,0.050000000745058,0.0356608033180236,293.19854736328125,297.1499938964844,293.1499938964844,0.081989973783493,-2068.052001953125,304.1614990234375,0.7589278817176819,0.129947617650032,0.1242292299866676,293.4165954589844,297.1499938964844,293.1499938964844,0.0024275963660329,-946.5555419921876,293.7640380859375,0.544816792011261,0.050000000745058,0.2290282547473907,290.3488464355469,291.1499938964844,274.85406494140625,272.40972900390625,286.23590087890625,294.9628601074219,290.4840393066406,1.0,0.159473717212677,0.966841757297516,0.966841757297516,1.0,1.0,-0.5796809792518616,0.251687616109848,0.3279933929443359,0.0840461328625679,0.0,0.0,0.4418389797210693,25.26023292541504,25.0,1064.323486328125,-3928.422119140625,35.97440719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,305.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081747412681579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001097836138796,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829380,293.3289794921875,297.1499938964844,293.1499938964844,0.0050332527607679,-374.7527465820313,297.7113952636719,0.5447285771369934,0.050000000745058,0.0458502620458602,294.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90045166015625,0.5447285771369934,0.050000000745058,0.0482825338840484,293.3784484863281,297.1499938964844,293.1499938964844,0.0102709457278251,-488.0640869140625,302.298583984375,0.5447285771369934,0.050000000745058,0.0356613136827945,293.1994934082031,297.1499938964844,293.1499938964844,0.0769226625561714,-1961.1015625,304.1660461425781,0.7562516331672668,0.1285310536623001,0.1229439675807952,293.4227905273437,297.1499938964844,293.1499938964844,0.0022907915990799,-874.650146484375,294.0959777832031,0.5447285771369934,0.050000000745058,0.2290315479040146,290.937744140625,291.1499938964844,274.8602905273437,272.40252685546875,286.2601318359375,294.97265625,291.0525817871094,1.0,0.1593438386917114,0.941242516040802,0.941242516040802,1.0,1.0,-0.5781447887420654,0.2505542635917663,0.3275905549526214,0.0834124088287353,0.0,0.0,0.429790049791336,25.26697540283203,25.0,875.3495483398438,-3972.217041015625,35.827510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,305.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104891113936901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064511452568,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829440,293.3289794921875,297.1499938964844,293.1499938964844,0.0050332527607679,-374.7527465820313,297.7113952636719,0.5447285771369934,0.050000000745058,0.0458502620458602,294.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90045166015625,0.5447285771369934,0.050000000745058,0.0482825338840484,293.3784484863281,297.1499938964844,293.1499938964844,0.0102709457278251,-488.0640869140625,302.298583984375,0.5447285771369934,0.050000000745058,0.0356613136827945,293.1994934082031,297.1499938964844,293.1499938964844,0.0769226625561714,-1961.1015625,304.1660461425781,0.7562516331672668,0.1285310536623001,0.1229439675807952,293.4227905273437,297.1499938964844,293.1499938964844,0.0022907915990799,-874.650146484375,294.0959777832031,0.5447285771369934,0.050000000745058,0.2290315479040146,290.937744140625,291.1499938964844,274.8602905273437,272.40252685546875,286.2601318359375,294.97265625,291.0525817871094,1.0,0.1593438386917114,0.941242516040802,0.941242516040802,1.0,1.0,-0.5781447887420654,0.2505542635917663,0.3275905549526214,0.0834124088287353,0.0,0.0,0.429790049791336,25.26697540283203,25.0,875.3495483398438,-3972.217041015625,35.827510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,305.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104891113936901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064511452568,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829500,293.3321228027344,297.1499938964844,293.1499938964844,0.0049418499693274,-365.1880493164063,297.7995910644531,0.5446695685386658,0.050000000745058,0.0458507016301155,294.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5446695685386658,0.050000000745058,0.0482829995453357,293.381591796875,297.1499938964844,293.1499938964844,0.0100018419325351,-476.4431762695313,302.2875366210937,0.5446695685386658,0.050000000745058,0.035661656409502,293.2001953125,297.1499938964844,293.1499938964844,0.0745548829436302,-1911.88427734375,304.1674194335937,0.7547661066055298,0.1277645230293274,0.1222358718514442,293.4262390136719,297.1499938964844,293.1499938964844,0.0022251310292631,-841.5521240234375,294.2387084960937,0.5446695685386658,0.050000000745058,0.2290337532758712,291.19927978515625,291.1499938964844,274.8634948730469,272.3989562988281,286.2734375,294.9775085449219,291.3054504394531,1.0,0.1592766344547271,0.9284429550170898,0.9284429550170898,1.0,1.0,-0.577299177646637,0.2499209642410278,0.3273782432079315,0.0830487608909607,0.0,0.0,0.4002301692962646,25.272714614868164,25.0,789.5621948242188,-3989.35400390625,35.74882507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39794921875,305.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030429750680923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001045755197992,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
