time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829560,293.3353576660156,297.1499938964844,293.1499938964844,0.0048547564074397,-356.2445678710937,297.8783874511719,0.5446056127548218,0.050000000745058,0.045851182192564,294.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.5446056127548218,0.050000000745058,0.048283502459526,293.3848876953125,297.1499938964844,293.1499938964844,0.0097533483058214,-465.6218566894531,302.2743530273437,0.5446056127548218,0.050000000745058,0.0356620289385318,293.20098876953125,297.1499938964844,293.1499938964844,0.0723073109984397,-1865.6488037109373,304.1683349609375,0.7532191276550293,0.126972958445549,0.1214995384216308,293.4297790527344,297.1499938964844,293.1499938964844,0.0021609996911138,-810.1222534179688,294.3669738769531,0.5446056127548218,0.050000000745058,0.2290361523628235,291.44012451171875,291.1499938964844,274.86676025390625,272.3954162597656,286.2803955078125,294.9823608398437,291.53759765625,1.0,0.159207746386528,0.928613781929016,0.928613781929016,1.0,1.0,-0.5764200091362,0.2495111525058746,0.3269088864326477,0.082916148006916,0.0,0.0,0.3566948771476745,25.279211044311523,25.0,709.4442138671875,-4004.599365234375,35.66758346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274963378906,305.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011188849806785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001026228128466,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829620,293.341796875,297.1499938964844,293.1499938964844,0.0046947230584919,-340.2657470703125,298.007568359375,0.5444736480712891,0.050000000745058,0.0458521693944931,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8331604003906,0.5444736480712891,0.050000000745058,0.0482845418155193,293.3916320800781,297.1499938964844,293.1499938964844,0.009315644390881,-446.4040832519531,302.2414855957031,0.5444736480712891,0.050000000745058,0.0356628000736236,293.20263671875,297.1499938964844,293.1499938964844,0.0682061240077018,-1782.6009521484375,304.1690368652344,0.7500165700912476,0.1253447085618972,0.119973674416542,293.436767578125,297.1499938964844,293.1499938964844,0.002038485603407,-752.43994140625,294.57940673828125,0.5444736480712891,0.050000000745058,0.2290410846471786,291.8591003417969,291.1499938964844,274.8733215332031,272.3883056640625,286.2894287109375,294.9917297363281,291.9392395019531,1.0,0.1590650230646133,0.9289554357528688,0.9289554357528688,1.0,1.0,-0.5745981335639954,0.2486990541219711,0.3258990943431854,0.0826729983091354,0.0,0.0,0.2333242893218994,25.292570114135746,25.0,565.8269653320312,-4026.0546875,35.49952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250671386719,305.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972120314836502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.86578525044024e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829680,293.341796875,297.1499938964844,293.1499938964844,0.0046947230584919,-340.2657470703125,298.007568359375,0.5444736480712891,0.050000000745058,0.0458521693944931,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8331604003906,0.5444736480712891,0.050000000745058,0.0482845418155193,293.3916320800781,297.1499938964844,293.1499938964844,0.009315644390881,-446.4040832519531,302.2414855957031,0.5444736480712891,0.050000000745058,0.0356628000736236,293.20263671875,297.1499938964844,293.1499938964844,0.0682061240077018,-1782.6009521484375,304.1690368652344,0.7500165700912476,0.1253447085618972,0.119973674416542,293.436767578125,297.1499938964844,293.1499938964844,0.002038485603407,-752.43994140625,294.57940673828125,0.5444736480712891,0.050000000745058,0.2290410846471786,291.8591003417969,291.1499938964844,274.8733215332031,272.3883056640625,286.2894287109375,294.9917297363281,291.9392395019531,1.0,0.1590650230646133,0.9289554357528688,0.9289554357528688,1.0,1.0,-0.5745981335639954,0.2486990541219711,0.3258990943431854,0.0826729983091354,0.0,0.0,0.2333242893218994,25.292570114135746,25.0,565.8269653320312,-4026.0546875,35.49952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250671386719,305.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972120314836502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.86578525044024e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829740,293.3478088378906,297.1499938964844,293.1499938964844,0.0045530865900218,-326.64678955078125,298.1014099121094,0.5443470478057861,0.050000000745058,0.0458531193435192,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1791076660156,0.5443470478057861,0.050000000745058,0.0482855439186096,293.3982849121094,297.1499938964844,293.1499938964844,0.0089476807042956,-430.1682434082031,302.20037841796875,0.5443470478057861,0.050000000745058,0.0356635376811027,293.2041931152344,297.1499938964844,293.1499938964844,0.0646228864789009,-1711.54248046875,304.16864013671875,0.7467607855796814,0.1236948147416114,0.118416704237461,293.4433898925781,297.1499938964844,293.1499938964844,0.0019238404929637,-701.1065063476562,294.73663330078125,0.5443470478057861,0.050000000745058,0.2290458381175995,292.1999816894531,291.1499938964844,274.8797607421875,272.3812866210937,286.29803466796875,295.0005187988281,292.2647399902344,1.0,0.1589163541793823,0.9292970895767212,0.9292970895767212,1.0,1.0,-0.5727385878562927,0.2478721141815185,0.3248664736747741,0.0824201852083206,0.0,0.0,0.069823533296585,25.304588317871094,25.0,445.9393005371094,-4036.025634765625,35.32700729370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8441162109375,305.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934595242142677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.484952897764742e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829800,293.3478088378906,297.1499938964844,293.1499938964844,0.0045530865900218,-326.64678955078125,298.1014099121094,0.5443470478057861,0.050000000745058,0.0458531193435192,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1791076660156,0.5443470478057861,0.050000000745058,0.0482855439186096,293.3982849121094,297.1499938964844,293.1499938964844,0.0089476807042956,-430.1682434082031,302.20037841796875,0.5443470478057861,0.050000000745058,0.0356635376811027,293.2041931152344,297.1499938964844,293.1499938964844,0.0646228864789009,-1711.54248046875,304.16864013671875,0.7467607855796814,0.1236948147416114,0.118416704237461,293.4433898925781,297.1499938964844,293.1499938964844,0.0019238404929637,-701.1065063476562,294.73663330078125,0.5443470478057861,0.050000000745058,0.2290458381175995,292.1999816894531,291.1499938964844,274.8797607421875,272.3812866210937,286.29803466796875,295.0005187988281,292.2647399902344,1.0,0.1589163541793823,0.9292970895767212,0.9292970895767212,1.0,1.0,-0.5727385878562927,0.2478721141815185,0.3248664736747741,0.0824201852083206,0.0,0.0,0.069823533296585,25.304588317871094,25.0,445.9393005371094,-4036.025634765625,35.32700729370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8441162109375,305.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934595242142677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.484952897764742e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829860,293.35321044921875,297.1499938964844,293.1499938964844,0.004428347107023,-315.096435546875,298.1642150878906,0.5442334413528442,0.050000000745058,0.0458539761602878,295.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4559020996094,0.5442334413528442,0.050000000745058,0.0482864454388618,293.404541015625,297.1499938964844,293.1499938964844,0.0086379759013652,-416.5314636230469,302.1517639160156,0.5442334413528442,0.050000000745058,0.0356642045080661,293.2055053710937,297.1499938964844,293.1499938964844,0.0615224353969097,-1651.2672119140625,304.1675720214844,0.7435290217399597,0.1220568343997001,0.1168636381626129,293.4493103027344,297.1499938964844,293.1499938964844,0.0018167435191571,-655.2822875976562,294.8450622558594,0.5442334413528442,0.050000000745058,0.2290500998497009,292.472412109375,291.1499938964844,274.8859558105469,272.3743591308594,286.3059997558594,295.00848388671875,292.5237731933594,1.0,0.1587630659341812,0.9296339750289916,0.9296339750289916,1.0,1.0,-0.5708827972412109,0.2470487505197525,0.3238340318202972,0.0821636691689491,0.0,0.0,0.0,25.314023971557617,25.0,347.0883483886719,-4035.96630859375,35.15294647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929138183594,305.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900771990418434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.141690679825842e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829920,293.35321044921875,297.1499938964844,293.1499938964844,0.004428347107023,-315.096435546875,298.1642150878906,0.5442334413528442,0.050000000745058,0.0458539761602878,295.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4559020996094,0.5442334413528442,0.050000000745058,0.0482864454388618,293.404541015625,297.1499938964844,293.1499938964844,0.0086379759013652,-416.5314636230469,302.1517639160156,0.5442334413528442,0.050000000745058,0.0356642045080661,293.2055053710937,297.1499938964844,293.1499938964844,0.0615224353969097,-1651.2672119140625,304.1675720214844,0.7435290217399597,0.1220568343997001,0.1168636381626129,293.4493103027344,297.1499938964844,293.1499938964844,0.0018167435191571,-655.2822875976562,294.8450622558594,0.5442334413528442,0.050000000745058,0.2290500998497009,292.472412109375,291.1499938964844,274.8859558105469,272.3743591308594,286.3059997558594,295.00848388671875,292.5237731933594,1.0,0.1587630659341812,0.9296339750289916,0.9296339750289916,1.0,1.0,-0.5708827972412109,0.2470487505197525,0.3238340318202972,0.0821636691689491,0.0,0.0,0.0,25.314023971557617,25.0,347.0883483886719,-4035.96630859375,35.15294647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929138183594,305.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900771990418434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.141690679825842e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
829980,293.3578491210937,297.1499938964844,293.1499938964844,0.0043184477835893,-305.30450439453125,298.20025634765625,0.5441365838050842,0.050000000745058,0.0458547063171863,295.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6733093261719,0.5441365838050842,0.050000000745058,0.0482872128486633,293.41021728515625,297.1499938964844,293.1499938964844,0.0083760889247059,-405.1027221679688,302.0964660644531,0.5441365838050842,0.050000000745058,0.0356647707521915,293.2064819335937,297.1499938964844,293.1499938964844,0.0588572733104229,-1600.4022216796875,304.1661682128906,0.7403700351715088,0.120453342795372,0.1153381988406181,293.4544677734375,297.1499938964844,293.1499938964844,0.0017163361189886,-614.0388793945312,294.91119384765625,0.5441365838050842,0.050000000745058,0.2290537506341934,292.68609619140625,291.1499938964844,274.8916931152344,272.3675231933594,286.3132019042969,295.0155334472656,292.7261047363281,1.0,0.1586066633462906,0.929970920085907,0.929970920085907,1.0,1.0,-0.5690589547157288,0.24624103307724,0.3228179514408111,0.0819089710712432,0.0,0.0,0.0,25.32035446166992,25.0,266.20068359375,-4027.6962890625,34.979637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8827209472656,305.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.087211288511753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.850836456986144e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830040,293.3578491210937,297.1499938964844,293.1499938964844,0.0043184477835893,-305.30450439453125,298.20025634765625,0.5441365838050842,0.050000000745058,0.0458547063171863,295.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6733093261719,0.5441365838050842,0.050000000745058,0.0482872128486633,293.41021728515625,297.1499938964844,293.1499938964844,0.0083760889247059,-405.1027221679688,302.0964660644531,0.5441365838050842,0.050000000745058,0.0356647707521915,293.2064819335937,297.1499938964844,293.1499938964844,0.0588572733104229,-1600.4022216796875,304.1661682128906,0.7403700351715088,0.120453342795372,0.1153381988406181,293.4544677734375,297.1499938964844,293.1499938964844,0.0017163361189886,-614.0388793945312,294.91119384765625,0.5441365838050842,0.050000000745058,0.2290537506341934,292.68609619140625,291.1499938964844,274.8916931152344,272.3675231933594,286.3132019042969,295.0155334472656,292.7261047363281,1.0,0.1586066633462906,0.929970920085907,0.929970920085907,1.0,1.0,-0.5690589547157288,0.24624103307724,0.3228179514408111,0.0819089710712432,0.0,0.0,0.0,25.32035446166992,25.0,266.20068359375,-4027.6962890625,34.979637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8827209472656,305.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.087211288511753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.850836456986144e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830100,293.3598327636719,297.1499938964844,293.1499938964844,0.0042684432119131,-300.9784240722656,298.2095642089844,0.5440948605537415,0.050000000745058,0.0458550192415714,295.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7627258300781,0.5440948605537415,0.050000000745058,0.0482875443994998,293.4128112792969,297.1499938964844,293.1499938964844,0.0082602966576814,-400.1025695800781,302.0665283203125,0.5440948605537415,0.050000000745058,0.0356650166213512,293.2068176269531,297.1499938964844,293.1499938964844,0.0576713792979717,-1578.0633544921875,304.1653747558594,0.7388274669647217,0.1196693778038024,0.1145910024642944,293.4567565917969,297.1499938964844,293.1499938964844,0.001668409910053,-594.887939453125,294.930419921875,0.5440948605537415,0.050000000745058,0.2290553301572799,292.7738952636719,291.1499938964844,274.8943786621094,272.3641357421875,286.3164978027344,295.0187072753906,292.80889892578125,1.0,0.1585277915000915,0.9301393628120422,0.9301393628120422,1.0,1.0,-0.5681651830673218,0.2458452582359314,0.3223199546337127,0.0817843377590179,0.0,0.0,0.0,25.322322845458984,25.0,231.61769104003903,-4021.10107421875,34.893829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8595275878906,305.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859997272491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.727879321668297e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830160,293.3616638183594,297.1499938964844,293.1499938964844,0.0042214090935885,-296.9945373535156,298.2135314941406,0.544059693813324,0.050000000745058,0.0458552874624729,295.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.544059693813324,0.050000000745058,0.0482878237962722,293.41522216796875,297.1499938964844,293.1499938964844,0.008153460919857,-395.5365295410156,302.0351867675781,0.544059693813324,0.050000000745058,0.0356652215123176,293.20709228515625,297.1499938964844,293.1499938964844,0.0565781071782112,-1557.64111328125,304.16455078125,0.7373146414756775,0.1188990473747253,0.1138560026884079,293.4588317871094,297.1499938964844,293.1499938964844,0.0016217429656535,-576.5636596679688,294.9411926269531,0.544059693813324,0.050000000745058,0.2290566563606262,292.8501892089844,291.1499938964844,274.8968505859375,272.3608093261719,286.2720947265625,295.0216369628906,292.8797912597656,1.0,0.1584487855434417,0.9441115260124208,0.9441115260124208,0.9227595925331116,1.0,-0.5672856569290161,0.2472149729728698,0.3200706541538238,0.0834156796336174,0.0,0.0,0.0,25.32334899902344,25.0,194.6278533935547,-4022.246826171875,34.808841705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82623291015625,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849451497197151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.620852895546705e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830220,293.3645935058594,297.1499938964844,293.1499938964844,0.0041395933367311,-290.479736328125,298.1968078613281,0.5440101027488708,0.050000000745058,0.045855663716793,295.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9474182128906,0.5440101027488708,0.050000000745058,0.0482882224023342,293.4195556640625,297.1499938964844,293.1499938964844,0.0079761343076825,-388.3302307128906,301.96453857421875,0.5440101027488708,0.050000000745058,0.0356655158102512,293.2073059082031,297.1499938964844,293.1499938964844,0.0547997653484344,-1525.02880859375,304.16265869140625,0.7343879342079163,0.1174054890871048,0.1124279499053955,293.4622802734375,297.1499938964844,293.1499938964844,0.0015324207488447,-542.7816772460938,294.9237670898437,0.5440101027488708,0.050000000745058,0.2290585339069366,292.95220947265625,291.1499938964844,274.9012451171875,272.35418701171875,285.9983215332031,295.0267639160156,292.9638671875,1.0,0.1582913547754287,0.972055733203888,0.972055733203888,0.7682787179946899,1.0,-0.565575361251831,0.2552115619182586,0.3103637993335724,0.0919059887528419,0.0,0.0,0.0,25.32236671447754,25.0,90.71044921875,-4047.76171875,34.64211654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73065185546875,305.66802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833744928240776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.461451216135174e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830280,293.3645935058594,297.1499938964844,293.1499938964844,0.0041395933367311,-290.479736328125,298.1968078613281,0.5440101027488708,0.050000000745058,0.045855663716793,295.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9474182128906,0.5440101027488708,0.050000000745058,0.0482882224023342,293.4195556640625,297.1499938964844,293.1499938964844,0.0079761343076825,-388.3302307128906,301.96453857421875,0.5440101027488708,0.050000000745058,0.0356655158102512,293.2073059082031,297.1499938964844,293.1499938964844,0.0547997653484344,-1525.02880859375,304.16265869140625,0.7343879342079163,0.1174054890871048,0.1124279499053955,293.4622802734375,297.1499938964844,293.1499938964844,0.0015324207488447,-542.7816772460938,294.9237670898437,0.5440101027488708,0.050000000745058,0.2290585339069366,292.95220947265625,291.1499938964844,274.9012451171875,272.35418701171875,285.9983215332031,295.0267639160156,292.9638671875,1.0,0.1582913547754287,0.972055733203888,0.972055733203888,0.7682787179946899,1.0,-0.565575361251831,0.2552115619182586,0.3103637993335724,0.0919059887528419,0.0,0.0,0.0,25.32236671447754,25.0,90.71044921875,-4047.76171875,34.64211654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73065185546875,305.66802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833744928240776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.461451216135174e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830340,293.3663635253906,297.1499938964844,293.1499938964844,0.0040833870880305,-287.0272521972656,298.12359619140625,0.5440108180046082,0.050000000745058,0.0458556599915027,295.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476013183594,0.5440108180046082,0.050000000745058,0.0482882186770439,293.42303466796875,297.1499938964844,293.1499938964844,0.0078711984679102,-385.2478942871094,301.8736572265625,0.5440108180046082,0.050000000745058,0.0356655158102512,293.2071228027344,297.1499938964844,293.1499938964844,0.0538867488503456,-1509.5443115234375,304.159912109375,0.7316425442695618,0.1159942895174026,0.111070767045021,293.4645690917969,297.1499938964844,293.1499938964844,0.0014504563296213,-514.2568359375,294.8175964355469,0.5440108180046082,0.050000000745058,0.2290585190057754,292.943359375,291.1499938964844,274.9046630859375,272.3477478027344,285.0358581542969,295.0306091308594,292.91796875,1.0,0.1581373363733291,1.0,1.0,0.6137979030609131,1.0,-0.563946545124054,0.2849473655223846,0.2789991796016693,0.1220377162098884,0.0,0.0,0.0,25.314987182617188,25.0,-120.6616439819336,-4180.02685546875,34.48176956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,305.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827003940939903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.393039024667814e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830400,293.3663635253906,297.1499938964844,293.1499938964844,0.0040833870880305,-287.0272521972656,298.12359619140625,0.5440108180046082,0.050000000745058,0.0458556599915027,295.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476013183594,0.5440108180046082,0.050000000745058,0.0482882186770439,293.42303466796875,297.1499938964844,293.1499938964844,0.0078711984679102,-385.2478942871094,301.8736572265625,0.5440108180046082,0.050000000745058,0.0356655158102512,293.2071228027344,297.1499938964844,293.1499938964844,0.0538867488503456,-1509.5443115234375,304.159912109375,0.7316425442695618,0.1159942895174026,0.111070767045021,293.4645690917969,297.1499938964844,293.1499938964844,0.0014504563296213,-514.2568359375,294.8175964355469,0.5440108180046082,0.050000000745058,0.2290585190057754,292.943359375,291.1499938964844,274.9046630859375,272.3477478027344,285.0358581542969,295.0306091308594,292.91796875,1.0,0.1581373363733291,1.0,1.0,0.6137979030609131,1.0,-0.563946545124054,0.2849473655223846,0.2789991796016693,0.1220377162098884,0.0,0.0,0.0,25.314987182617188,25.0,-120.6616439819336,-4180.02685546875,34.48176956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,305.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827003940939903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.393039024667814e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830460,293.36578369140625,297.1499938964844,293.1499938964844,0.0041015753522515,-293.2593078613281,297.8605041503906,0.5442184209823608,0.050000000745058,0.045854102820158,295.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.61749267578125,0.5442184209823608,0.050000000745058,0.0482865795493125,293.4251708984375,297.1499938964844,293.1499938964844,0.0079909209161996,-395.9709777832031,301.7088317871094,0.5442184209823608,0.050000000745058,0.0356643050909042,293.20623779296875,297.1499938964844,293.1499938964844,0.0557912550866603,-1549.8839111328125,304.1531982421875,0.7293176651000977,0.1147246211767196,0.1098245456814765,293.4645080566406,297.1499938964844,293.1499938964844,0.0013775965198874,-496.9328002929688,294.41473388671875,0.5442184209823608,0.050000000745058,0.2290507405996322,292.576171875,291.1499938964844,274.9070129394531,272.3414611816406,280.2373046875,295.0321655273437,292.38055419921875,1.0,0.1579977422952652,1.0,1.0,0.3682787418365478,1.0,-0.5624362826347351,0.4313618540763855,0.1310744434595108,0.2683794796466827,0.0,0.0,0.0,25.2841739654541,25.0,-1003.0723266601562,-4901.35693359375,34.3344841003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,303.7953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838736668229103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.512110798619688e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830520,293.36578369140625,297.1499938964844,293.1499938964844,0.0041015753522515,-293.2593078613281,297.8605041503906,0.5442184209823608,0.050000000745058,0.045854102820158,295.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.61749267578125,0.5442184209823608,0.050000000745058,0.0482865795493125,293.4251708984375,297.1499938964844,293.1499938964844,0.0079909209161996,-395.9709777832031,301.7088317871094,0.5442184209823608,0.050000000745058,0.0356643050909042,293.20623779296875,297.1499938964844,293.1499938964844,0.0557912550866603,-1549.8839111328125,304.1531982421875,0.7293176651000977,0.1147246211767196,0.1098245456814765,293.4645080566406,297.1499938964844,293.1499938964844,0.0013775965198874,-496.9328002929688,294.41473388671875,0.5442184209823608,0.050000000745058,0.2290507405996322,292.576171875,291.1499938964844,274.9070129394531,272.3414611816406,280.2373046875,295.0321655273437,292.38055419921875,1.0,0.1579977422952652,1.0,1.0,0.3682787418365478,1.0,-0.5624362826347351,0.4313618540763855,0.1310744434595108,0.2683794796466827,0.0,0.0,0.0,25.2841739654541,25.0,-1003.0723266601562,-4901.35693359375,34.3344841003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,303.7953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838736668229103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.512110798619688e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830580,293.3582458496094,297.1499938964844,293.1499938964844,0.0043124938383698,-323.9062805175781,297.09295654296875,0.5443900227546692,0.050000000745058,0.0458528213202953,295.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.5443900227546692,0.050000000745058,0.0482852272689342,293.422607421875,297.1499938964844,293.1499938964844,0.0086252223700284,-438.4581909179688,301.3429870605469,0.5443900227546692,0.050000000745058,0.0356633067131042,293.2034606933594,297.1499938964844,293.1499938964844,0.063816487789154,-1715.225341796875,304.13873291015625,0.7275390625,0.113853320479393,0.1088723987340927,293.45751953125,297.1499938964844,293.1499938964844,0.00137747626286,-523.5144653320312,293.22119140625,0.5443900227546692,0.050000000745058,0.2290443331003189,291.26336669921875,291.1499938964844,274.9080505371094,272.3353881835937,277.7536926269531,295.02685546875,290.9564514160156,1.0,0.1578775942325592,0.7098312377929688,0.7098312377929688,0.2901687622070312,1.0,-0.5612817406654358,0.4791918694972992,0.082089863717556,0.3164297044277191,0.0,0.0,0.0,25.24985694885254,25.0,-1745.6103515625,-5078.5361328125,34.21610641479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,302.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889059901237487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.022827725857496e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830640,293.3582458496094,297.1499938964844,293.1499938964844,0.0043124938383698,-323.9062805175781,297.09295654296875,0.5443900227546692,0.050000000745058,0.0458528213202953,295.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.5443900227546692,0.050000000745058,0.0482852272689342,293.422607421875,297.1499938964844,293.1499938964844,0.0086252223700284,-438.4581909179688,301.3429870605469,0.5443900227546692,0.050000000745058,0.0356633067131042,293.2034606933594,297.1499938964844,293.1499938964844,0.063816487789154,-1715.225341796875,304.13873291015625,0.7275390625,0.113853320479393,0.1088723987340927,293.45751953125,297.1499938964844,293.1499938964844,0.00137747626286,-523.5144653320312,293.22119140625,0.5443900227546692,0.050000000745058,0.2290443331003189,291.26336669921875,291.1499938964844,274.9080505371094,272.3353881835937,277.7536926269531,295.02685546875,290.9564514160156,1.0,0.1578775942325592,0.7098312377929688,0.7098312377929688,0.2901687622070312,1.0,-0.5612817406654358,0.4791918694972992,0.082089863717556,0.3164297044277191,0.0,0.0,0.0,25.24985694885254,25.0,-1745.6103515625,-5078.5361328125,34.21610641479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,302.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889059901237487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.022827725857496e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830700,293.3518371582031,297.1499938964844,293.1499938964844,0.0044116829521954,-337.6092529296875,296.7447204589844,0.5444371700286865,0.050000000745058,0.0458524711430072,295.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.5444371700286865,0.050000000745058,0.048284862190485,293.418701171875,297.1499938964844,293.1499938964844,0.0088830217719078,-455.7115173339844,301.1738586425781,0.5444371700286865,0.050000000745058,0.0356630347669124,293.2010192871094,297.1499938964844,293.1499938964844,0.0670505985617637,-1783.1402587890625,304.1349792480469,0.7270436882972717,0.11365707218647,0.1086089313030242,293.45135498046875,297.1499938964844,293.1499938964844,0.001400843844749,-543.2799072265625,292.6741943359375,0.5444371700286865,0.050000000745058,0.2290425896644592,290.6634826660156,291.1499938964844,274.9080505371094,272.3323974609375,278.1791076660156,295.02099609375,290.4588623046875,1.0,0.1578212529420852,0.6937803626060486,0.6937803626060486,0.306219607591629,1.0,-0.5609622001647949,0.4678279161453247,0.0931342616677284,0.3052541315555572,0.0,0.0,0.0,25.23696517944336,25.0,-1517.051513671875,-4988.5986328125,34.17270278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6269836425781,302.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0920031741261482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.337152732769027e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830760,293.344970703125,297.1499938964844,293.1499938964844,0.0044748838990926,-347.0166931152344,296.4964294433594,0.5445181727409363,0.050000000745058,0.0458518676459789,295.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29522705078125,0.5445181727409363,0.050000000745058,0.0482842251658439,293.4139709472656,297.1499938964844,293.1499938964844,0.0090526556596159,-467.6457214355469,301.044921875,0.5445181727409363,0.050000000745058,0.0356625653803348,293.1980895996094,297.1499938964844,293.1499938964844,0.069410391151905,-1833.0157470703125,304.1334228515625,0.7268661856651306,0.1135855019092559,0.1084827408194542,293.4447326660156,297.1499938964844,293.1499938964844,0.0014054999919608,-552.9339599609375,292.2801208496094,0.5445181727409363,0.050000000745058,0.229039579629898,290.24371337890625,291.1499938964844,274.9076538085937,272.3294677734375,278.4801025390625,295.014404296875,290.08349609375,1.0,0.1577699035406112,0.6833028793334961,0.6833028793334961,0.3166971504688263,1.0,-0.5608050227165222,0.4598620533943176,0.1009429618716239,0.2974283695220947,0.0,0.0,0.0,25.21916389465332,25.0,-1279.7275390625,-4922.876953125,34.14043045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.446044921875,302.59295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0950469449162483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.64605642366223e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830820,293.3312072753906,297.1499938964844,293.1499938964844,0.0045628380030393,-361.24420166015625,296.107666015625,0.5447292923927307,0.050000000745058,0.0458502992987632,294.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6348876953125,0.5447292923927307,0.050000000745058,0.0482825711369514,293.4037170410156,297.1499938964844,293.1499938964844,0.0092949774116277,-485.7850341796875,300.8299560546875,0.5447292923927307,0.050000000745058,0.0356613434851169,293.1916809082031,297.1499938964844,293.1499938964844,0.0733047202229499,-1915.6942138671875,304.13250732421875,0.7271034717559814,0.1136666759848594,0.1084923669695854,293.43133544921875,297.1499938964844,293.1499938964844,0.0013944574166089,-560.919921875,291.6553955078125,0.5447292923927307,0.050000000745058,0.2290317416191101,289.5971069335937,291.1499938964844,274.9056091308594,272.32379150390625,278.83465576171875,295.0013427734375,289.47430419921875,1.0,0.1576832234859466,0.6716682314872742,0.6716682314872742,0.3283317685127258,1.0,-0.5608017444610596,0.4505890905857086,0.1102126613259315,0.2883408665657043,0.0,0.0,0.0,25.17737579345703,25.0,-915.1982421875,-4842.93115234375,34.100181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2044982910156,302.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008105874061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001023099321173,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830880,293.3312072753906,297.1499938964844,293.1499938964844,0.0045628380030393,-361.24420166015625,296.107666015625,0.5447292923927307,0.050000000745058,0.0458502992987632,294.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6348876953125,0.5447292923927307,0.050000000745058,0.0482825711369514,293.4037170410156,297.1499938964844,293.1499938964844,0.0092949774116277,-485.7850341796875,300.8299560546875,0.5447292923927307,0.050000000745058,0.0356613434851169,293.1916809082031,297.1499938964844,293.1499938964844,0.0733047202229499,-1915.6942138671875,304.13250732421875,0.7271034717559814,0.1136666759848594,0.1084923669695854,293.43133544921875,297.1499938964844,293.1499938964844,0.0013944574166089,-560.919921875,291.6553955078125,0.5447292923927307,0.050000000745058,0.2290317416191101,289.5971069335937,291.1499938964844,274.9056091308594,272.32379150390625,278.83465576171875,295.0013427734375,289.47430419921875,1.0,0.1576832234859466,0.6716682314872742,0.6716682314872742,0.3283317685127258,1.0,-0.5608017444610596,0.4505890905857086,0.1102126613259315,0.2883408665657043,0.0,0.0,0.0,25.17737579345703,25.0,-915.1982421875,-4842.93115234375,34.100181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2044982910156,302.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008105874061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001023099321173,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
830940,293.3180847167969,297.1499938964844,293.1499938964844,0.0046237367205321,-371.9064331054688,295.8002014160156,0.544953465461731,0.050000000745058,0.0458486340939998,294.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12530517578125,0.544953465461731,0.050000000745058,0.0482808202505111,293.3937072753906,297.1499938964844,293.1499938964844,0.0094561632722616,-499.0940856933594,300.6461486816406,0.544953465461731,0.050000000745058,0.035660047084093,293.1852722167969,297.1499938964844,293.1499938964844,0.0764864161610603,-1983.50634765625,304.133056640625,0.7277410626411438,0.1139087900519371,0.1086891740560531,293.4186096191406,297.1499938964844,293.1499938964844,0.0013732319930568,-561.8093872070312,291.153076171875,0.544953465461731,0.050000000745058,0.2290234267711639,289.09600830078125,291.1499938964844,274.9017944335937,272.318359375,279.0022888183594,294.9891662597656,289.0011291503906,1.0,0.1576172113418579,0.6663174033164978,0.6663174033164978,0.3336825668811798,1.0,-0.5610222816467285,0.4462896883487701,0.1147326007485389,0.2841537594795227,0.0,0.0,0.0,25.13558578491211,25.0,-662.6044311523438,-4807.4033203125,34.08158874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0945739746094,302.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059500426054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001075258187483,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831000,293.3180847167969,297.1499938964844,293.1499938964844,0.0046237367205321,-371.9064331054688,295.8002014160156,0.544953465461731,0.050000000745058,0.0458486340939998,294.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12530517578125,0.544953465461731,0.050000000745058,0.0482808202505111,293.3937072753906,297.1499938964844,293.1499938964844,0.0094561632722616,-499.0940856933594,300.6461486816406,0.544953465461731,0.050000000745058,0.035660047084093,293.1852722167969,297.1499938964844,293.1499938964844,0.0764864161610603,-1983.50634765625,304.133056640625,0.7277410626411438,0.1139087900519371,0.1086891740560531,293.4186096191406,297.1499938964844,293.1499938964844,0.0013732319930568,-561.8093872070312,291.153076171875,0.544953465461731,0.050000000745058,0.2290234267711639,289.09600830078125,291.1499938964844,274.9017944335937,272.318359375,279.0022888183594,294.9891662597656,289.0011291503906,1.0,0.1576172113418579,0.6663174033164978,0.6663174033164978,0.3336825668811798,1.0,-0.5610222816467285,0.4462896883487701,0.1147326007485389,0.2841537594795227,0.0,0.0,0.0,25.13558578491211,25.0,-662.6044311523438,-4807.4033203125,34.08158874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0945739746094,302.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059500426054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001075258187483,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831060,293.30615234375,297.1499938964844,293.1499938964844,0.0046639936044812,-379.675048828125,295.5574951171875,0.5451618432998657,0.050000000745058,0.045847088098526,294.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5451618432998657,0.050000000745058,0.0482791922986507,293.3846130371094,297.1499938964844,293.1499938964844,0.0095519656315445,-508.4644470214844,300.4866638183594,0.5451618432998657,0.050000000745058,0.0356588475406169,293.1793212890625,297.1499938964844,293.1499938964844,0.0790444463491439,-2038.0771484375,304.13446044921875,0.7285361289978027,0.1142210140824318,0.1089705899357795,293.4071044921875,297.1499938964844,293.1499938964844,0.0013449967373162,-557.3176879882812,290.7489929199219,0.5451618432998657,0.050000000745058,0.2290157079696655,288.7120666503906,291.1499938964844,274.8960266113281,272.31317138671875,279.08038330078125,294.97821044921875,288.64031982421875,1.0,0.1575695723295211,0.6637496948242188,0.6637496948242188,0.3362502753734588,1.0,-0.5613455176353455,0.4443425834178924,0.1170029118657112,0.2822791635990143,0.0,0.0,0.0,25.09810256958008,25.0,-480.5000305175781,-4798.6533203125,34.077022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0874328613281,302.5143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102868393063545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001119271182687,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831120,293.30615234375,297.1499938964844,293.1499938964844,0.0046639936044812,-379.675048828125,295.5574951171875,0.5451618432998657,0.050000000745058,0.045847088098526,294.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5451618432998657,0.050000000745058,0.0482791922986507,293.3846130371094,297.1499938964844,293.1499938964844,0.0095519656315445,-508.4644470214844,300.4866638183594,0.5451618432998657,0.050000000745058,0.0356588475406169,293.1793212890625,297.1499938964844,293.1499938964844,0.0790444463491439,-2038.0771484375,304.13446044921875,0.7285361289978027,0.1142210140824318,0.1089705899357795,293.4071044921875,297.1499938964844,293.1499938964844,0.0013449967373162,-557.3176879882812,290.7489929199219,0.5451618432998657,0.050000000745058,0.2290157079696655,288.7120666503906,291.1499938964844,274.8960266113281,272.31317138671875,279.08038330078125,294.97821044921875,288.64031982421875,1.0,0.1575695723295211,0.6637496948242188,0.6637496948242188,0.3362502753734588,1.0,-0.5613455176353455,0.4443425834178924,0.1170029118657112,0.2822791635990143,0.0,0.0,0.0,25.09810256958008,25.0,-480.5000305175781,-4798.6533203125,34.077022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0874328613281,302.5143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102868393063545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001119271182687,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831180,293.2959899902344,297.1499938964844,293.1499938964844,0.0046694730408489,-380.8231201171875,295.45330810546875,0.545019805431366,0.050000000745058,0.0458481460809707,294.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692443847656,0.545019805431366,0.050000000745058,0.0482803061604499,293.3765563964844,297.1499938964844,293.1499938964844,0.0094998832792043,-507.8472900390625,300.3851623535156,0.545019805431366,0.050000000745058,0.0356596708297729,293.1740417480469,297.1499938964844,293.1499938964844,0.0797633528709411,-2052.274169921875,304.1387023925781,0.7290349006652832,0.1145484521985054,0.109283946454525,293.3973999023437,297.1499938964844,293.1499938964844,0.0013248875038698,-550.0546264648438,290.56024169921875,0.545019805431366,0.050000000745058,0.2290209829807281,288.5803527832031,291.1499938964844,274.8881530761719,272.3082275390625,283.67694091796875,294.96875,288.6900939941406,1.0,0.1575156301259994,1.0,1.0,0.5847042202949524,1.0,-0.5617315173149109,0.3008796572685241,0.2608518898487091,0.1393938809633255,0.0,0.0,0.2880052924156189,25.10962104797364,25.0,424.0771179199219,-4077.759521484375,34.07377624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2184753417969,303.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130557209253311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001147371804108,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831240,293.2959899902344,297.1499938964844,293.1499938964844,0.0046694730408489,-380.8231201171875,295.45330810546875,0.545019805431366,0.050000000745058,0.0458481460809707,294.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692443847656,0.545019805431366,0.050000000745058,0.0482803061604499,293.3765563964844,297.1499938964844,293.1499938964844,0.0094998832792043,-507.8472900390625,300.3851623535156,0.545019805431366,0.050000000745058,0.0356596708297729,293.1740417480469,297.1499938964844,293.1499938964844,0.0797633528709411,-2052.274169921875,304.1387023925781,0.7290349006652832,0.1145484521985054,0.109283946454525,293.3973999023437,297.1499938964844,293.1499938964844,0.0013248875038698,-550.0546264648438,290.56024169921875,0.545019805431366,0.050000000745058,0.2290209829807281,288.5803527832031,291.1499938964844,274.8881530761719,272.3082275390625,283.67694091796875,294.96875,288.6900939941406,1.0,0.1575156301259994,1.0,1.0,0.5847042202949524,1.0,-0.5617315173149109,0.3008796572685241,0.2608518898487091,0.1393938809633255,0.0,0.0,0.2880052924156189,25.10962104797364,25.0,424.0771179199219,-4077.759521484375,34.07377624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2184753417969,303.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130557209253311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001147371804108,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831300,293.293212890625,297.1499938964844,293.1499938964844,0.0046006464399397,-370.20025634765625,295.6415405273437,0.545050323009491,0.050000000745058,0.0458479225635528,294.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90069580078125,0.545050323009491,0.050000000745058,0.0482800714671611,293.3739624023437,297.1499938964844,293.1499938964844,0.0092465206980705,-492.5454711914063,300.4384460449219,0.545050323009491,0.050000000745058,0.0356594957411289,293.1719970703125,297.1499938964844,293.1499938964844,0.0773555040359497,-1998.7435302734373,304.1451721191406,0.7293296456336975,0.1146488562226295,0.1094120740890502,293.3948974609375,297.1499938964844,293.1499938964844,0.0012997004669159,-531.7197875976562,290.84454345703125,0.545050323009491,0.050000000745058,0.2290198653936386,288.95440673828125,291.1499938964844,274.8833312988281,272.3058776855469,285.4866027832031,294.9659423828125,289.176513671875,1.0,0.1574924737215042,1.0,1.0,0.7308802604675293,1.0,-0.5618830919265747,0.2597755193710327,0.3021075427532196,0.098454475402832,0.0,0.0,0.3985923528671264,25.099609375,25.0,1000.84423828125,-3894.7841796875,34.0712776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4071044921875,304.5683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1128555908799171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00011453407933,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
