time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831360,293.292724609375,297.1499938964844,293.1499938964844,0.0044983271509408,-356.2833557128906,295.9004211425781,0.5451034903526306,0.050000000745058,0.0458475314080715,294.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3995666503906,0.5451034903526306,0.050000000745058,0.048279657959938,293.3732604980469,297.1499938964844,293.1499938964844,0.0089403912425041,-474.2107849121094,300.5216979980469,0.5451034903526306,0.050000000745058,0.0356591902673244,293.1706848144531,297.1499938964844,293.1499938964844,0.0743574351072311,-1933.2525634765625,304.1514587402344,0.7294692993164062,0.114629790186882,0.1094534322619438,293.3946533203125,297.1499938964844,293.1499938964844,0.0012458680430427,-500.79583740234375,291.2433776855469,0.5451034903526306,0.050000000745058,0.2290179133415222,289.4637145996094,291.1499938964844,274.8779602050781,272.3035888671875,285.8984069824219,294.9655456542969,289.6724853515625,1.0,0.157472163438797,0.9860188961029052,0.9860188961029052,0.7847042083740234,1.0,-0.5619290471076965,0.2527221739292145,0.3092068433761596,0.0914662927389144,0.0,0.0,0.4600244760513305,25.089035034179688,25.0,1183.3790283203125,-3892.359375,34.064414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363830566406,304.8725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118214130401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001134845151682,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831420,293.2958984375,297.1499938964844,293.1499938964844,0.0043145194649696,-333.47674560546875,296.2882080078125,0.5451082587242126,0.050000000745058,0.0458474941551685,294.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21844482421875,0.5451082587242126,0.050000000745058,0.048279620707035,293.37628173828125,297.1499938964844,293.1499938964844,0.0084394868463277,-445.0094909667969,300.62860107421875,0.5451082587242126,0.050000000745058,0.0356591641902923,293.170166015625,297.1499938964844,293.1499938964844,0.0693921446800232,-1827.4810791015625,304.1591186523437,0.7289044857025146,0.1142134368419647,0.1091762781143188,293.3984680175781,297.1499938964844,293.1499938964844,0.0011305037187412,-442.151611328125,291.84527587890625,0.5451082587242126,0.050000000745058,0.2290177345275879,290.2641906738281,291.1499938964844,274.86529541015625,272.2992248535156,286.1586608886719,294.9695739746094,290.4136962890625,1.0,0.1574313789606094,0.9580566883087158,0.9580566883087158,0.8923521041870117,1.0,-0.5615962147712708,0.2458397001028061,0.3157565295696258,0.0847665965557098,0.0,0.0,0.5215486288070679,25.08540344238281,25.0,1097.2613525390625,-3919.88623046875,34.027854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,305.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085692420601844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001101839734474,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831480,293.2958984375,297.1499938964844,293.1499938964844,0.0043145194649696,-333.47674560546875,296.2882080078125,0.5451082587242126,0.050000000745058,0.0458474941551685,294.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21844482421875,0.5451082587242126,0.050000000745058,0.048279620707035,293.37628173828125,297.1499938964844,293.1499938964844,0.0084394868463277,-445.0094909667969,300.62860107421875,0.5451082587242126,0.050000000745058,0.0356591641902923,293.170166015625,297.1499938964844,293.1499938964844,0.0693921446800232,-1827.4810791015625,304.1591186523437,0.7289044857025146,0.1142134368419647,0.1091762781143188,293.3984680175781,297.1499938964844,293.1499938964844,0.0011305037187412,-442.151611328125,291.84527587890625,0.5451082587242126,0.050000000745058,0.2290177345275879,290.2641906738281,291.1499938964844,274.86529541015625,272.2992248535156,286.1586608886719,294.9695739746094,290.4136962890625,1.0,0.1574313789606094,0.9580566883087158,0.9580566883087158,0.8923521041870117,1.0,-0.5615962147712708,0.2458397001028061,0.3157565295696258,0.0847665965557098,0.0,0.0,0.5215486288070679,25.08540344238281,25.0,1097.2613525390625,-3919.88623046875,34.027854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,305.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085692420601844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001101839734474,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831540,293.3018493652344,297.1499938964844,293.1499938964844,0.0041513526812195,-314.3176574707031,296.5824279785156,0.5450143814086914,0.050000000745058,0.0458481945097446,294.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.5450143814086914,0.050000000745058,0.0482803545892238,293.3826599121094,297.1499938964844,293.1499938964844,0.0080147003754973,-420.4248352050781,300.693359375,0.5450143814086914,0.050000000745058,0.0356597043573856,293.1714782714844,297.1499938964844,293.1499938964844,0.0648764669895172,-1734.1968994140625,304.1635437011719,0.7274503707885742,0.1134379804134368,0.1085182502865791,293.4051513671875,297.1499938964844,293.1499938964844,0.0010237423703074,-391.3168640136719,292.30584716796875,0.5450143814086914,0.050000000745058,0.2290212213993072,290.9041748046875,291.1499938964844,274.8500061035156,272.2951354980469,286.2778625488281,294.97625732421875,291.0337829589844,1.0,0.1573840677738189,0.9300944805145264,0.9300944805145264,1.0,1.0,-0.5608131885528564,0.2423242926597595,0.3184888958930969,0.0814963057637214,0.0,0.0,0.510637640953064,25.097904205322266,25.0,932.6131591796876,-3953.331787109375,33.964054107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443359375,305.5655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044358983635902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001059891583281,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831600,293.3018493652344,297.1499938964844,293.1499938964844,0.0041513526812195,-314.3176574707031,296.5824279785156,0.5450143814086914,0.050000000745058,0.0458481945097446,294.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.5450143814086914,0.050000000745058,0.0482803545892238,293.3826599121094,297.1499938964844,293.1499938964844,0.0080147003754973,-420.4248352050781,300.693359375,0.5450143814086914,0.050000000745058,0.0356597043573856,293.1714782714844,297.1499938964844,293.1499938964844,0.0648764669895172,-1734.1968994140625,304.1635437011719,0.7274503707885742,0.1134379804134368,0.1085182502865791,293.4051513671875,297.1499938964844,293.1499938964844,0.0010237423703074,-391.3168640136719,292.30584716796875,0.5450143814086914,0.050000000745058,0.2290212213993072,290.9041748046875,291.1499938964844,274.8500061035156,272.2951354980469,286.2778625488281,294.97625732421875,291.0337829589844,1.0,0.1573840677738189,0.9300944805145264,0.9300944805145264,1.0,1.0,-0.5608131885528564,0.2423242926597595,0.3184888958930969,0.0814963057637214,0.0,0.0,0.510637640953064,25.097904205322266,25.0,932.6131591796876,-3953.331787109375,33.964054107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443359375,305.5655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044358983635902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001059891583281,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831660,293.3090515136719,297.1499938964844,293.1499938964844,0.0039996597915887,-297.40625,296.8245849609375,0.5448741316795349,0.050000000745058,0.0458492375910282,294.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193115234375,0.5448741316795349,0.050000000745058,0.0482814535498619,293.3906555175781,297.1499938964844,293.1499938964844,0.0076411184854805,-398.8954772949219,300.7361145019531,0.5448741316795349,0.050000000745058,0.0356605164706707,293.1737060546875,297.1499938964844,293.1499938964844,0.060695145279169,-1650.1134033203125,304.1659545898437,0.725449800491333,0.1124452576041221,0.1076246723532676,293.41314697265625,297.1499938964844,293.1499938964844,0.000918774632737,-344.2422180175781,292.687744140625,0.5448741316795349,0.050000000745058,0.2290264219045639,291.4520263671875,291.1499938964844,274.8326721191406,272.2906188964844,286.2860107421875,294.9838562011719,291.56005859375,1.0,0.1573268324136734,0.9306174516677856,0.9306174516677856,1.0,1.0,-0.5597506165504456,0.2417999655008316,0.3179506361484527,0.0812543332576751,0.0,0.0,0.4327531158924103,25.11767768859864,25.0,758.5266723632812,-3988.798095703125,33.88070297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71856689453125,305.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999283045530319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014145309454,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831720,293.3090515136719,297.1499938964844,293.1499938964844,0.0039996597915887,-297.40625,296.8245849609375,0.5448741316795349,0.050000000745058,0.0458492375910282,294.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193115234375,0.5448741316795349,0.050000000745058,0.0482814535498619,293.3906555175781,297.1499938964844,293.1499938964844,0.0076411184854805,-398.8954772949219,300.7361145019531,0.5448741316795349,0.050000000745058,0.0356605164706707,293.1737060546875,297.1499938964844,293.1499938964844,0.060695145279169,-1650.1134033203125,304.1659545898437,0.725449800491333,0.1124452576041221,0.1076246723532676,293.41314697265625,297.1499938964844,293.1499938964844,0.000918774632737,-344.2422180175781,292.687744140625,0.5448741316795349,0.050000000745058,0.2290264219045639,291.4520263671875,291.1499938964844,274.8326721191406,272.2906188964844,286.2860107421875,294.9838562011719,291.56005859375,1.0,0.1573268324136734,0.9306174516677856,0.9306174516677856,1.0,1.0,-0.5597506165504456,0.2417999655008316,0.3179506361484527,0.0812543332576751,0.0,0.0,0.4327531158924103,25.11767768859864,25.0,758.5266723632812,-3988.798095703125,33.88070297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71856689453125,305.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999283045530319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014145309454,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831780,293.31646728515625,297.1499938964844,293.1499938964844,0.0038633183576166,-282.9566345214844,297.0123596191406,0.5447190999984741,0.050000000745058,0.0458503924310207,294.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87457275390625,0.5447190999984741,0.050000000745058,0.0482826717197895,293.3990783691406,297.1499938964844,293.1499938964844,0.0073210448026657,-380.63470458984375,300.7562866210937,0.5447190999984741,0.050000000745058,0.0356614142656326,293.1762084960937,297.1499938964844,293.1499938964844,0.0570057854056358,-1577.7249755859375,304.166748046875,0.7231376767158508,0.1113373264670372,0.1065995097160339,293.42138671875,297.1499938964844,293.1499938964844,0.0008176795672625,-301.3072509765625,292.9857177734375,0.5447190999984741,0.050000000745058,0.2290322035551071,291.901123046875,291.1499938964844,274.8139953613281,272.2848815917969,286.2819519042969,294.9913635253906,291.98907470703125,1.0,0.1572589129209518,0.9311404228210448,0.9311404228210448,1.0,1.0,-0.5585311651229858,0.2412829399108886,0.3172482252120971,0.081052653491497,0.0,0.0,0.301675409078598,25.13918113708496,25.0,601.1190795898438,-4010.5205078125,33.78409957885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985900878906,305.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954644083976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.68842432484962e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831840,293.31646728515625,297.1499938964844,293.1499938964844,0.0038633183576166,-282.9566345214844,297.0123596191406,0.5447190999984741,0.050000000745058,0.0458503924310207,294.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87457275390625,0.5447190999984741,0.050000000745058,0.0482826717197895,293.3990783691406,297.1499938964844,293.1499938964844,0.0073210448026657,-380.63470458984375,300.7562866210937,0.5447190999984741,0.050000000745058,0.0356614142656326,293.1762084960937,297.1499938964844,293.1499938964844,0.0570057854056358,-1577.7249755859375,304.166748046875,0.7231376767158508,0.1113373264670372,0.1065995097160339,293.42138671875,297.1499938964844,293.1499938964844,0.0008176795672625,-301.3072509765625,292.9857177734375,0.5447190999984741,0.050000000745058,0.2290322035551071,291.901123046875,291.1499938964844,274.8139953613281,272.2848815917969,286.2819519042969,294.9913635253906,291.98907470703125,1.0,0.1572589129209518,0.9311404228210448,0.9311404228210448,1.0,1.0,-0.5585311651229858,0.2412829399108886,0.3172482252120971,0.081052653491497,0.0,0.0,0.301675409078598,25.13918113708496,25.0,601.1190795898438,-4010.5205078125,33.78409957885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985900878906,305.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954644083976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.68842432484962e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831900,293.3200378417969,297.1499938964844,293.1499938964844,0.0038010610733181,-276.5845642089844,297.0881652832031,0.544643223285675,0.050000000745058,0.0458509586751461,294.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686340332031,0.544643223285675,0.050000000745058,0.0482832677662372,293.4031982421875,297.1499938964844,293.1499938964844,0.0071792332455515,-372.61529541015625,300.7589111328125,0.544643223285675,0.050000000745058,0.0356618575751781,293.17742919921875,297.1499938964844,293.1499938964844,0.0553487874567508,-1545.7440185546875,304.1667175292969,0.7219200730323792,0.1107643395662307,0.10606250166893,293.4253234863281,297.1499938964844,293.1499938964844,0.0007691251812502,-281.3919372558594,293.1065673828125,0.544643223285675,0.050000000745058,0.2290350347757339,292.0924072265625,291.1499938964844,274.8041687011719,272.28155517578125,286.279541015625,294.9949035644531,292.1712646484375,1.0,0.1572212129831314,0.9314019083976746,0.9314019083976746,1.0,1.0,-0.5578920245170593,0.2410121262073516,0.3168798983097076,0.0809457302093505,0.0,0.0,0.2196086198091507,25.149398803710938,25.0,531.901611328125,-4016.524658203125,33.732547760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549255371094,305.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933445170521736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.473281534155832e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
831960,293.32342529296875,297.1499938964844,293.1499938964844,0.00374246109277,-270.72589111328125,297.1529541015625,0.5445709228515625,0.050000000745058,0.0458514988422393,294.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.5445709228515625,0.050000000745058,0.0482838340103626,293.4072265625,297.1499938964844,293.1499938964844,0.0070482352748513,-365.2671813964844,300.7569580078125,0.5445709228515625,0.050000000745058,0.0356622748076915,293.1785888671875,297.1499938964844,293.1499938964844,0.0538172125816345,-1516.468994140625,304.1664428710937,0.7206833362579346,0.1101884469389915,0.1055193766951561,293.4291381835937,297.1499938964844,293.1499938964844,0.0007216079975478,-262.3135681152344,293.21014404296875,0.5445709228515625,0.050000000745058,0.22903773188591,292.2633056640625,291.1499938964844,274.79400634765625,272.2779541015625,286.2768859863281,294.9981994628906,292.3335266113281,1.0,0.1571812927722931,0.9315767288208008,0.9315767288208008,1.0,1.0,-0.5572453141212463,0.2407365590333938,0.3165087401866913,0.0808356627821922,0.0,0.0,0.1281918585300445,25.15885734558105,25.0,468.675537109375,-4019.595947265625,33.67960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9906005859375,305.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0913393944501876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.269787551602347e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832020,293.3295593261719,297.1499938964844,293.1499938964844,0.0036357997450977,-260.4208068847656,297.2523498535156,0.5444416999816895,0.050000000745058,0.0458524636924266,295.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.53253173828125,0.5444416999816895,0.050000000745058,0.0482848547399044,293.4146728515625,297.1499938964844,293.1499938964844,0.0068156756460666,-352.4066162109375,300.7403869628906,0.5444416999816895,0.050000000745058,0.0356630273163318,293.1806335449219,297.1499938964844,293.1499938964844,0.0511200614273548,-1465.5660400390625,304.1654357910156,0.7182011604309082,0.1090496480464935,0.1044377237558364,293.4360046386719,297.1499938964844,293.1499938964844,0.0006297485087998,-226.45428466796875,293.36968994140625,0.5444416999816895,0.050000000745058,0.2290425598621368,292.5490417480469,291.1499938964844,274.7726745605469,272.2698059082031,286.270751953125,295.00396728515625,292.6037902832031,1.0,0.1570958644151687,0.9319263696670532,0.9319263696670532,1.0,1.0,-0.5559563040733337,0.2401871085166931,0.3157691955566406,0.0806162357330322,0.0,0.0,0.0,25.1748046875,25.0,358.72705078125,-4018.064453125,33.571510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0067443847656,305.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877619087696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.906717994250357e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832080,293.3295593261719,297.1499938964844,293.1499938964844,0.0036357997450977,-260.4208068847656,297.2523498535156,0.5444416999816895,0.050000000745058,0.0458524636924266,295.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.53253173828125,0.5444416999816895,0.050000000745058,0.0482848547399044,293.4146728515625,297.1499938964844,293.1499938964844,0.0068156756460666,-352.4066162109375,300.7403869628906,0.5444416999816895,0.050000000745058,0.0356630273163318,293.1806335449219,297.1499938964844,293.1499938964844,0.0511200614273548,-1465.5660400390625,304.1654357910156,0.7182011604309082,0.1090496480464935,0.1044377237558364,293.4360046386719,297.1499938964844,293.1499938964844,0.0006297485087998,-226.45428466796875,293.36968994140625,0.5444416999816895,0.050000000745058,0.2290425598621368,292.5490417480469,291.1499938964844,274.7726745605469,272.2698059082031,286.270751953125,295.00396728515625,292.6037902832031,1.0,0.1570958644151687,0.9319263696670532,0.9319263696670532,1.0,1.0,-0.5559563040733337,0.2401871085166931,0.3157691955566406,0.0806162357330322,0.0,0.0,0.0,25.1748046875,25.0,358.72705078125,-4018.064453125,33.571510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0067443847656,305.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877619087696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.906717994250357e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832140,293.3346252441406,297.1499938964844,293.1499938964844,0.0035425384994596,-251.8057556152344,297.3161926269531,0.5443369150161743,0.050000000745058,0.0458532497286796,295.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7563171386719,0.5443369150161743,0.050000000745058,0.0482856817543506,293.42120361328125,297.1499938964844,293.1499938964844,0.0066178818233311,-341.7140197753906,300.70867919921875,0.5443369150161743,0.050000000745058,0.0356636382639408,293.1822204589844,297.1499938964844,293.1499938964844,0.0488809309899807,-1423.929931640625,304.1640319824219,0.7157661318778992,0.1079547181725502,0.103390172123909,293.4418640136719,297.1499938964844,293.1499938964844,0.0005439456435851,-193.46798706054688,293.47296142578125,0.5443369150161743,0.050000000745058,0.2290464788675308,292.76885986328125,291.1499938964844,274.75,272.2604675292969,286.26336669921875,295.0085754394531,292.8104553222656,1.0,0.1570048332214355,0.9322760105133056,0.9322760105133056,1.0,1.0,-0.5547065138816833,0.2396541088819503,0.3150524199008941,0.0804048329591751,0.0,0.0,0.0,25.186235427856445,25.0,268.3611145019531,-4008.228759765625,33.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615478515625,305.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848604291677475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.612254896434024e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832200,293.3346252441406,297.1499938964844,293.1499938964844,0.0035425384994596,-251.8057556152344,297.3161926269531,0.5443369150161743,0.050000000745058,0.0458532497286796,295.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7563171386719,0.5443369150161743,0.050000000745058,0.0482856817543506,293.42120361328125,297.1499938964844,293.1499938964844,0.0066178818233311,-341.7140197753906,300.70867919921875,0.5443369150161743,0.050000000745058,0.0356636382639408,293.1822204589844,297.1499938964844,293.1499938964844,0.0488809309899807,-1423.929931640625,304.1640319824219,0.7157661318778992,0.1079547181725502,0.103390172123909,293.4418640136719,297.1499938964844,293.1499938964844,0.0005439456435851,-193.46798706054688,293.47296142578125,0.5443369150161743,0.050000000745058,0.2290464788675308,292.76885986328125,291.1499938964844,274.75,272.2604675292969,286.26336669921875,295.0085754394531,292.8104553222656,1.0,0.1570048332214355,0.9322760105133056,0.9322760105133056,1.0,1.0,-0.5547065138816833,0.2396541088819503,0.3150524199008941,0.0804048329591751,0.0,0.0,0.0,25.186235427856445,25.0,268.3611145019531,-4008.228759765625,33.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615478515625,305.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848604291677475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.612254896434024e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832260,293.3385925292969,297.1499938964844,293.1499938964844,0.0034610447473824,-244.6191253662109,297.3497009277344,0.5442579388618469,0.050000000745058,0.0458538457751274,295.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.5442579388618469,0.050000000745058,0.0482863076031208,293.4267272949219,297.1499938964844,293.1499938964844,0.0064491243101656,-332.8501281738281,300.6636962890625,0.5442579388618469,0.050000000745058,0.0356641001999378,293.1832580566406,297.1499938964844,293.1499938964844,0.0470574162900447,-1390.4541015625,304.1623840332031,0.7134278416633606,0.1069254800677299,0.1023999452590942,293.44659423828125,297.1499938964844,293.1499938964844,0.0005985882598906,-212.11676025390625,293.52764892578125,0.5442579388618469,0.050000000745058,0.2290494441986084,292.9325561523437,291.1499938964844,274.7260131835937,272.2499389648437,286.24072265625,295.0119323730469,292.96258544921875,1.0,0.1569104194641113,0.957438051700592,0.957438051700592,1.0,1.0,-0.5535237193107605,0.2395722419023513,0.3139514923095703,0.0806285217404365,0.0,0.0,0.0,25.193159103393555,25.0,192.38233947753903,-3994.66455078125,33.35697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8705139160156,305.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0826938524842262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.39237472973764e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832320,293.3385925292969,297.1499938964844,293.1499938964844,0.0034610447473824,-244.6191253662109,297.3497009277344,0.5442579388618469,0.050000000745058,0.0458538457751274,295.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.5442579388618469,0.050000000745058,0.0482863076031208,293.4267272949219,297.1499938964844,293.1499938964844,0.0064491243101656,-332.8501281738281,300.6636962890625,0.5442579388618469,0.050000000745058,0.0356641001999378,293.1832580566406,297.1499938964844,293.1499938964844,0.0470574162900447,-1390.4541015625,304.1623840332031,0.7134278416633606,0.1069254800677299,0.1023999452590942,293.44659423828125,297.1499938964844,293.1499938964844,0.0005985882598906,-212.11676025390625,293.52764892578125,0.5442579388618469,0.050000000745058,0.2290494441986084,292.9325561523437,291.1499938964844,274.7260131835937,272.2499389648437,286.24072265625,295.0119323730469,292.96258544921875,1.0,0.1569104194641113,0.957438051700592,0.957438051700592,1.0,1.0,-0.5535237193107605,0.2395722419023513,0.3139514923095703,0.0806285217404365,0.0,0.0,0.0,25.193159103393555,25.0,192.38233947753903,-3994.66455078125,33.35697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8705139160156,305.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0826938524842262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.39237472973764e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832380,293.3414306640625,297.1499938964844,293.1499938964844,0.0033898798283189,-238.64566040039065,297.3569030761719,0.5442045331001282,0.050000000745058,0.0458542481064796,295.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.04150390625,0.5442045331001282,0.050000000745058,0.0482867322862148,293.43121337890625,297.1499938964844,293.1499938964844,0.006304572802037,-325.52801513671875,300.6068115234375,0.5442045331001282,0.050000000745058,0.0356644168496131,293.18377685546875,297.1499938964844,293.1499938964844,0.0456074588000774,-1364.157958984375,304.1606750488281,0.7112218141555786,0.105975903570652,0.1014819592237472,293.4501953125,297.1499938964844,293.1499938964844,0.000467233301606,-133.5972442626953,293.54052734375,0.5442045331001282,0.050000000745058,0.2290514707565307,293.0477905273437,291.1499938964844,274.7006530761719,272.2381896972656,286.2173156738281,295.0140380859375,293.0683898925781,1.0,0.1568147987127304,0.9826000928878784,0.9826000928878784,1.0,1.0,-0.5524258017539978,0.2394628375768661,0.3129629790782928,0.0808062255382537,0.0,0.0,0.0,25.195669174194336,25.0,130.44361877441406,-3977.0546875,33.25498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488098144531,305.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0812644734978675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.247311052400619e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832440,293.3414306640625,297.1499938964844,293.1499938964844,0.0033898798283189,-238.64566040039065,297.3569030761719,0.5442045331001282,0.050000000745058,0.0458542481064796,295.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.04150390625,0.5442045331001282,0.050000000745058,0.0482867322862148,293.43121337890625,297.1499938964844,293.1499938964844,0.006304572802037,-325.52801513671875,300.6068115234375,0.5442045331001282,0.050000000745058,0.0356644168496131,293.18377685546875,297.1499938964844,293.1499938964844,0.0456074588000774,-1364.157958984375,304.1606750488281,0.7112218141555786,0.105975903570652,0.1014819592237472,293.4501953125,297.1499938964844,293.1499938964844,0.000467233301606,-133.5972442626953,293.54052734375,0.5442045331001282,0.050000000745058,0.2290514707565307,293.0477905273437,291.1499938964844,274.7006530761719,272.2381896972656,286.2173156738281,295.0140380859375,293.0683898925781,1.0,0.1568147987127304,0.9826000928878784,0.9826000928878784,1.0,1.0,-0.5524258017539978,0.2394628375768661,0.3129629790782928,0.0808062255382537,0.0,0.0,0.0,25.195669174194336,25.0,130.44361877441406,-3977.0546875,33.25498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488098144531,305.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0812644734978675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.247311052400619e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832500,293.34246826171875,297.1499938964844,293.1499938964844,0.0033578209113329,-236.0497436523437,297.3524169921875,0.5441868305206299,0.050000000745058,0.0458543822169303,295.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0853576660156,0.5441868305206299,0.050000000745058,0.0482868738472461,293.4330749511719,297.1499938964844,293.1499938964844,0.0062400745227932,-322.3529968261719,300.5746459960937,0.5441868305206299,0.050000000745058,0.0356645211577415,293.183837890625,297.1499938964844,293.1499938964844,0.0450029075145721,-1353.292236328125,304.1598205566406,0.7101768255233765,0.1055337190628051,0.1010531112551689,293.4515991210937,297.1499938964844,293.1499938964844,0.0004523018724285,-119.91311645507812,293.5338134765625,0.5441868305206299,0.050000000745058,0.2290521413087844,293.0904846191406,291.1499938964844,274.6875,272.2318420410156,286.2060546875,295.0146484375,293.1071472167969,1.0,0.1567671597003936,0.9951810836791992,0.9951810836791992,1.0,1.0,-0.5519124269485474,0.2393984496593475,0.3125139772891998,0.0808775424957275,0.0,0.0,0.0,25.19540786743164,25.0,104.65196228027344,-3967.404541015625,33.20602798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811218261719,305.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0808111876249313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.201308082789183e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832560,293.3432312011719,297.1499938964844,293.1499938964844,0.0033275096211582,-233.6688690185547,297.3429260253906,0.5441843867301941,0.050000000745058,0.0458544008433818,295.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1201171875,0.5441843867301941,0.050000000745058,0.0482868924736976,293.4346923828125,297.1499938964844,293.1499938964844,0.0061798659153282,-319.46588134765625,300.5401306152344,0.5441843867301941,0.050000000745058,0.0356645360589027,293.1838073730469,297.1499938964844,293.1499938964844,0.0444776900112628,-1343.9244384765625,304.15899658203125,0.7091841697692871,0.1051138639450073,0.1006450355052948,293.4527282714844,297.1499938964844,293.1499938964844,0.0004367226210888,-106.12652587890624,293.5190124511719,0.5441843867301941,0.050000000745058,0.2290522307157516,293.1240234375,291.1499938964844,274.67401123046875,272.2252197265625,286.03521728515625,295.0149841308594,293.1348876953125,1.0,0.1567202806472778,0.9961448907852172,0.9961448907852172,0.800000011920929,1.0,-0.5514228343963623,0.245666041970253,0.3057568073272705,0.0872521996498107,0.0,0.0,0.0,25.19314765930176,25.0,64.67788696289062,-3991.092041015625,33.1586799621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61053466796875,305.6693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0805248841643333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.172251546056941e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832620,293.3435974121094,297.1499938964844,293.1499938964844,0.0032910315785557,-232.5640869140625,297.2235107421875,0.5444080829620361,0.050000000745058,0.0458527281880378,295.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0433959960937,0.5444080829620361,0.050000000745058,0.0482851304113864,293.4369506835937,297.1499938964844,293.1499938964844,0.0061343372799456,-319.50927734375,300.4176330566406,0.5444080829620361,0.050000000745058,0.0356632322072982,293.1833190917969,297.1499938964844,293.1499938964844,0.0448004007339477,-1351.83251953125,304.1553039550781,0.7075918912887573,0.1043573692440986,0.099897377192974,293.45379638671875,297.1499938964844,293.1499938964844,0.0003952802508138,-73.29108428955078,293.3310852050781,0.5444080829620361,0.050000000745058,0.2290438711643219,293.0249938964844,291.1499938964844,274.64599609375,272.2110290527344,281.4066467285156,295.0142822265625,292.900390625,1.0,0.1566383689641952,0.9980724453926086,0.9980724453926086,0.4000000059604645,1.0,-0.5505096316337585,0.396013855934143,0.1544958055019378,0.2372923046350479,0.0,0.0,0.0,25.1632137298584,25.0,-660.4236450195312,-4763.70751953125,33.072349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130554199219,304.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0809992998838424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.220398740377277e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832680,293.3435974121094,297.1499938964844,293.1499938964844,0.0032910315785557,-232.5640869140625,297.2235107421875,0.5444080829620361,0.050000000745058,0.0458527281880378,295.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0433959960937,0.5444080829620361,0.050000000745058,0.0482851304113864,293.4369506835937,297.1499938964844,293.1499938964844,0.0061343372799456,-319.50927734375,300.4176330566406,0.5444080829620361,0.050000000745058,0.0356632322072982,293.1833190917969,297.1499938964844,293.1499938964844,0.0448004007339477,-1351.83251953125,304.1553039550781,0.7075918912887573,0.1043573692440986,0.099897377192974,293.45379638671875,297.1499938964844,293.1499938964844,0.0003952802508138,-73.29108428955078,293.3310852050781,0.5444080829620361,0.050000000745058,0.2290438711643219,293.0249938964844,291.1499938964844,274.64599609375,272.2110290527344,281.4066467285156,295.0142822265625,292.900390625,1.0,0.1566383689641952,0.9980724453926086,0.9980724453926086,0.4000000059604645,1.0,-0.5505096316337585,0.396013855934143,0.1544958055019378,0.2372923046350479,0.0,0.0,0.0,25.1632137298584,25.0,-660.4236450195312,-4763.70751953125,33.072349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130554199219,304.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0809992998838424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.220398740377277e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832740,293.33624267578125,297.1499938964844,293.1499938964844,0.0034530309494584,-257.5790710449219,296.3619384765625,0.5446100234985352,0.050000000745058,0.0458512157201767,295.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8171691894531,0.5446100234985352,0.050000000745058,0.048283539712429,293.4337463378906,297.1499938964844,293.1499938964844,0.0065492582507431,-355.50421142578125,299.8899230957031,0.5446100234985352,0.050000000745058,0.0356620587408542,293.1809997558594,297.1499938964844,293.1499938964844,0.0529838465154171,-1514.2030029296875,304.13970947265625,0.7065738439559937,0.1039711982011795,0.0993965193629264,293.4471435546875,297.1499938964844,293.1499938964844,0.000346947053913,-42.69393157958984,291.9729919433594,0.5446100234985352,0.050000000745058,0.2290363162755966,291.7142944335937,291.1499938964844,274.6166687011719,272.19561767578125,277.77838134765625,295.0067138671875,291.3700561523437,1.0,0.1565784215927124,0.6981222629547119,0.6981222629547119,0.3018777072429657,1.0,-0.5498946905136108,0.4619707763195038,0.0879239067435264,0.3031947612762451,0.0,0.0,0.0,25.128931045532227,25.0,-1800.849365234375,-5043.21875,33.01240158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,302.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859378576278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.721599442651495e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832800,293.33624267578125,297.1499938964844,293.1499938964844,0.0034530309494584,-257.5790710449219,296.3619384765625,0.5446100234985352,0.050000000745058,0.0458512157201767,295.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8171691894531,0.5446100234985352,0.050000000745058,0.048283539712429,293.4337463378906,297.1499938964844,293.1499938964844,0.0065492582507431,-355.50421142578125,299.8899230957031,0.5446100234985352,0.050000000745058,0.0356620587408542,293.1809997558594,297.1499938964844,293.1499938964844,0.0529838465154171,-1514.2030029296875,304.13970947265625,0.7065738439559937,0.1039711982011795,0.0993965193629264,293.4471435546875,297.1499938964844,293.1499938964844,0.000346947053913,-42.69393157958984,291.9729919433594,0.5446100234985352,0.050000000745058,0.2290363162755966,291.7142944335937,291.1499938964844,274.6166687011719,272.19561767578125,277.77838134765625,295.0067138671875,291.3700561523437,1.0,0.1565784215927124,0.6981222629547119,0.6981222629547119,0.3018777072429657,1.0,-0.5498946905136108,0.4619707763195038,0.0879239067435264,0.3031947612762451,0.0,0.0,0.0,25.128931045532227,25.0,-1800.849365234375,-5043.21875,33.01240158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,302.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859378576278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.721599442651495e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832860,293.320556640625,297.1499938964844,293.1499938964844,0.0036085725296288,-279.0389099121094,295.65771484375,0.5447700023651123,0.050000000745058,0.0458500273525714,294.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778869628906,0.5447700023651123,0.050000000745058,0.0482822880148887,293.421875,297.1499938964844,293.1499938964844,0.0068513746373355,-381.8515319824219,299.4481811523437,0.5447700023651123,0.050000000745058,0.0356611348688602,293.1752014160156,297.1499938964844,293.1499938964844,0.0591070763766765,-1637.32958984375,304.1332092285156,0.7072117924690247,0.1043560653924942,0.0995790734887123,293.4319763183594,297.1499938964844,293.1499938964844,0.0003468440263532,-44.23958969116211,290.8429260253906,0.5447700023651123,0.050000000745058,0.2290303856134414,290.6251525878906,291.1499938964844,274.58599853515625,272.17901611328125,278.4970703125,294.9894714355469,290.4525451660156,1.0,0.1565302163362503,0.6729869842529297,0.6729869842529297,0.3270130455493927,1.0,-0.5501024127006531,0.4434036016464233,0.1066988185048103,0.2847093343734741,0.0,0.0,0.0,25.096548080444336,25.0,-1350.457763671875,-4886.85595703125,33.0015754699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46026611328125,302.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0923347175121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.37080039875582e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832920,293.320556640625,297.1499938964844,293.1499938964844,0.0036085725296288,-279.0389099121094,295.65771484375,0.5447700023651123,0.050000000745058,0.0458500273525714,294.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778869628906,0.5447700023651123,0.050000000745058,0.0482822880148887,293.421875,297.1499938964844,293.1499938964844,0.0068513746373355,-381.8515319824219,299.4481811523437,0.5447700023651123,0.050000000745058,0.0356611348688602,293.1752014160156,297.1499938964844,293.1499938964844,0.0591070763766765,-1637.32958984375,304.1332092285156,0.7072117924690247,0.1043560653924942,0.0995790734887123,293.4319763183594,297.1499938964844,293.1499938964844,0.0003468440263532,-44.23958969116211,290.8429260253906,0.5447700023651123,0.050000000745058,0.2290303856134414,290.6251525878906,291.1499938964844,274.58599853515625,272.17901611328125,278.4970703125,294.9894714355469,290.4525451660156,1.0,0.1565302163362503,0.6729869842529297,0.6729869842529297,0.3270130455493927,1.0,-0.5501024127006531,0.4434036016464233,0.1066988185048103,0.2847093343734741,0.0,0.0,0.0,25.096548080444336,25.0,-1350.457763671875,-4886.85595703125,33.0015754699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46026611328125,302.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0923347175121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.37080039875582e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
832980,293.3035888671875,297.1499938964844,293.1499938964844,0.003696764120832,-292.60845947265625,295.21075439453125,0.5450479388237,0.050000000745058,0.0458479672670364,294.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9739990234375,0.5450479388237,0.050000000745058,0.0482801161706447,293.407470703125,297.1499938964844,293.1499938964844,0.0070222136564552,-398.4034118652344,299.148681640625,0.5450479388237,0.050000000745058,0.0356595292687416,293.1677551269531,297.1499938964844,293.1499938964844,0.0637224018573761,-1730.7913818359375,304.13116455078125,0.7093268632888794,0.1052239537239074,0.1003053039312362,293.4154052734375,297.1499938964844,293.1499938964844,0.0003307124716229,-34.743526458740234,290.1066589355469,0.5450479388237,0.050000000745058,0.2290200889110565,289.9344482421875,291.1499938964844,274.5539855957031,272.1611633300781,278.84228515625,294.9706115722656,289.799072265625,1.0,0.1565067172050476,0.6616289019584656,0.6616289019584656,0.338371068239212,1.0,-0.5509544610977173,0.4346987605094909,0.1162557154893875,0.2759150564670563,0.0,0.0,0.0,25.04758644104004,25.0,-989.0750122070312,-4806.9375,33.03622055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.185302734375,302.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984446033835411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.990875696530566e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833040,293.3035888671875,297.1499938964844,293.1499938964844,0.003696764120832,-292.60845947265625,295.21075439453125,0.5450479388237,0.050000000745058,0.0458479672670364,294.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9739990234375,0.5450479388237,0.050000000745058,0.0482801161706447,293.407470703125,297.1499938964844,293.1499938964844,0.0070222136564552,-398.4034118652344,299.148681640625,0.5450479388237,0.050000000745058,0.0356595292687416,293.1677551269531,297.1499938964844,293.1499938964844,0.0637224018573761,-1730.7913818359375,304.13116455078125,0.7093268632888794,0.1052239537239074,0.1003053039312362,293.4154052734375,297.1499938964844,293.1499938964844,0.0003307124716229,-34.743526458740234,290.1066589355469,0.5450479388237,0.050000000745058,0.2290200889110565,289.9344482421875,291.1499938964844,274.5539855957031,272.1611633300781,278.84228515625,294.9706115722656,289.799072265625,1.0,0.1565067172050476,0.6616289019584656,0.6616289019584656,0.338371068239212,1.0,-0.5509544610977173,0.4346987605094909,0.1162557154893875,0.2759150564670563,0.0,0.0,0.0,25.04758644104004,25.0,-989.0750122070312,-4806.9375,33.03622055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.185302734375,302.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984446033835411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.990875696530566e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833100,293.295166015625,297.1499938964844,293.1499938964844,0.0037331189960241,-298.34832763671875,295.0238647460937,0.5452008843421936,0.050000000745058,0.0458468347787857,294.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796875,0.5452008843421936,0.050000000745058,0.0482789240777492,293.4000549316406,297.1499938964844,293.1499938964844,0.0070885913446545,-405.1917419433594,299.0190734863281,0.5452008843421936,0.050000000745058,0.0356586463749408,293.1639099121094,297.1499938964844,293.1499938964844,0.065821573138237,-1773.5389404296875,304.1307678222656,0.7106515765190125,0.1057571247220039,0.1007810309529304,293.4071655273437,297.1499938964844,293.1499938964844,0.0003221472434233,-29.82469940185547,289.7934265136719,0.5452008843421936,0.050000000745058,0.2290144264698028,289.6443176269531,291.1499938964844,274.5375061035156,272.1517944335937,278.938232421875,294.9613037109375,289.5237121582031,1.0,0.1565045416355133,0.6583874821662903,0.6583874821662903,0.3416125476360321,1.0,-0.551514744758606,0.4323489964008331,0.1191657409071922,0.2734841108322143,0.0,0.0,0.0,25.02178955078125,25.0,-850.997802734375,-4785.134765625,33.06501388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1014709472656,302.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013012751936912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001028079204843,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
