time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833160,293.28692626953125,297.1499938964844,293.1499938964844,0.0037653117906302,-303.4841613769531,294.85797119140625,0.5453547239303589,0.050000000745058,0.0458456948399543,294.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4175720214844,0.5453547239303589,0.050000000745058,0.0482777245342731,293.3927001953125,297.1499938964844,293.1499938964844,0.0071443072520196,-411.1146545410156,298.9009704589844,0.5453547239303589,0.050000000745058,0.0356577634811401,293.1600646972656,297.1499938964844,293.1499938964844,0.0677853301167488,-1813.65185546875,304.1307067871094,0.7120668292045593,0.1063323765993118,0.1013042479753494,293.39910888671875,297.1499938964844,293.1499938964844,0.0003122938505839,-24.36286163330078,289.51177978515625,0.5453547239303589,0.050000000745058,0.2290087342262268,289.38604736328125,291.1499938964844,274.5206604003906,272.1421203613281,279.00360107421875,294.9521789550781,289.2791442871094,1.0,0.1565085351467132,0.6560640335083008,0.6560640335083008,0.3439359962940216,1.0,-0.5521319508552551,0.4307975172996521,0.1213344112038612,0.271835595369339,0.0,0.0,0.0,24.996421813964844,25.0,-733.5685424804688,-4771.89501953125,33.099613189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0484924316406,302.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039857864379882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001055323518812,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833220,293.2712707519531,297.1499938964844,293.1499938964844,0.0038185224402695,-312.0860290527344,294.58251953125,0.5456520318984985,0.050000000745058,0.0458435006439685,294.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804992675781,0.5456520318984985,0.050000000745058,0.0482754148542881,293.3786926269531,297.1499938964844,293.1499938964844,0.0072266468778252,-420.58056640625,298.6952819824219,0.5456520318984985,0.050000000745058,0.0356560572981834,293.1527709960937,297.1499938964844,293.1499938964844,0.0713200569152832,-1886.0760498046875,304.1312561035156,0.7150250673294067,0.1075623109936714,0.1024423092603683,293.38385009765625,297.1499938964844,293.1499938964844,0.0002889631723519,-12.919011116027832,289.0337829589844,0.5456520318984985,0.050000000745058,0.2289977818727493,288.95587158203125,291.1499938964844,274.4859924316406,272.121826171875,279.0780029296875,294.9347839355469,288.87322998046875,1.0,0.1565336436033249,0.6530531644821167,0.6530531644821167,0.3469468355178833,1.0,-0.5534771084785461,0.4291588962078094,0.1243181899189949,0.2699702680110931,0.0,0.0,0.0,24.9489803314209,25.0,-545.2705688476562,-4764.29638671875,33.18246841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0216369628906,302.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087455600500106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103629183489,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833280,293.2712707519531,297.1499938964844,293.1499938964844,0.0038185224402695,-312.0860290527344,294.58251953125,0.5456520318984985,0.050000000745058,0.0458435006439685,294.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804992675781,0.5456520318984985,0.050000000745058,0.0482754148542881,293.3786926269531,297.1499938964844,293.1499938964844,0.0072266468778252,-420.58056640625,298.6952819824219,0.5456520318984985,0.050000000745058,0.0356560572981834,293.1527709960937,297.1499938964844,293.1499938964844,0.0713200569152832,-1886.0760498046875,304.1312561035156,0.7150250673294067,0.1075623109936714,0.1024423092603683,293.38385009765625,297.1499938964844,293.1499938964844,0.0002889631723519,-12.919011116027832,289.0337829589844,0.5456520318984985,0.050000000745058,0.2289977818727493,288.95587158203125,291.1499938964844,274.4859924316406,272.121826171875,279.0780029296875,294.9347839355469,288.87322998046875,1.0,0.1565336436033249,0.6530531644821167,0.6530531644821167,0.3469468355178833,1.0,-0.5534771084785461,0.4291588962078094,0.1243181899189949,0.2699702680110931,0.0,0.0,0.0,24.9489803314209,25.0,-545.2705688476562,-4764.29638671875,33.18246841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0216369628906,302.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087455600500106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103629183489,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833340,293.2570495605469,297.1499938964844,293.1499938964844,0.0038587457966059,-318.7035217285156,294.3716125488281,0.5459223389625549,0.050000000745058,0.0458415113389492,294.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64453125,0.5459223389625549,0.050000000745058,0.0482733212411403,293.3659362792969,297.1499938964844,293.1499938964844,0.0072753294371068,-427.2619323730469,298.5245056152344,0.5459223389625549,0.050000000745058,0.0356545113027095,293.1460876464844,297.1499938964844,293.1499938964844,0.0743665322661399,-1948.5977783203125,304.1324462890625,0.7180054783821106,0.1088428422808647,0.1036432683467865,293.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6542053222656,0.5459223389625549,0.050000000745058,0.228987842798233,288.6257019042969,291.1499938964844,274.45001220703125,272.1003112792969,279.1120910644531,294.9186706542969,288.56329345703125,1.0,0.156578928232193,0.651183009147644,0.651183009147644,0.3488169610500335,1.0,-0.5548996925354004,0.428558737039566,0.1263409405946731,0.2691166698932647,0.0,0.0,0.0,24.907724380493164,25.0,-402.2538146972656,-4774.0859375,33.278648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0795593261719,302.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112587571144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001142620749305,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833400,293.2570495605469,297.1499938964844,293.1499938964844,0.0038587457966059,-318.7035217285156,294.3716125488281,0.5459223389625549,0.050000000745058,0.0458415113389492,294.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64453125,0.5459223389625549,0.050000000745058,0.0482733212411403,293.3659362792969,297.1499938964844,293.1499938964844,0.0072753294371068,-427.2619323730469,298.5245056152344,0.5459223389625549,0.050000000745058,0.0356545113027095,293.1460876464844,297.1499938964844,293.1499938964844,0.0743665322661399,-1948.5977783203125,304.1324462890625,0.7180054783821106,0.1088428422808647,0.1036432683467865,293.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6542053222656,0.5459223389625549,0.050000000745058,0.228987842798233,288.6257019042969,291.1499938964844,274.45001220703125,272.1003112792969,279.1120910644531,294.9186706542969,288.56329345703125,1.0,0.156578928232193,0.651183009147644,0.651183009147644,0.3488169610500335,1.0,-0.5548996925354004,0.428558737039566,0.1263409405946731,0.2691166698932647,0.0,0.0,0.0,24.907724380493164,25.0,-402.2538146972656,-4774.0859375,33.278648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0795593261719,302.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112587571144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001142620749305,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833460,293.2444763183594,297.1499938964844,293.1499938964844,0.0038882086519151,-323.64239501953125,294.2131652832031,0.5460845232009888,0.050000000745058,0.0458403192460536,294.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39227294921875,0.5460845232009888,0.050000000745058,0.0482720658183097,293.35467529296875,297.1499938964844,293.1499938964844,0.0072967144660651,-431.6396484375,298.38201904296875,0.5460845232009888,0.050000000745058,0.0356535837054252,293.1402587890625,297.1499938964844,293.1499938964844,0.0769757181406021,-2002.0865478515625,304.1339416503906,0.7208300232887268,0.1101262718439102,0.1048584356904029,293.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3923034667969,0.5460845232009888,0.050000000745058,0.2289818972349167,288.37823486328125,291.1499938964844,274.41265869140625,272.0775756835937,279.4708251953125,294.9040222167969,288.3324890136719,1.0,0.1566380560398101,0.6854122281074524,0.6854122281074524,0.4000000059604645,1.0,-0.5563476085662842,0.4033154547214508,0.153032124042511,0.2437115311622619,0.0,0.0,0.3635242581367492,24.884260177612305,25.0,-276.9783630371094,-4660.91455078125,33.38335037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1987609863281,302.72003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154555156826973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117172668979,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833520,293.2444763183594,297.1499938964844,293.1499938964844,0.0038882086519151,-323.64239501953125,294.2131652832031,0.5460845232009888,0.050000000745058,0.0458403192460536,294.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39227294921875,0.5460845232009888,0.050000000745058,0.0482720658183097,293.35467529296875,297.1499938964844,293.1499938964844,0.0072967144660651,-431.6396484375,298.38201904296875,0.5460845232009888,0.050000000745058,0.0356535837054252,293.1402587890625,297.1499938964844,293.1499938964844,0.0769757181406021,-2002.0865478515625,304.1339416503906,0.7208300232887268,0.1101262718439102,0.1048584356904029,293.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3923034667969,0.5460845232009888,0.050000000745058,0.2289818972349167,288.37823486328125,291.1499938964844,274.41265869140625,272.0775756835937,279.4708251953125,294.9040222167969,288.3324890136719,1.0,0.1566380560398101,0.6854122281074524,0.6854122281074524,0.4000000059604645,1.0,-0.5563476085662842,0.4033154547214508,0.153032124042511,0.2437115311622619,0.0,0.0,0.3635242581367492,24.884260177612305,25.0,-276.9783630371094,-4660.91455078125,33.38335037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1987609863281,302.72003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154555156826973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117172668979,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833580,293.2353820800781,297.1499938964844,293.1499938964844,0.0038608163595199,-316.4991455078125,294.41162109375,0.5459789633750916,0.050000000745058,0.045841097831726,294.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519470214844,0.5459789633750916,0.050000000745058,0.0482728853821754,293.3456420898437,297.1499938964844,293.1499938964844,0.0071331285871565,-418.0614318847656,298.44830322265625,0.5459789633750916,0.050000000745058,0.0356541872024536,293.1355285644531,297.1499938964844,293.1499938964844,0.0755425170063972,-1967.111083984375,304.14215087890625,0.7232475280761719,0.1113350242376327,0.1060381010174751,293.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519470214844,0.5459789633750916,0.050000000745058,0.2289857864379882,288.7069091796875,291.1499938964844,274.3739929199219,272.0535888671875,285.534912109375,294.89190673828125,288.95770263671875,1.0,0.1566845029592514,0.9463589191436768,0.9463589191436768,0.800000011920929,1.0,-0.5577697157859802,0.2494934946298599,0.3082762658596039,0.090158887207508,0.0,0.0,0.684227466583252,24.89437294006348,25.0,1075.6077880859375,-3896.742919921875,33.48030090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5188293457031,304.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155484318733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001172669653897,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833640,293.2353820800781,297.1499938964844,293.1499938964844,0.0038608163595199,-316.4991455078125,294.41162109375,0.5459789633750916,0.050000000745058,0.045841097831726,294.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519470214844,0.5459789633750916,0.050000000745058,0.0482728853821754,293.3456420898437,297.1499938964844,293.1499938964844,0.0071331285871565,-418.0614318847656,298.44830322265625,0.5459789633750916,0.050000000745058,0.0356541872024536,293.1355285644531,297.1499938964844,293.1499938964844,0.0755425170063972,-1967.111083984375,304.14215087890625,0.7232475280761719,0.1113350242376327,0.1060381010174751,293.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519470214844,0.5459789633750916,0.050000000745058,0.2289857864379882,288.7069091796875,291.1499938964844,274.3739929199219,272.0535888671875,285.534912109375,294.89190673828125,288.95770263671875,1.0,0.1566845029592514,0.9463589191436768,0.9463589191436768,0.800000011920929,1.0,-0.5577697157859802,0.2494934946298599,0.3082762658596039,0.090158887207508,0.0,0.0,0.684227466583252,24.89437294006348,25.0,1075.6077880859375,-3896.742919921875,33.48030090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5188293457031,304.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155484318733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001172669653897,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833700,293.234619140625,297.1499938964844,293.1499938964844,0.0037777782417833,-303.9016418457031,294.758544921875,0.5460490584373474,0.050000000745058,0.0458405837416648,294.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5460490584373474,0.050000000745058,0.0482723414897918,293.3441162109375,297.1499938964844,293.1499938964844,0.0069244382902979,-401.0177612304688,298.6260681152344,0.5460490584373474,0.050000000745058,0.0356537885963916,293.1341857910156,297.1499938964844,293.1499938964844,0.0726702287793159,-1903.484130859375,304.1487731933594,0.7243555784225464,0.1117812991142273,0.106527455151081,293.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5460490584373474,0.050000000745058,0.2289832085371017,289.2797241210937,291.1499938964844,274.3541564941406,272.0411376953125,285.98638916015625,294.8890991210937,289.5141296386719,1.0,0.15671406686306,0.9329485893249512,0.9329485893249512,1.0,1.0,-0.5583522915840149,0.2412307560443878,0.3171215355396271,0.0818103179335594,0.0,0.0,0.7515795826911926,24.88426971435547,25.0,1282.87255859375,-3891.48974609375,33.524864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,305.0133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140200570225715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001157158621936,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833760,293.23583984375,297.1499938964844,293.1499938964844,0.0036966581828892,-292.8517761230469,295.0437927246094,0.54608553647995,0.050000000745058,0.0458403155207634,294.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.54608553647995,0.050000000745058,0.0482720583677291,293.3447570800781,297.1499938964844,293.1499938964844,0.0067388853058218,-386.6351318359375,298.7666015625,0.54608553647995,0.050000000745058,0.0356535799801349,293.1337890625,297.1499938964844,293.1499938964844,0.0702605471014976,-1850.9871826171875,304.1533508300781,0.7251185178756714,0.1120607778429985,0.1068719029426574,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.54608553647995,0.050000000745058,0.2289818674325943,289.7626342773437,291.1499938964844,274.3340148925781,272.02838134765625,286.0244140625,294.8885498046875,289.9453125,1.0,0.1567438393831253,0.9329953193664552,0.9329953193664552,1.0,1.0,-0.5587630867958069,0.2411753982305526,0.3175877034664154,0.0816736295819282,0.0,0.0,0.7951074838638306,24.880470275878903,25.0,1245.52978515625,-3927.77978515625,33.5604362487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,305.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120493710041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001137158687924,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833820,293.2415466308594,297.1499938964844,293.1499938964844,0.0035608932375907,-275.4313049316406,295.4525146484375,0.5460387468338013,0.050000000745058,0.0458406582474708,294.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4417419433594,0.5460387468338013,0.050000000745058,0.0482724197208881,293.35009765625,297.1499938964844,293.1499938964844,0.0064322082325816,-363.7749938964844,298.9502868652344,0.5460387468338013,0.050000000745058,0.0356538444757461,293.1351318359375,297.1499938964844,293.1499938964844,0.066240094602108,-1765.5416259765625,304.1588439941406,0.7256235480308533,0.1122068986296653,0.1071353778243064,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4417419433594,0.5460387468338013,0.050000000745058,0.2289835661649704,290.48370361328125,291.1499938964844,274.29266357421875,272.0019226074219,286.0084533691406,294.8907775878906,290.6229248046875,1.0,0.1567973047494888,0.9330887794494628,0.9330887794494628,1.0,1.0,-0.5590826272964478,0.2413111627101898,0.3177714645862579,0.0817402154207229,0.0,0.0,0.8336061835289001,24.892139434814453,25.0,1033.25732421875,-3990.1728515625,33.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,305.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074680313467979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001090663936338,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833880,293.2415466308594,297.1499938964844,293.1499938964844,0.0035608932375907,-275.4313049316406,295.4525146484375,0.5460387468338013,0.050000000745058,0.0458406582474708,294.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4417419433594,0.5460387468338013,0.050000000745058,0.0482724197208881,293.35009765625,297.1499938964844,293.1499938964844,0.0064322082325816,-363.7749938964844,298.9502868652344,0.5460387468338013,0.050000000745058,0.0356538444757461,293.1351318359375,297.1499938964844,293.1499938964844,0.066240094602108,-1765.5416259765625,304.1588439941406,0.7256235480308533,0.1122068986296653,0.1071353778243064,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4417419433594,0.5460387468338013,0.050000000745058,0.2289835661649704,290.48370361328125,291.1499938964844,274.29266357421875,272.0019226074219,286.0084533691406,294.8907775878906,290.6229248046875,1.0,0.1567973047494888,0.9330887794494628,0.9330887794494628,1.0,1.0,-0.5590826272964478,0.2413111627101898,0.3177714645862579,0.0817402154207229,0.0,0.0,0.8336061835289001,24.892139434814453,25.0,1033.25732421875,-3990.1728515625,33.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,305.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074680313467979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001090663936338,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
833940,293.2494201660156,297.1499938964844,293.1499938964844,0.0034377784468233,-260.58953857421875,295.7718505859375,0.5458992123603821,0.050000000745058,0.0458416789770126,294.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.5458992123603821,0.050000000745058,0.0482734963297843,293.3582458496094,297.1499938964844,293.1499938964844,0.0061626131646335,-344.29852294921875,299.0810852050781,0.5458992123603821,0.050000000745058,0.0356546379625797,293.1380615234375,297.1499938964844,293.1499938964844,0.0625414252281189,-1689.2113037109375,304.1620178222656,0.7252103686332703,0.1119918301701545,0.1070066913962364,293.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.5458992123603821,0.050000000745058,0.2289886772632599,291.06988525390625,291.1499938964844,274.25,271.9742431640625,285.9921569824219,294.894775390625,291.1866149902344,1.0,0.1568376123905182,0.9331822395324708,0.9331822395324708,1.0,1.0,-0.5589378476142883,0.2412576973438263,0.317680150270462,0.0817004591226577,0.0,0.0,0.8040640354156494,24.918046951293945,25.0,831.1870727539062,-4035.465087890625,33.61283874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7552490234375,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025064215064048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001040309798554,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834000,293.2494201660156,297.1499938964844,293.1499938964844,0.0034377784468233,-260.58953857421875,295.7718505859375,0.5458992123603821,0.050000000745058,0.0458416789770126,294.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.5458992123603821,0.050000000745058,0.0482734963297843,293.3582458496094,297.1499938964844,293.1499938964844,0.0061626131646335,-344.29852294921875,299.0810852050781,0.5458992123603821,0.050000000745058,0.0356546379625797,293.1380615234375,297.1499938964844,293.1499938964844,0.0625414252281189,-1689.2113037109375,304.1620178222656,0.7252103686332703,0.1119918301701545,0.1070066913962364,293.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.5458992123603821,0.050000000745058,0.2289886772632599,291.06988525390625,291.1499938964844,274.25,271.9742431640625,285.9921569824219,294.894775390625,291.1866149902344,1.0,0.1568376123905182,0.9331822395324708,0.9331822395324708,1.0,1.0,-0.5589378476142883,0.2412576973438263,0.317680150270462,0.0817004591226577,0.0,0.0,0.8040640354156494,24.918046951293945,25.0,831.1870727539062,-4035.465087890625,33.61283874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7552490234375,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025064215064048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001040309798554,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834060,293.2579650878906,297.1499938964844,293.1499938964844,0.0033247508108615,-247.7527008056641,296.0268249511719,0.5457245707511902,0.050000000745058,0.0458429604768753,294.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52716064453125,0.5457245707511902,0.050000000745058,0.0482748448848724,293.3673400878906,297.1499938964844,293.1499938964844,0.0059240576811134,-327.5599975585937,299.17510986328125,0.5457245707511902,0.050000000745058,0.0356556363403797,293.1416320800781,297.1499938964844,293.1499938964844,0.059218592941761,-1622.29443359375,304.1635131835937,0.7242846488952637,0.1115725487470626,0.1066519320011138,293.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52716064453125,0.5457245707511902,0.050000000745058,0.2289950847625732,291.5559387207031,291.1499938964844,274.2059936523437,271.9453125,285.9750061035156,294.8992004394531,291.6512145996094,1.0,0.1568627655506134,0.9335196018218994,0.9335196018218994,1.0,1.0,-0.5585241913795471,0.2411008328199386,0.3174233436584472,0.0815998986363411,0.0,0.0,0.7164306044578552,24.94855690002441,25.0,656.310791015625,-4064.644287109375,33.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96063232421875,305.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097585953772068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.903733734972776e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834120,293.2579650878906,297.1499938964844,293.1499938964844,0.0033247508108615,-247.7527008056641,296.0268249511719,0.5457245707511902,0.050000000745058,0.0458429604768753,294.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52716064453125,0.5457245707511902,0.050000000745058,0.0482748448848724,293.3673400878906,297.1499938964844,293.1499938964844,0.0059240576811134,-327.5599975585937,299.17510986328125,0.5457245707511902,0.050000000745058,0.0356556363403797,293.1416320800781,297.1499938964844,293.1499938964844,0.059218592941761,-1622.29443359375,304.1635131835937,0.7242846488952637,0.1115725487470626,0.1066519320011138,293.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52716064453125,0.5457245707511902,0.050000000745058,0.2289950847625732,291.5559387207031,291.1499938964844,274.2059936523437,271.9453125,285.9750061035156,294.8992004394531,291.6512145996094,1.0,0.1568627655506134,0.9335196018218994,0.9335196018218994,1.0,1.0,-0.5585241913795471,0.2411008328199386,0.3174233436584472,0.0815998986363411,0.0,0.0,0.7164306044578552,24.94855690002441,25.0,656.310791015625,-4064.644287109375,33.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96063232421875,305.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097585953772068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.903733734972776e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834180,293.2662658691406,297.1499938964844,293.1499938964844,0.0032237647101283,-236.8924255371093,296.2226867675781,0.5455484986305237,0.050000000745058,0.0458442568778991,294.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9246520996094,0.5455484986305237,0.050000000745058,0.0482762120664119,293.3763427734375,297.1499938964844,293.1499938964844,0.0057168663479387,-313.4508361816406,299.2356872558594,0.5455484986305237,0.050000000745058,0.0356566458940506,293.1452331542969,297.1499938964844,293.1499938964844,0.0563630238175392,-1565.96728515625,304.1637268066406,0.7231077551841736,0.1110548377037048,0.1061811372637748,293.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9246520996094,0.5455484986305237,0.050000000745058,0.2290015518665313,291.94757080078125,291.1499938964844,274.1606750488281,271.9151306152344,285.9567565917969,294.90313720703125,292.0231628417969,1.0,0.1568732857704162,0.933856964111328,0.933856964111328,1.0,1.0,-0.5579713582992554,0.2408902198076248,0.3170811533927917,0.0814612656831741,0.0,0.0,0.5829744338989258,24.978174209594727,25.0,508.2720031738281,-4079.442626953125,33.577606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06695556640625,305.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930373221635818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.442105510970578e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834240,293.2662658691406,297.1499938964844,293.1499938964844,0.0032237647101283,-236.8924255371093,296.2226867675781,0.5455484986305237,0.050000000745058,0.0458442568778991,294.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9246520996094,0.5455484986305237,0.050000000745058,0.0482762120664119,293.3763427734375,297.1499938964844,293.1499938964844,0.0057168663479387,-313.4508361816406,299.2356872558594,0.5455484986305237,0.050000000745058,0.0356566458940506,293.1452331542969,297.1499938964844,293.1499938964844,0.0563630238175392,-1565.96728515625,304.1637268066406,0.7231077551841736,0.1110548377037048,0.1061811372637748,293.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9246520996094,0.5455484986305237,0.050000000745058,0.2290015518665313,291.94757080078125,291.1499938964844,274.1606750488281,271.9151306152344,285.9567565917969,294.90313720703125,292.0231628417969,1.0,0.1568732857704162,0.933856964111328,0.933856964111328,1.0,1.0,-0.5579713582992554,0.2408902198076248,0.3170811533927917,0.0814612656831741,0.0,0.0,0.5829744338989258,24.978174209594727,25.0,508.2720031738281,-4079.442626953125,33.577606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06695556640625,305.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930373221635818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.442105510970578e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834300,293.2701110839844,297.1499938964844,293.1499938964844,0.0031778861302882,-232.1513519287109,296.300537109375,0.5454663634300232,0.050000000745058,0.0458448641002178,294.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0906066894531,0.5454663634300232,0.050000000745058,0.048276849091053,293.38055419921875,297.1499938964844,293.1499938964844,0.0056242672726511,-307.298095703125,299.25457763671875,0.5454663634300232,0.050000000745058,0.0356571152806282,293.1469116210937,297.1499938964844,293.1499938964844,0.0551198497414588,-1541.7750244140625,304.1634826660156,0.722483217716217,0.1107831448316574,0.1059271842241287,293.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0906066894531,0.5454663634300232,0.050000000745058,0.2290045917034149,292.11083984375,291.1499938964844,274.13751220703125,271.89959716796875,285.9471130371094,294.9047546386719,292.177490234375,1.0,0.1568736582994461,0.9340256452560424,0.9340256452560424,1.0,1.0,-0.5576723217964172,0.2407770007848739,0.3168953061103821,0.0813837647438049,0.0,0.0,0.5024774074554443,24.99162483215332,25.0,443.61956787109375,-4082.156982421875,33.56180953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0870361328125,305.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0909796729683876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.233279706677422e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834360,293.2737121582031,297.1499938964844,293.1499938964844,0.0031350720673799,-227.837890625,296.3661804199219,0.5453901886940002,0.050000000745058,0.0458454266190528,294.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2365417480469,0.5453901886940002,0.050000000745058,0.0482774414122104,293.384521484375,297.1499938964844,293.1499938964844,0.0055385683663189,-301.6991271972656,299.2665710449219,0.5453901886940002,0.050000000745058,0.0356575548648834,293.14849853515625,297.1499938964844,293.1499938964844,0.0539989657700061,-1520.1318359375,304.1630859375,0.7218579053878784,0.1105126067996025,0.1056709662079811,293.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2365417480469,0.5453901886940002,0.050000000745058,0.2290073931217193,292.2542724609375,291.1499938964844,274.114013671875,271.8837280273437,285.9371337890625,294.90606689453125,292.31256103515625,1.0,0.1568712145090103,0.9341962933540344,0.9341962933540344,1.0,1.0,-0.557370126247406,0.2406635582447052,0.3167065382003784,0.0813033357262611,0.0,0.0,0.414413183927536,25.00384330749512,25.0,384.7414245605469,-4082.172119140625,33.54454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.087646484375,305.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0890962779521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.042139572557062e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834420,293.2799072265625,297.1499938964844,293.1499938964844,0.0030581324826925,-220.3717193603516,296.46466064453125,0.5452597141265869,0.050000000745058,0.0458463914692401,294.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4739685058594,0.5452597141265869,0.050000000745058,0.0482784584164619,293.3915100097656,297.1499938964844,293.1499938964844,0.0053859441541135,-291.9923095703125,299.27178955078125,0.5452597141265869,0.050000000745058,0.0356583036482334,293.1512145996094,297.1499938964844,293.1499938964844,0.0521104447543621,-1484.0308837890625,304.161865234375,0.7206568121910095,0.109996497631073,0.1051744371652603,293.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4739685058594,0.5452597141265869,0.050000000745058,0.2290122210979461,292.4872436523437,291.1499938964844,274.0660095214844,271.8510437011719,285.9160461425781,294.9076843261719,292.5307006835937,1.0,0.1568592339754104,0.9345375299453736,0.9345375299453736,1.0,1.0,-0.5567832589149475,0.2404471337795257,0.3163361549377441,0.0811391770839691,0.0,0.0,0.2198289185762405,25.024076461791992,25.0,282.8280029296875,-4075.447509765625,33.50774002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0390930175781,305.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085908830165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.718654135009274e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834480,293.2799072265625,297.1499938964844,293.1499938964844,0.0030581324826925,-220.3717193603516,296.46466064453125,0.5452597141265869,0.050000000745058,0.0458463914692401,294.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4739685058594,0.5452597141265869,0.050000000745058,0.0482784584164619,293.3915100097656,297.1499938964844,293.1499938964844,0.0053859441541135,-291.9923095703125,299.27178955078125,0.5452597141265869,0.050000000745058,0.0356583036482334,293.1512145996094,297.1499938964844,293.1499938964844,0.0521104447543621,-1484.0308837890625,304.161865234375,0.7206568121910095,0.109996497631073,0.1051744371652603,293.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4739685058594,0.5452597141265869,0.050000000745058,0.2290122210979461,292.4872436523437,291.1499938964844,274.0660095214844,271.8510437011719,285.9160461425781,294.9076843261719,292.5307006835937,1.0,0.1568592339754104,0.9345375299453736,0.9345375299453736,1.0,1.0,-0.5567832589149475,0.2404471337795257,0.3163361549377441,0.0811391770839691,0.0,0.0,0.2198289185762405,25.024076461791992,25.0,282.8280029296875,-4075.447509765625,33.50774002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0390930175781,305.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085908830165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.718654135009274e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834540,293.2847595214844,297.1499938964844,293.1499938964844,0.0029921273235231,-214.2795867919922,296.5252990722656,0.5451610088348389,0.050000000745058,0.0458471216261386,294.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6482849121094,0.5451610088348389,0.050000000745058,0.0482792295515537,293.3970947265625,297.1499938964844,293.1499938964844,0.0052557820454239,-284.0292053222656,299.2552795410156,0.5451610088348389,0.050000000745058,0.035658873617649,293.1533203125,297.1499938964844,293.1499938964844,0.0506592318415641,-1456.6148681640625,304.1603088378906,0.7195852994918823,0.1095397546887397,0.1047268509864807,293.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6482849121094,0.5451610088348389,0.050000000745058,0.2290158718824386,292.6578369140625,291.1499938964844,274.01666259765625,271.817138671875,285.8934326171875,294.90789794921875,292.6888732910156,1.0,0.1568402498960495,0.9348788261413574,0.9348788261413574,1.0,1.0,-0.5562529563903809,0.2402584701776504,0.3159945011138916,0.0809774622321128,0.0,0.0,0.0067750290036201,25.03841018676757,25.0,199.68899536132807,-4061.964599609375,33.47076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389038085937,305.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835409387946128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.478343079332262e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834600,293.2847595214844,297.1499938964844,293.1499938964844,0.0029921273235231,-214.2795867919922,296.5252990722656,0.5451610088348389,0.050000000745058,0.0458471216261386,294.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6482849121094,0.5451610088348389,0.050000000745058,0.0482792295515537,293.3970947265625,297.1499938964844,293.1499938964844,0.0052557820454239,-284.0292053222656,299.2552795410156,0.5451610088348389,0.050000000745058,0.035658873617649,293.1533203125,297.1499938964844,293.1499938964844,0.0506592318415641,-1456.6148681640625,304.1603088378906,0.7195852994918823,0.1095397546887397,0.1047268509864807,293.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6482849121094,0.5451610088348389,0.050000000745058,0.2290158718824386,292.6578369140625,291.1499938964844,274.01666259765625,271.817138671875,285.8934326171875,294.90789794921875,292.6888732910156,1.0,0.1568402498960495,0.9348788261413574,0.9348788261413574,1.0,1.0,-0.5562529563903809,0.2402584701776504,0.3159945011138916,0.0809774622321128,0.0,0.0,0.0067750290036201,25.03841018676757,25.0,199.68899536132807,-4061.964599609375,33.47076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389038085937,305.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835409387946128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.478343079332262e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834660,293.2882385253906,297.1499938964844,293.1499938964844,0.0029355362057685,-209.3219757080078,296.5548400878906,0.5450939536094666,0.050000000745058,0.0458476208150386,294.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.770263671875,0.5450939536094666,0.050000000745058,0.0482797510921955,293.4012756347656,297.1499938964844,293.1499938964844,0.0051440927200019,-277.4878234863281,299.2207336425781,0.5450939536094666,0.050000000745058,0.0356592610478401,293.1547546386719,297.1499938964844,293.1499938964844,0.049595721065998,-1436.7310791015625,304.1586608886719,0.718693733215332,0.109162651002407,0.1043502390384674,293.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.770263671875,0.5450939536094666,0.050000000745058,0.229018360376358,292.7767944335937,291.1499938964844,273.96600341796875,271.7819519042969,285.8692932128906,294.9066467285156,292.7976379394531,1.0,0.1568170934915542,0.9352221488952636,0.9352221488952636,1.0,1.0,-0.5558056831359863,0.2401086688041687,0.3156970143318176,0.0808236598968505,0.0,0.0,0.0,25.047039031982425,25.0,132.7250213623047,-4044.327392578125,33.43632125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8046569824219,305.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.081988550722599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.320796041516587e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834720,293.2882385253906,297.1499938964844,293.1499938964844,0.0029355362057685,-209.3219757080078,296.5548400878906,0.5450939536094666,0.050000000745058,0.0458476208150386,294.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.770263671875,0.5450939536094666,0.050000000745058,0.0482797510921955,293.4012756347656,297.1499938964844,293.1499938964844,0.0051440927200019,-277.4878234863281,299.2207336425781,0.5450939536094666,0.050000000745058,0.0356592610478401,293.1547546386719,297.1499938964844,293.1499938964844,0.049595721065998,-1436.7310791015625,304.1586608886719,0.718693733215332,0.109162651002407,0.1043502390384674,293.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.770263671875,0.5450939536094666,0.050000000745058,0.229018360376358,292.7767944335937,291.1499938964844,273.96600341796875,271.7819519042969,285.8692932128906,294.9066467285156,292.7976379394531,1.0,0.1568170934915542,0.9352221488952636,0.9352221488952636,1.0,1.0,-0.5558056831359863,0.2401086688041687,0.3156970143318176,0.0808236598968505,0.0,0.0,0.0,25.047039031982425,25.0,132.7250213623047,-4044.327392578125,33.43632125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8046569824219,305.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.081988550722599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.320796041516587e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834780,293.2904052734375,297.1499938964844,293.1499938964844,0.0028871584217995,-205.3062896728516,296.55938720703125,0.5450564622879028,0.050000000745058,0.045847900211811,294.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8497619628906,0.5450564622879028,0.050000000745058,0.048280045390129,293.4040832519531,297.1499938964844,293.1499938964844,0.0050479657948017,-272.1153869628906,299.1716003417969,0.5450564622879028,0.050000000745058,0.0356594771146774,293.15557861328125,297.1499938964844,293.1499938964844,0.0488674230873584,-1423.2552490234375,304.156982421875,0.7180107831954956,0.1088767945766449,0.1040572151541709,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8497619628906,0.5450564622879028,0.050000000745058,0.229019746184349,292.8538513183594,291.1499938964844,273.9140014648437,271.7455139160156,285.8436889648437,294.9040222167969,292.86651611328125,1.0,0.1567922681570053,0.9355654120445251,0.9355654120445251,1.0,1.0,-0.5554565787315369,0.2400040626525879,0.3154525458812713,0.0806808844208717,0.0,0.0,0.0,25.050508499145508,25.0,79.65738677978516,-4024.875732421875,33.40637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524658203125,305.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0811933204531669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.240089664468542e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834840,293.2904052734375,297.1499938964844,293.1499938964844,0.0028871584217995,-205.3062896728516,296.55938720703125,0.5450564622879028,0.050000000745058,0.045847900211811,294.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8497619628906,0.5450564622879028,0.050000000745058,0.048280045390129,293.4040832519531,297.1499938964844,293.1499938964844,0.0050479657948017,-272.1153869628906,299.1716003417969,0.5450564622879028,0.050000000745058,0.0356594771146774,293.15557861328125,297.1499938964844,293.1499938964844,0.0488674230873584,-1423.2552490234375,304.156982421875,0.7180107831954956,0.1088767945766449,0.1040572151541709,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8497619628906,0.5450564622879028,0.050000000745058,0.229019746184349,292.8538513183594,291.1499938964844,273.9140014648437,271.7455139160156,285.8436889648437,294.9040222167969,292.86651611328125,1.0,0.1567922681570053,0.9355654120445251,0.9355654120445251,1.0,1.0,-0.5554565787315369,0.2400040626525879,0.3154525458812713,0.0806808844208717,0.0,0.0,0.0,25.050508499145508,25.0,79.65738677978516,-4024.875732421875,33.40637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524658203125,305.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0811933204531669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.240089664468542e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
834900,293.291015625,297.1499938964844,293.1499938964844,0.0028656173963099,-203.5931396484375,296.5539855957031,0.5450480580329895,0.050000000745058,0.0458479635417461,294.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8763427734375,0.5450480580329895,0.050000000745058,0.0482801124453544,293.4048767089844,297.1499938964844,293.1499938964844,0.0050049340352416,-269.79840087890625,299.1427307128906,0.5450480580329895,0.050000000745058,0.0356595255434513,293.1557312011719,297.1499938964844,293.1499938964844,0.0486138015985488,-1418.6063232421875,304.1561584472656,0.7177551984786987,0.1087719351053237,0.1039453446865081,293.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8763427734375,0.5450480580329895,0.050000000745058,0.2290200740098953,292.87939453125,291.1499938964844,273.88751220703125,271.7268371582031,285.8302917480469,294.9021301269531,292.888671875,1.0,0.156779944896698,0.9357370138168336,0.9357370138168336,1.0,1.0,-0.5553229451179504,0.2399703711271286,0.3153525590896606,0.0806144773960113,0.0,0.0,0.0,25.05047416687012,25.0,57.690704345703125,-4015.11865234375,33.39363479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741271972656,305.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0810505375266075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.225598867284134e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
