time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834960,293.29132080078125,297.1499938964844,293.1499938964844,0.0028456577565521,-202.0592193603516,296.5440368652344,0.5450515151023865,0.050000000745058,0.045847937464714,294.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8951110839844,0.5450515151023865,0.050000000745058,0.0482800863683223,293.4053039550781,297.1499938964844,293.1499938964844,0.0049650473520159,-267.7144470214844,299.1113586425781,0.5450515151023865,0.050000000745058,0.0356595069169998,293.15576171875,297.1499938964844,293.1499938964844,0.0484335571527481,-1415.33837890625,304.1553649902344,0.7175673246383667,0.1086946204304695,0.1038587018847465,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8951110839844,0.5450515151023865,0.050000000745058,0.2290199398994445,292.8971252441406,291.1499938964844,273.86065673828125,271.70782470703125,285.7137451171875,294.8997802734375,292.9017333984375,1.0,0.1567682027816772,0.9485896229743958,0.9485896229743958,0.8584983944892883,1.0,-0.5552186965942383,0.2436990886926651,0.311519593000412,0.0842872858047485,0.0,0.0,0.0,25.048809051513672,25.0,26.599538803100582,-4026.076904296875,33.38270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958801269531,305.47344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0810627788305282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.226841600844637e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835020,293.2908630371094,297.1499938964844,293.1499938964844,0.0028158756904304,-200.4795379638672,296.4716796875,0.545140266418457,0.050000000745058,0.0458472818136215,294.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85894775390625,0.545140266418457,0.050000000745058,0.0482793934643268,293.40509033203125,297.1499938964844,293.1499938964844,0.0049095274880528,-265.7249450683594,299.014404296875,0.545140266418457,0.050000000745058,0.0356589965522289,293.1553649902344,297.1499938964844,293.1499938964844,0.0487545207142829,-1421.9793701171875,304.1529846191406,0.7174547910690308,0.1086280420422554,0.1037656515836715,293.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.85894775390625,0.545140266418457,0.050000000745058,0.2290166616439819,292.8515014648437,291.1499938964844,273.8059997558594,271.6688842773437,284.16082763671875,294.89385986328125,292.8070678710937,1.0,0.1567499190568924,0.9742948412895204,0.9742948412895204,0.5754952430725098,1.0,-0.5551007390022278,0.292973905801773,0.2621268332004547,0.1332701444625854,0.0,0.0,0.0,25.03575134277344,25.0,-238.8245849609375,-4275.28515625,33.36785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,304.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0817182958126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.293368591694161e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835080,293.2908630371094,297.1499938964844,293.1499938964844,0.0028158756904304,-200.4795379638672,296.4716796875,0.545140266418457,0.050000000745058,0.0458472818136215,294.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85894775390625,0.545140266418457,0.050000000745058,0.0482793934643268,293.40509033203125,297.1499938964844,293.1499938964844,0.0049095274880528,-265.7249450683594,299.014404296875,0.545140266418457,0.050000000745058,0.0356589965522289,293.1553649902344,297.1499938964844,293.1499938964844,0.0487545207142829,-1421.9793701171875,304.1529846191406,0.7174547910690308,0.1086280420422554,0.1037656515836715,293.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.85894775390625,0.545140266418457,0.050000000745058,0.2290166616439819,292.8515014648437,291.1499938964844,273.8059997558594,271.6688842773437,284.16082763671875,294.89385986328125,292.8070678710937,1.0,0.1567499190568924,0.9742948412895204,0.9742948412895204,0.5754952430725098,1.0,-0.5551007390022278,0.292973905801773,0.2621268332004547,0.1332701444625854,0.0,0.0,0.0,25.03575134277344,25.0,-238.8245849609375,-4275.28515625,33.36785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,304.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0817182958126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.293368591694161e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835140,293.2864685058594,297.1499938964844,293.1499938964844,0.0028552785515785,-209.1846466064453,296.0119323730469,0.5454941987991333,0.050000000745058,0.0458446592092514,294.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2902526855469,0.5454941987991333,0.050000000745058,0.0482766330242157,293.4022521972656,297.1499938964844,293.1499938964844,0.0050104698166251,-278.4761962890625,298.6552124023437,0.5454941987991333,0.050000000745058,0.0356569550931453,293.1540222167969,297.1499938964844,293.1499938964844,0.0534052066504955,-1513.9234619140625,304.1438903808594,0.7179510593414307,0.1087588220834732,0.103821761906147,293.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2902526855469,0.5454941987991333,0.050000000745058,0.2290035635232925,292.2249755859375,291.1499938964844,273.75,271.6286926269531,277.58709716796875,294.8847961425781,291.92486572265625,1.0,0.156752660870552,0.7846975326538086,0.7846975326538086,0.2924920916557312,1.0,-0.5551432371139526,0.4710754454135895,0.0840677693486213,0.3105476200580597,0.0,0.0,0.0,24.991077423095703,25.0,-1508.62646484375,-5209.20458984375,33.3704719543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,302.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848492681980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.611122029833496e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835200,293.2864685058594,297.1499938964844,293.1499938964844,0.0028552785515785,-209.1846466064453,296.0119323730469,0.5454941987991333,0.050000000745058,0.0458446592092514,294.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2902526855469,0.5454941987991333,0.050000000745058,0.0482766330242157,293.4022521972656,297.1499938964844,293.1499938964844,0.0050104698166251,-278.4761962890625,298.6552124023437,0.5454941987991333,0.050000000745058,0.0356569550931453,293.1540222167969,297.1499938964844,293.1499938964844,0.0534052066504955,-1513.9234619140625,304.1438903808594,0.7179510593414307,0.1087588220834732,0.103821761906147,293.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2902526855469,0.5454941987991333,0.050000000745058,0.2290035635232925,292.2249755859375,291.1499938964844,273.75,271.6286926269531,277.58709716796875,294.8847961425781,291.92486572265625,1.0,0.156752660870552,0.7846975326538086,0.7846975326538086,0.2924920916557312,1.0,-0.5551432371139526,0.4710754454135895,0.0840677693486213,0.3105476200580597,0.0,0.0,0.0,24.991077423095703,25.0,-1508.62646484375,-5209.20458984375,33.3704719543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,302.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848492681980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.611122029833496e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835260,293.2720031738281,297.1499938964844,293.1499938964844,0.0030361211393028,-234.44781494140625,295.0191650390625,0.545627772808075,0.050000000745058,0.0458436757326126,294.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600769042969,0.545627772808075,0.050000000745058,0.0482755973935127,293.3907165527344,297.1499938964844,293.1499938964844,0.0053162742406129,-309.36383056640625,297.93243408203125,0.545627772808075,0.050000000745058,0.0356561914086341,293.14996337890625,297.1499938964844,293.1499938964844,0.0625621378421783,-1698.8448486328125,304.1310119628906,0.7191900610923767,0.1094737574458122,0.104322150349617,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600769042969,0.545627772808075,0.050000000745058,0.2289986461400985,290.781982421875,291.1499938964844,273.6933288574219,271.5877990722656,278.0167541503906,294.8666381835937,290.5556945800781,1.0,0.1567714363336563,0.6629793643951416,0.6629793643951416,0.3370206356048584,1.0,-0.5557347536087036,0.4400650560855865,0.1156696826219558,0.2793886065483093,0.0,0.0,0.0,24.96329689025879,25.0,-1587.177978515625,-4974.021484375,33.410640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4999084472656,302.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.091465912759304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.282627434004098e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835320,293.2720031738281,297.1499938964844,293.1499938964844,0.0030361211393028,-234.44781494140625,295.0191650390625,0.545627772808075,0.050000000745058,0.0458436757326126,294.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600769042969,0.545627772808075,0.050000000745058,0.0482755973935127,293.3907165527344,297.1499938964844,293.1499938964844,0.0053162742406129,-309.36383056640625,297.93243408203125,0.545627772808075,0.050000000745058,0.0356561914086341,293.14996337890625,297.1499938964844,293.1499938964844,0.0625621378421783,-1698.8448486328125,304.1310119628906,0.7191900610923767,0.1094737574458122,0.104322150349617,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600769042969,0.545627772808075,0.050000000745058,0.2289986461400985,290.781982421875,291.1499938964844,273.6933288574219,271.5877990722656,278.0167541503906,294.8666381835937,290.5556945800781,1.0,0.1567714363336563,0.6629793643951416,0.6629793643951416,0.3370206356048584,1.0,-0.5557347536087036,0.4400650560855865,0.1156696826219558,0.2793886065483093,0.0,0.0,0.0,24.96329689025879,25.0,-1587.177978515625,-4974.021484375,33.410640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4999084472656,302.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.091465912759304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.282627434004098e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835380,293.2533264160156,297.1499938964844,293.1499938964844,0.0031451822724193,-249.51939392089844,294.47869873046875,0.5458856225013733,0.050000000745058,0.0458417795598506,294.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.5458856225013733,0.050000000745058,0.0482736006379127,293.3734130859375,297.1499938964844,293.1499938964844,0.0054712556302547,-325.939208984375,297.5186462402344,0.5458856225013733,0.050000000745058,0.0356547161936759,293.14312744140625,297.1499938964844,293.1499938964844,0.0682505145668983,-1815.14208984375,304.1279602050781,0.7219833731651306,0.1108563542366027,0.1054903343319892,293.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.5458856225013733,0.050000000745058,0.2289891839027404,289.9757385253906,291.1499938964844,273.6366577148437,271.5468444824219,278.62646484375,294.8431091308594,289.83154296875,1.0,0.1568097472190857,0.6449658870697021,0.6449658870697021,0.3550341129302978,1.0,-0.5571187138557434,0.4250763654708862,0.1320423632860183,0.2640212774276733,0.0,0.0,0.0,24.9200439453125,25.0,-1125.078369140625,-4853.9990234375,33.50174331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787414550781,302.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979811251163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.943838085746393e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835440,293.2533264160156,297.1499938964844,293.1499938964844,0.0031451822724193,-249.51939392089844,294.47869873046875,0.5458856225013733,0.050000000745058,0.0458417795598506,294.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.5458856225013733,0.050000000745058,0.0482736006379127,293.3734130859375,297.1499938964844,293.1499938964844,0.0054712556302547,-325.939208984375,297.5186462402344,0.5458856225013733,0.050000000745058,0.0356547161936759,293.14312744140625,297.1499938964844,293.1499938964844,0.0682505145668983,-1815.14208984375,304.1279602050781,0.7219833731651306,0.1108563542366027,0.1054903343319892,293.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.5458856225013733,0.050000000745058,0.2289891839027404,289.9757385253906,291.1499938964844,273.6366577148437,271.5468444824219,278.62646484375,294.8431091308594,289.83154296875,1.0,0.1568097472190857,0.6449658870697021,0.6449658870697021,0.3550341129302978,1.0,-0.5571187138557434,0.4250763654708862,0.1320423632860183,0.2640212774276733,0.0,0.0,0.0,24.9200439453125,25.0,-1125.078369140625,-4853.9990234375,33.50174331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787414550781,302.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979811251163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.943838085746393e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835500,293.2438659667969,297.1499938964844,293.1499938964844,0.003187570720911,-255.55262756347656,294.2745361328125,0.546046793460846,0.050000000745058,0.0458405949175357,294.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70294189453125,0.546046793460846,0.050000000745058,0.048272356390953,293.3642272949219,297.1499938964844,293.1499938964844,0.0055272867903113,-332.3204650878906,297.3572998046875,0.546046793460846,0.050000000745058,0.0356537960469722,293.1393127441406,297.1499938964844,293.1499938964844,0.0707772523164749,-1867.0621337890625,304.1273803710937,0.7237464785575867,0.111691877245903,0.1062404587864875,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70294189453125,0.546046793460846,0.050000000745058,0.2289832681417465,289.664306640625,291.1499938964844,273.6083374023437,271.5263671875,278.7940368652344,294.8311767578125,289.5367431640625,1.0,0.1568386405706405,0.6399955153465271,0.6399955153465271,0.3600044846534729,1.0,-0.5580077767372131,0.4210568070411682,0.1369509845972061,0.2597604990005493,0.0,0.0,0.0,24.894317626953125,25.0,-952.9244384765624,-4821.669921875,33.56231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0805358886719,302.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010097414255142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001025120509439,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835560,293.23455810546875,297.1499938964844,293.1499938964844,0.0032262161839753,-261.0430603027344,294.0962829589844,0.5462149977684021,0.050000000745058,0.0458393655717372,294.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4225158691406,0.5462149977684021,0.050000000745058,0.0482710599899292,293.3550109863281,297.1499938964844,293.1499938964844,0.0055762156844139,-337.976318359375,297.2137145996094,0.5462149977684021,0.050000000745058,0.0356528386473655,293.1354675292969,297.1499938964844,293.1499938964844,0.0731667354702949,-1916.3160400390625,304.1271667480469,0.7256404161453247,0.1125853061676025,0.1070571690797805,293.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4225158691406,0.5462149977684021,0.050000000745058,0.2289771139621734,289.38818359375,291.1499938964844,273.5799865722656,271.505859375,278.9070739746094,294.8193664550781,289.2753601074219,1.0,0.1568740010261535,0.6365012526512146,0.6365012526512146,0.3634987473487854,1.0,-0.5589762926101685,0.4184126555919647,0.1405636668205261,0.2568544447422027,0.0,0.0,0.0,24.868135452270508,25.0,-811.186279296875,-4801.69970703125,33.6301383972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0170288085937,302.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038523390889167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001053969244821,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835620,293.2166748046875,297.1499938964844,293.1499938964844,0.0032942031975835,-270.5875549316406,293.8072204589844,0.5465502142906189,0.050000000745058,0.0458369143307209,294.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9557189941406,0.5465502142906189,0.050000000745058,0.0482684783637523,293.337158203125,297.1499938964844,293.1499938964844,0.0056544546969234,-347.28643798828125,296.9728088378906,0.5465502142906189,0.050000000745058,0.035650935024023,293.1279296875,297.1499938964844,293.1499938964844,0.077543705701828,-2006.795166015625,304.12750244140625,0.7296413779258728,0.1144795343279838,0.1088150441646575,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9557189941406,0.5465502142906189,0.050000000745058,0.2289648801088333,288.9288635253906,291.1499938964844,273.5233459472656,271.4647827148437,279.0341491699219,294.7964782714844,288.84185791015625,1.0,0.156963050365448,0.6320974826812744,0.6320974826812744,0.3679024875164032,1.0,-0.5610628724098206,0.4156238138675689,0.1454390734434127,0.2535037696361542,0.0,0.0,0.0,24.81780433654785,25.0,-592.8515014648438,-4787.5947265625,33.782352447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9772644042969,302.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088961139321327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105157134588,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835680,293.2166748046875,297.1499938964844,293.1499938964844,0.0032942031975835,-270.5875549316406,293.8072204589844,0.5465502142906189,0.050000000745058,0.0458369143307209,294.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9557189941406,0.5465502142906189,0.050000000745058,0.0482684783637523,293.337158203125,297.1499938964844,293.1499938964844,0.0056544546969234,-347.28643798828125,296.9728088378906,0.5465502142906189,0.050000000745058,0.035650935024023,293.1279296875,297.1499938964844,293.1499938964844,0.077543705701828,-2006.795166015625,304.12750244140625,0.7296413779258728,0.1144795343279838,0.1088150441646575,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9557189941406,0.5465502142906189,0.050000000745058,0.2289648801088333,288.9288635253906,291.1499938964844,273.5233459472656,271.4647827148437,279.0341491699219,294.7964782714844,288.84185791015625,1.0,0.156963050365448,0.6320974826812744,0.6320974826812744,0.3679024875164032,1.0,-0.5610628724098206,0.4156238138675689,0.1454390734434127,0.2535037696361542,0.0,0.0,0.0,24.81780433654785,25.0,-592.8515014648438,-4787.5947265625,33.782352447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9772644042969,302.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088961139321327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105157134588,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835740,293.20025634765625,297.1499938964844,293.1499938964844,0.0033514776732772,-278.4225158691406,293.59478759765625,0.5468044281005859,0.050000000745058,0.0458350628614425,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971069335937,0.5468044281005859,0.050000000745058,0.0482665300369262,293.3204650878906,297.1499938964844,293.1499938964844,0.0057103666476905,-354.2631530761719,296.78448486328125,0.5468044281005859,0.050000000745058,0.0356494933366775,293.1210021972656,297.1499938964844,293.1499938964844,0.081412672996521,-2086.824462890625,304.1285705566406,0.7336933016777039,0.1164443120360374,0.1106592863798141,293.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971069335937,0.5468044281005859,0.050000000745058,0.2289556264877319,288.5765380859375,291.1499938964844,273.4666748046875,271.42364501953125,279.3808288574219,294.7748107910156,288.5115661621094,1.0,0.1570714116096496,0.6601958870887756,0.6601958870887756,0.3993072211742401,1.0,-0.5632591247558594,0.4000050723552704,0.1632540673017501,0.2373548150062561,0.0,0.0,0.3074344396591186,24.78243827819824,25.0,-415.2402038574219,-4715.65283203125,33.95018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0297546386719,302.535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112983614206314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001146640061051,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835800,293.20025634765625,297.1499938964844,293.1499938964844,0.0033514776732772,-278.4225158691406,293.59478759765625,0.5468044281005859,0.050000000745058,0.0458350628614425,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971069335937,0.5468044281005859,0.050000000745058,0.0482665300369262,293.3204650878906,297.1499938964844,293.1499938964844,0.0057103666476905,-354.2631530761719,296.78448486328125,0.5468044281005859,0.050000000745058,0.0356494933366775,293.1210021972656,297.1499938964844,293.1499938964844,0.081412672996521,-2086.824462890625,304.1285705566406,0.7336933016777039,0.1164443120360374,0.1106592863798141,293.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971069335937,0.5468044281005859,0.050000000745058,0.2289556264877319,288.5765380859375,291.1499938964844,273.4666748046875,271.42364501953125,279.3808288574219,294.7748107910156,288.5115661621094,1.0,0.1570714116096496,0.6601958870887756,0.6601958870887756,0.3993072211742401,1.0,-0.5632591247558594,0.4000050723552704,0.1632540673017501,0.2373548150062561,0.0,0.0,0.3074344396591186,24.78243827819824,25.0,-415.2402038574219,-4715.65283203125,33.95018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0297546386719,302.535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112983614206314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001146640061051,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835860,293.1866760253906,297.1499938964844,293.1499938964844,0.003379413858056,-279.3800354003906,293.6532897949219,0.5468112230300903,0.050000000745058,0.0458350144326686,294.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004638671875,0.5468112230300903,0.050000000745058,0.048266477882862,293.30572509765625,297.1499938964844,293.1499938964844,0.005686355754733,-351.3600769042969,296.7868347167969,0.5468112230300903,0.050000000745058,0.0356494560837745,293.114990234375,297.1499938964844,293.1499938964844,0.0824338719248771,-2104.14501953125,304.1343078613281,0.7375023365020752,0.1183997690677642,0.1125232577323913,293.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004638671875,0.5468112230300903,0.050000000745058,0.2289553880691528,288.6268005371094,291.1499938964844,273.4100036621094,271.3824157714844,283.8257141113281,294.7552795410156,288.7666931152344,1.0,0.1571749895811081,0.972667396068573,0.972667396068573,0.6395843625068665,1.0,-0.5654951930046082,0.2809633016586303,0.2845318913459778,0.1181465685367584,0.0,0.0,0.6513713002204895,24.78063201904297,25.0,574.9140625,-4102.54296875,34.118003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2482604980469,303.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1149381101131439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001166475703939,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835920,293.1866760253906,297.1499938964844,293.1499938964844,0.003379413858056,-279.3800354003906,293.6532897949219,0.5468112230300903,0.050000000745058,0.0458350144326686,294.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004638671875,0.5468112230300903,0.050000000745058,0.048266477882862,293.30572509765625,297.1499938964844,293.1499938964844,0.005686355754733,-351.3600769042969,296.7868347167969,0.5468112230300903,0.050000000745058,0.0356494560837745,293.114990234375,297.1499938964844,293.1499938964844,0.0824338719248771,-2104.14501953125,304.1343078613281,0.7375023365020752,0.1183997690677642,0.1125232577323913,293.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004638671875,0.5468112230300903,0.050000000745058,0.2289553880691528,288.6268005371094,291.1499938964844,273.4100036621094,271.3824157714844,283.8257141113281,294.7552795410156,288.7666931152344,1.0,0.1571749895811081,0.972667396068573,0.972667396068573,0.6395843625068665,1.0,-0.5654951930046082,0.2809633016586303,0.2845318913459778,0.1181465685367584,0.0,0.0,0.6513713002204895,24.78063201904297,25.0,574.9140625,-4102.54296875,34.118003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2482604980469,303.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1149381101131439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001166475703939,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
835980,293.18115234375,297.1499938964844,293.1499938964844,0.0032978979870676,-265.1661376953125,294.1984558105469,0.5469911694526672,0.050000000745058,0.0458337068557739,294.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3744506835937,0.5469911694526672,0.050000000745058,0.0482650995254516,293.2977905273437,297.1499938964844,293.1499938964844,0.0054873675107955,-331.4193420410156,297.13134765625,0.5469911694526672,0.050000000745058,0.035648439079523,293.111328125,297.1499938964844,293.1499938964844,0.0789550989866256,-2023.5211181640625,304.145263671875,0.7410532832145691,0.1200386360287666,0.1141779944300651,293.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3744506835937,0.5469911694526672,0.050000000745058,0.2289488613605499,289.427978515625,291.1499938964844,273.35333251953125,271.3411560058594,285.3158569335937,294.7427062988281,289.59814453125,1.0,0.1572946310043335,0.945334792137146,0.945334792137146,0.8798614740371704,1.0,-0.5674687623977661,0.2490591555833816,0.3184095919132232,0.0858089476823806,0.0,0.0,0.8294538855552673,24.75588607788086,25.0,1050.1484375,-3996.363525390625,34.27939224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6783142089844,304.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134123802185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150991520262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836040,293.18115234375,297.1499938964844,293.1499938964844,0.0032978979870676,-265.1661376953125,294.1984558105469,0.5469911694526672,0.050000000745058,0.0458337068557739,294.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3744506835937,0.5469911694526672,0.050000000745058,0.0482650995254516,293.2977905273437,297.1499938964844,293.1499938964844,0.0054873675107955,-331.4193420410156,297.13134765625,0.5469911694526672,0.050000000745058,0.035648439079523,293.111328125,297.1499938964844,293.1499938964844,0.0789550989866256,-2023.5211181640625,304.145263671875,0.7410532832145691,0.1200386360287666,0.1141779944300651,293.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3744506835937,0.5469911694526672,0.050000000745058,0.2289488613605499,289.427978515625,291.1499938964844,273.35333251953125,271.3411560058594,285.3158569335937,294.7427062988281,289.59814453125,1.0,0.1572946310043335,0.945334792137146,0.945334792137146,0.8798614740371704,1.0,-0.5674687623977661,0.2490591555833816,0.3184095919132232,0.0858089476823806,0.0,0.0,0.8294538855552673,24.75588607788086,25.0,1050.1484375,-3996.363525390625,34.27939224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6783142089844,304.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134123802185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150991520262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836100,293.1810302734375,297.1499938964844,293.1499938964844,0.0032498030923306,-258.0859069824219,294.4432678222656,0.5470425486564636,0.050000000745058,0.045833334326744,294.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.751220703125,0.5470425486564636,0.050000000745058,0.04826470464468,293.296630859375,297.1499938964844,293.1499938964844,0.0053859492763876,-322.0646667480469,297.2832336425781,0.5470425486564636,0.050000000745058,0.0356481485068798,293.11065673828125,297.1499938964844,293.1499938964844,0.0772855803370475,-1985.732666015625,304.1491394042969,0.7424304485321045,0.1206598207354545,0.1148298159241676,293.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.751220703125,0.5470425486564636,0.050000000745058,0.2289469838142395,289.7982482910156,291.1499938964844,273.32501220703125,271.32049560546875,285.46319580078125,294.7391357421875,289.94512939453125,1.0,0.1573560386896133,0.93166846036911,0.93166846036911,1.0,1.0,-0.5682474970817566,0.2458644211292266,0.3223831057548523,0.0823971703648567,0.0,0.0,0.8822335600852966,24.7510986328125,25.0,1032.7298583984375,-4012.76953125,34.349815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990783691406,304.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119252666831016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135899146902,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836160,293.1819763183594,297.1499938964844,293.1499938964844,0.0032046330161392,-251.7167205810547,294.6534729003906,0.5470620393753052,0.050000000745058,0.0458331890404224,294.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08026123046875,0.5470620393753052,0.050000000745058,0.048264555633068,293.2967834472656,297.1499938964844,293.1499938964844,0.0052916011773049,-313.6402587890625,297.41021728515625,0.5470620393753052,0.050000000745058,0.0356480367481708,293.1106262207031,297.1499938964844,293.1499938964844,0.0757446065545082,-1951.3067626953125,304.152099609375,0.7435288429260254,0.1211616843938827,0.1153610572218895,293.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08026123046875,0.5470620393753052,0.050000000745058,0.2289462685585022,290.1216125488281,291.1499938964844,273.2966613769531,271.2998352050781,285.4740905761719,294.7366638183594,290.2514953613281,1.0,0.1574166119098663,0.9326273202896118,0.9326273202896118,1.0,1.0,-0.5688837766647339,0.246025800704956,0.3228579759597778,0.0823584496974945,0.0,0.0,0.918235719203949,24.75177001953125,25.0,960.0745849609376,-4044.916748046875,34.412254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,305.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101706176996231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001118091677199,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836220,293.1859436035156,297.1499938964844,293.1499938964844,0.0031210577581077,-240.5785675048828,294.9989929199219,0.5470227003097534,0.050000000745058,0.0458334721624851,294.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324768066406,0.5470227003097534,0.050000000745058,0.0482648536562919,293.2995910644531,297.1499938964844,293.1499938964844,0.0051195784471929,-298.9033203125,297.61083984375,0.5470227003097534,0.050000000745058,0.0356482565402984,293.1119689941406,297.1499938964844,293.1499938964844,0.0729570761322975,-1890.1207275390625,304.1559753417969,0.7450547218322754,0.1218896880745887,0.1161344200372695,293.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324768066406,0.5470227003097534,0.050000000745058,0.2289476841688156,290.6655578613281,291.1499938964844,273.239990234375,271.2584228515625,285.42498779296875,294.7003479003906,290.7698974609375,1.0,0.1575315594673156,0.9345450401306152,0.9345450401306152,1.0,1.0,-0.5698146224021912,0.2464970499277115,0.3233175575733185,0.0824901685118675,0.0,0.0,0.9452453851699828,24.76540946960449,25.0,775.6555786132812,-4103.41015625,34.51603317260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062090769410133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001077887063729,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836280,293.1859436035156,297.1499938964844,293.1499938964844,0.0031210577581077,-240.5785675048828,294.9989929199219,0.5470227003097534,0.050000000745058,0.0458334721624851,294.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324768066406,0.5470227003097534,0.050000000745058,0.0482648536562919,293.2995910644531,297.1499938964844,293.1499938964844,0.0051195784471929,-298.9033203125,297.61083984375,0.5470227003097534,0.050000000745058,0.0356482565402984,293.1119689941406,297.1499938964844,293.1499938964844,0.0729570761322975,-1890.1207275390625,304.1559753417969,0.7450547218322754,0.1218896880745887,0.1161344200372695,293.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324768066406,0.5470227003097534,0.050000000745058,0.2289476841688156,290.6655578613281,291.1499938964844,273.239990234375,271.2584228515625,285.42498779296875,294.7003479003906,290.7698974609375,1.0,0.1575315594673156,0.9345450401306152,0.9345450401306152,1.0,1.0,-0.5698146224021912,0.2464970499277115,0.3233175575733185,0.0824901685118675,0.0,0.0,0.9452453851699828,24.76540946960449,25.0,775.6555786132812,-4103.41015625,34.51603317260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062090769410133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001077887063729,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836340,293.19146728515625,297.1499938964844,293.1499938964844,0.0030451056081801,-231.1187896728516,295.2691955566406,0.5469194054603577,0.050000000745058,0.0458342172205448,294.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.5469194054603577,0.050000000745058,0.0482656359672546,293.3045349121094,297.1499938964844,293.1499938964844,0.004966034553945,-286.3852844238281,297.7581481933594,0.5469194054603577,0.050000000745058,0.0356488339602947,293.114501953125,297.1499938964844,293.1499938964844,0.0705215111374855,-1837.7366943359373,304.1579895019531,0.7459387183189392,0.1223459467291832,0.1166254878044128,293.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.5469194054603577,0.050000000745058,0.228951409459114,291.1046447753906,291.1499938964844,273.1833190917969,271.2169494628906,285.3515930175781,294.6195678710937,291.1880798339844,1.0,0.1576349884271621,0.9364628195762634,0.9364628195762634,1.0,1.0,-0.570410966873169,0.2468334734439849,0.3235774934291839,0.0825397968292236,0.0,0.0,0.92093688249588,24.788497924804688,25.0,602.7028198242188,-4149.923828125,34.596561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69342041015625,305.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020303815603256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001035478635458,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836400,293.19146728515625,297.1499938964844,293.1499938964844,0.0030451056081801,-231.1187896728516,295.2691955566406,0.5469194054603577,0.050000000745058,0.0458342172205448,294.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.5469194054603577,0.050000000745058,0.0482656359672546,293.3045349121094,297.1499938964844,293.1499938964844,0.004966034553945,-286.3852844238281,297.7581481933594,0.5469194054603577,0.050000000745058,0.0356488339602947,293.114501953125,297.1499938964844,293.1499938964844,0.0705215111374855,-1837.7366943359373,304.1579895019531,0.7459387183189392,0.1223459467291832,0.1166254878044128,293.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.5469194054603577,0.050000000745058,0.228951409459114,291.1046447753906,291.1499938964844,273.1833190917969,271.2169494628906,285.3515930175781,294.6195678710937,291.1880798339844,1.0,0.1576349884271621,0.9364628195762634,0.9364628195762634,1.0,1.0,-0.570410966873169,0.2468334734439849,0.3235774934291839,0.0825397968292236,0.0,0.0,0.92093688249588,24.788497924804688,25.0,602.7028198242188,-4149.923828125,34.596561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69342041015625,305.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020303815603256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001035478635458,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836460,293.197509765625,297.1499938964844,293.1499938964844,0.0029775917064398,-223.2140655517578,295.47509765625,0.5467872619628906,0.050000000745058,0.0458351746201515,294.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4309387207031,0.5467872619628906,0.050000000745058,0.0482666455209255,293.3104248046875,297.1499938964844,293.1499938964844,0.0048307641409337,-275.8755798339844,297.8600158691406,0.5467872619628906,0.050000000745058,0.0356495790183544,293.1175231933594,297.1499938964844,293.1499938964844,0.0684857666492462,-1794.671875,304.15869140625,0.7464103698730469,0.1226282492280006,0.1169287636876106,293.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4309387207031,0.5467872619628906,0.050000000745058,0.2289561778306961,291.4518127441406,291.1499938964844,273.1266784667969,271.1754150390625,285.2793273925781,294.5390930175781,291.5164794921875,1.0,0.1577251702547073,0.936774969100952,0.936774969100952,1.0,1.0,-0.5707839131355286,0.2470505982637405,0.3237333297729492,0.0825032666325569,0.0,0.0,0.8566032648086548,24.81523323059082,25.0,455.3310241699219,-4182.07861328125,34.6589241027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8465270996094,305.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979902371764183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.944763587554915e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836520,293.197509765625,297.1499938964844,293.1499938964844,0.0029775917064398,-223.2140655517578,295.47509765625,0.5467872619628906,0.050000000745058,0.0458351746201515,294.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4309387207031,0.5467872619628906,0.050000000745058,0.0482666455209255,293.3104248046875,297.1499938964844,293.1499938964844,0.0048307641409337,-275.8755798339844,297.8600158691406,0.5467872619628906,0.050000000745058,0.0356495790183544,293.1175231933594,297.1499938964844,293.1499938964844,0.0684857666492462,-1794.671875,304.15869140625,0.7464103698730469,0.1226282492280006,0.1169287636876106,293.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4309387207031,0.5467872619628906,0.050000000745058,0.2289561778306961,291.4518127441406,291.1499938964844,273.1266784667969,271.1754150390625,285.2793273925781,294.5390930175781,291.5164794921875,1.0,0.1577251702547073,0.936774969100952,0.936774969100952,1.0,1.0,-0.5707839131355286,0.2470505982637405,0.3237333297729492,0.0825032666325569,0.0,0.0,0.8566032648086548,24.81523323059082,25.0,455.3310241699219,-4182.07861328125,34.6589241027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8465270996094,305.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979902371764183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.944763587554915e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836580,293.20330810546875,297.1499938964844,293.1499938964844,0.0029194441158324,-216.7816619873047,295.625,0.5466532707214355,0.050000000745058,0.0458361469209194,294.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.5466532707214355,0.050000000745058,0.0482676699757576,293.3163452148437,297.1499938964844,293.1499938964844,0.0047135632485151,-267.2021179199219,297.9223327636719,0.5466532707214355,0.050000000745058,0.035650335252285,293.1206359863281,297.1499938964844,293.1499938964844,0.0668827071785926,-1761.1895751953125,304.158447265625,0.7466701865196228,0.1228213682770729,0.1171286776661872,293.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.5466532707214355,0.050000000745058,0.2289610356092453,291.716796875,291.1499938964844,273.07000732421875,271.1338195800781,285.2097473144531,294.4632263183594,291.7650146484375,1.0,0.1578024625778198,0.9370871186256408,0.9370871186256408,1.0,1.0,-0.5710330009460449,0.2472161948680877,0.3238168060779571,0.0824371352791786,0.0,0.0,0.7625166773796082,24.84132957458496,25.0,332.9645690917969,-4201.4150390625,34.708614349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9153747558594,305.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0943524315953254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.575572767062111e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836640,293.20330810546875,297.1499938964844,293.1499938964844,0.0029194441158324,-216.7816619873047,295.625,0.5466532707214355,0.050000000745058,0.0458361469209194,294.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.5466532707214355,0.050000000745058,0.0482676699757576,293.3163452148437,297.1499938964844,293.1499938964844,0.0047135632485151,-267.2021179199219,297.9223327636719,0.5466532707214355,0.050000000745058,0.035650335252285,293.1206359863281,297.1499938964844,293.1499938964844,0.0668827071785926,-1761.1895751953125,304.158447265625,0.7466701865196228,0.1228213682770729,0.1171286776661872,293.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.5466532707214355,0.050000000745058,0.2289610356092453,291.716796875,291.1499938964844,273.07000732421875,271.1338195800781,285.2097473144531,294.4632263183594,291.7650146484375,1.0,0.1578024625778198,0.9370871186256408,0.9370871186256408,1.0,1.0,-0.5710330009460449,0.2472161948680877,0.3238168060779571,0.0824371352791786,0.0,0.0,0.7625166773796082,24.84132957458496,25.0,332.9645690917969,-4201.4150390625,34.708614349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9153747558594,305.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0943524315953254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.575572767062111e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836700,293.2059326171875,297.1499938964844,293.1499938964844,0.0028939140029251,-214.0744171142578,295.6815795898437,0.5465913414955139,0.050000000745058,0.0458365976810455,294.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80841064453125,0.5465913414955139,0.050000000745058,0.0482681430876255,293.31915283203125,297.1499938964844,293.1499938964844,0.0046613337472081,-263.4840393066406,297.9404602050781,0.5465913414955139,0.050000000745058,0.035650685429573,293.1221008300781,297.1499938964844,293.1499938964844,0.0662438049912452,-1747.940673828125,304.1580810546875,0.7467694878578186,0.1229049041867256,0.1172108873724937,293.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80841064453125,0.5465913414955139,0.050000000745058,0.2289632856845855,291.82183837890625,291.1499938964844,273.0416564941406,271.1130065917969,285.1763000488281,294.4275817871094,291.8627319335937,1.0,0.1578367799520492,0.9372432231903076,0.9372432231903076,1.0,1.0,-0.5711358785629272,0.2472891807556152,0.323846697807312,0.0824012383818626,0.0,0.0,0.7071226835250854,24.853256225585938,25.0,280.3611145019531,-4206.89501953125,34.73026657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9222106933594,305.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927440971136093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.412346844328567e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
