time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836760,293.20831298828125,297.1499938964844,293.1499938964844,0.0028706949669867,-211.67958068847656,295.727294921875,0.5465348362922668,0.050000000745058,0.0458370074629783,294.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.899169921875,0.5465348362922668,0.050000000745058,0.0482685752213001,293.32177734375,297.1499938964844,293.1499938964844,0.0046131247654557,-260.141357421875,297.95086669921875,0.5465348362922668,0.050000000745058,0.0356510058045387,293.1234741210937,297.1499938964844,293.1499938964844,0.0657094046473503,-1736.893310546875,304.1575622558594,0.7468680143356323,0.122988037765026,0.1172898560762405,293.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.899169921875,0.5465348362922668,0.050000000745058,0.2289653420448303,291.9104919433594,291.1499938964844,273.0133361816406,271.0921630859375,285.1438293457031,294.3935852050781,291.9446716308594,1.0,0.1578685641288757,0.9374004602432252,0.9374004602432252,1.0,1.0,-0.5712345242500305,0.2473592162132263,0.3238752782344818,0.0823671072721481,0.0,0.0,0.647467315196991,24.86415100097656,25.0,232.9925231933593,-4209.9658203125,34.75050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9131164550781,305.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0912976413965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.265550033887848e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836820,293.2122802734375,297.1499938964844,293.1499938964844,0.0028306993190199,-207.7285614013672,295.79034423828125,0.5464414358139038,0.050000000745058,0.0458376854658126,294.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.5464414358139038,0.050000000745058,0.0482692904770374,293.3263244628906,297.1499938964844,293.1499938964844,0.004527467302978,-254.44485473632807,297.9513854980469,0.5464414358139038,0.050000000745058,0.0356515347957611,293.1258850097656,297.1499938964844,293.1499938964844,0.0649350583553314,-1720.910888671875,304.1563415527344,0.7471051812171936,0.1231710538268089,0.1174572184681892,293.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.5464414358139038,0.050000000745058,0.2289687395095825,292.0443725585937,291.1499938964844,272.9566650390625,271.0504455566406,285.08184814453125,294.3305358886719,292.0669860839844,1.0,0.1579257249832153,0.93771493434906,0.93771493434906,1.0,1.0,-0.5714417099952698,0.2474981248378753,0.3239436149597168,0.0823128968477249,0.0,0.0,0.5187199711799622,24.88240623474121,25.0,152.4747314453125,-4210.10986328125,34.788536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85516357421875,305.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889263302087783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.02489191503264e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836880,293.2122802734375,297.1499938964844,293.1499938964844,0.0028306993190199,-207.7285614013672,295.79034423828125,0.5464414358139038,0.050000000745058,0.0458376854658126,294.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.5464414358139038,0.050000000745058,0.0482692904770374,293.3263244628906,297.1499938964844,293.1499938964844,0.004527467302978,-254.44485473632807,297.9513854980469,0.5464414358139038,0.050000000745058,0.0356515347957611,293.1258850097656,297.1499938964844,293.1499938964844,0.0649350583553314,-1720.910888671875,304.1563415527344,0.7471051812171936,0.1231710538268089,0.1174572184681892,293.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367431640625,0.5464414358139038,0.050000000745058,0.2289687395095825,292.0443725585937,291.1499938964844,272.9566650390625,271.0504455566406,285.08184814453125,294.3305358886719,292.0669860839844,1.0,0.1579257249832153,0.93771493434906,0.93771493434906,1.0,1.0,-0.5714417099952698,0.2474981248378753,0.3239436149597168,0.0823128968477249,0.0,0.0,0.5187199711799622,24.88240623474121,25.0,152.4747314453125,-4210.10986328125,34.788536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85516357421875,305.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889263302087783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.02489191503264e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
836940,293.2150573730469,297.1499938964844,293.1499938964844,0.0027986522763967,-204.7593231201172,295.8217163085937,0.5463770627975464,0.050000000745058,0.0458381548523902,294.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.5463770627975464,0.050000000745058,0.0482697859406471,293.3298034667969,297.1499938964844,293.1499938964844,0.0044547081924974,-249.89064025878903,297.9292297363281,0.5463770627975464,0.050000000745058,0.0356518998742103,293.1277770996094,297.1499938964844,293.1499938964844,0.0645171850919723,-1712.2205810546875,304.1549072265625,0.7474454641342163,0.1233981475234031,0.1176601871848106,293.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.5463770627975464,0.050000000745058,0.2289710789918899,292.1291198730469,291.1499938964844,272.8999938964844,271.0086364746094,285.0234069824219,294.27313232421875,292.1423645019531,1.0,0.1579764187335968,0.938029408454895,0.938029408454895,1.0,1.0,-0.5716896653175354,0.2476446479558944,0.3240450620651245,0.0822881534695625,0.0,0.0,0.3820410668849945,24.89568519592285,25.0,88.5778579711914,-4204.3095703125,34.825740814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7571716308594,305.3681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872721448540687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.857013017404824e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837000,293.2150573730469,297.1499938964844,293.1499938964844,0.0027986522763967,-204.7593231201172,295.8217163085937,0.5463770627975464,0.050000000745058,0.0458381548523902,294.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.5463770627975464,0.050000000745058,0.0482697859406471,293.3298034667969,297.1499938964844,293.1499938964844,0.0044547081924974,-249.89064025878903,297.9292297363281,0.5463770627975464,0.050000000745058,0.0356518998742103,293.1277770996094,297.1499938964844,293.1499938964844,0.0645171850919723,-1712.2205810546875,304.1549072265625,0.7474454641342163,0.1233981475234031,0.1176601871848106,293.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.5463770627975464,0.050000000745058,0.2289710789918899,292.1291198730469,291.1499938964844,272.8999938964844,271.0086364746094,285.0234069824219,294.27313232421875,292.1423645019531,1.0,0.1579764187335968,0.938029408454895,0.938029408454895,1.0,1.0,-0.5716896653175354,0.2476446479558944,0.3240450620651245,0.0822881534695625,0.0,0.0,0.3820410668849945,24.89568519592285,25.0,88.5778579711914,-4204.3095703125,34.825740814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7571716308594,305.3681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872721448540687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.857013017404824e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837060,293.2166748046875,297.1499938964844,293.1499938964844,0.0027731666341423,-202.5784149169922,295.8282165527344,0.5463417768478394,0.050000000745058,0.0458384118974208,294.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.17236328125,0.5463417768478394,0.050000000745058,0.0482700541615486,293.3321533203125,297.1499938964844,293.1499938964844,0.0043919458985328,-246.2216339111328,297.8892822265625,0.5463417768478394,0.050000000745058,0.0356520973145961,293.1291198730469,297.1499938964844,293.1499938964844,0.0644071921706199,-1709.744873046875,304.1534729003906,0.7479256391525269,0.1236856132745742,0.1179168447852134,293.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17236328125,0.5463417768478394,0.050000000745058,0.2289723604917526,292.1745910644531,291.1499938964844,272.84332275390625,270.966796875,284.9679260253906,294.22021484375,292.180419921875,1.0,0.1580229848623275,0.9383439421653748,0.9383439421653748,1.0,1.0,-0.5720000863075256,0.2478069365024566,0.3241931498050689,0.0822995007038116,0.0,0.0,0.2420355230569839,24.90415954589844,25.0,38.67178726196289,-4194.916015625,34.86441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,305.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.086310863494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.75945552252233e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837120,293.2166748046875,297.1499938964844,293.1499938964844,0.0027731666341423,-202.5784149169922,295.8282165527344,0.5463417768478394,0.050000000745058,0.0458384118974208,294.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.17236328125,0.5463417768478394,0.050000000745058,0.0482700541615486,293.3321533203125,297.1499938964844,293.1499938964844,0.0043919458985328,-246.2216339111328,297.8892822265625,0.5463417768478394,0.050000000745058,0.0356520973145961,293.1291198730469,297.1499938964844,293.1499938964844,0.0644071921706199,-1709.744873046875,304.1534729003906,0.7479256391525269,0.1236856132745742,0.1179168447852134,293.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17236328125,0.5463417768478394,0.050000000745058,0.2289723604917526,292.1745910644531,291.1499938964844,272.84332275390625,270.966796875,284.9679260253906,294.22021484375,292.180419921875,1.0,0.1580229848623275,0.9383439421653748,0.9383439421653748,1.0,1.0,-0.5720000863075256,0.2478069365024566,0.3241931498050689,0.0822995007038116,0.0,0.0,0.2420355230569839,24.90415954589844,25.0,38.67178726196289,-4194.916015625,34.86441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,305.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.086310863494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.75945552252233e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837180,293.2172241210937,297.1499938964844,293.1499938964844,0.0027536221314221,-201.06629943847656,295.8156433105469,0.5463332533836365,0.050000000745058,0.0458384715020656,294.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888122558594,0.5463332533836365,0.050000000745058,0.0482701174914836,293.3334350585937,297.1499938964844,293.1499938964844,0.0043380917049944,-243.29425048828125,297.8354797363281,0.5463332533836365,0.050000000745058,0.03565214574337,293.1299743652344,297.1499938964844,293.1499938964844,0.0645566284656524,-1712.4591064453125,304.1520690917969,0.7485612034797668,0.1240407451987266,0.118236131966114,293.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888122558594,0.5463332533836365,0.050000000745058,0.2289726585149765,292.189208984375,291.1499938964844,272.7866516113281,270.92486572265625,284.9153137207031,294.1716613769531,292.1893615722656,1.0,0.1580675393342971,0.9386585354804992,0.9386585354804992,1.0,1.0,-0.5723838210105896,0.2479909509420395,0.3243928849697113,0.0823460891842842,0.0,0.0,0.1022045463323593,24.90834045410156,25.0,0.648101806640625,-4183.9208984375,34.9061393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500732421875,305.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859782844781875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.725703082745895e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837240,293.2172241210937,297.1499938964844,293.1499938964844,0.0027536221314221,-201.06629943847656,295.8156433105469,0.5463332533836365,0.050000000745058,0.0458384715020656,294.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888122558594,0.5463332533836365,0.050000000745058,0.0482701174914836,293.3334350585937,297.1499938964844,293.1499938964844,0.0043380917049944,-243.29425048828125,297.8354797363281,0.5463332533836365,0.050000000745058,0.03565214574337,293.1299743652344,297.1499938964844,293.1499938964844,0.0645566284656524,-1712.4591064453125,304.1520690917969,0.7485612034797668,0.1240407451987266,0.118236131966114,293.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888122558594,0.5463332533836365,0.050000000745058,0.2289726585149765,292.189208984375,291.1499938964844,272.7866516113281,270.92486572265625,284.9153137207031,294.1716613769531,292.1893615722656,1.0,0.1580675393342971,0.9386585354804992,0.9386585354804992,1.0,1.0,-0.5723838210105896,0.2479909509420395,0.3243928849697113,0.0823460891842842,0.0,0.0,0.1022045463323593,24.90834045410156,25.0,0.648101806640625,-4183.9208984375,34.9061393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500732421875,305.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859782844781875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.725703082745895e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837300,293.2171325683594,297.1499938964844,293.1499938964844,0.0027457189280539,-200.51466369628903,295.80389404296875,0.5463376641273499,0.050000000745058,0.0458384379744529,294.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.5463376641273499,0.050000000745058,0.048270083963871,293.3337097167969,297.1499938964844,293.1499938964844,0.0043138116598129,-242.04840087890625,297.80450439453125,0.5463376641273499,0.050000000745058,0.0356521196663379,293.1302490234375,297.1499938964844,293.1499938964844,0.0647128745913505,-1715.4390869140625,304.1513977050781,0.7489373087882996,0.1242438852787017,0.1184199526906013,293.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.5463376641273499,0.050000000745058,0.2289724946022033,292.1874084472656,291.1499938964844,272.7583312988281,270.9039001464844,284.8900451660156,294.1490478515625,292.1852722167969,1.0,0.1580896228551864,0.9388158321380616,0.9388158321380616,1.0,1.0,-0.5726041197776794,0.2480924278497696,0.3245116770267486,0.0823806747794151,0.0,0.0,0.0332026481628418,24.90904998779297,25.0,-14.514185905456545,-4178.36572265625,34.928462982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334411621094,305.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0860174670815467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.729679393582046e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837360,293.216796875,297.1499938964844,293.1499938964844,0.002738895593211,-200.07839965820312,295.7892150878906,0.5463471412658691,0.050000000745058,0.0458383709192276,294.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1816101074219,0.5463471412658691,0.050000000745058,0.048270009458065,293.33380126953125,297.1499938964844,293.1499938964844,0.0042910007759928,-240.9217987060547,297.7713928222656,0.5463471412658691,0.050000000745058,0.0356520637869834,293.1304016113281,297.1499938964844,293.1499938964844,0.0649158954620361,-1719.3477783203125,304.1507873535156,0.7493510246276855,0.1244637742638588,0.1186197027564048,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1816101074219,0.5463471412658691,0.050000000745058,0.2289721518754959,292.1806030273437,291.1499938964844,272.7300109863281,270.8829040527344,284.8653869628906,294.1274108886719,292.1765441894531,1.0,0.1581118255853653,0.938971996307373,0.938971996307373,1.0,1.0,-0.5728431344032288,0.24820077419281,0.3246423900127411,0.0824213251471519,0.0,0.0,0.0,24.90896797180176,25.0,-27.396543502807617,-4173.02294921875,34.95186233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675537109375,305.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861759930849075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.745767263462767e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837420,293.215576171875,297.1499938964844,293.1499938964844,0.0027280673384666,-199.4981231689453,295.753173828125,0.5463788509368896,0.050000000745058,0.0458381362259388,294.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5463788509368896,0.050000000745058,0.0482697673141956,293.3333435058594,297.1499938964844,293.1499938964844,0.0042490819469094,-238.9614715576172,297.7000732421875,0.5463788509368896,0.050000000745058,0.0356518849730491,293.13043212890625,297.1499938964844,293.1499938964844,0.0654410868883133,-1729.5277099609375,304.149658203125,0.7502865195274353,0.1249521151185035,0.1190656349062919,293.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5463788509368896,0.050000000745058,0.2289709895849228,292.15509033203125,291.1499938964844,272.67333984375,270.8408508300781,284.8175354003906,294.08660888671875,292.1480407714844,1.0,0.1581571996212005,0.9392842650413512,0.9392842650413512,1.0,1.0,-0.5733761191368103,0.2484394758939743,0.3249366581439972,0.0825161263346672,0.0,0.0,0.0,24.90678977966309,25.0,-47.18331146240234,-4163.58447265625,35.00212860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867921710014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.808301936369389e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837480,293.215576171875,297.1499938964844,293.1499938964844,0.0027280673384666,-199.4981231689453,295.753173828125,0.5463788509368896,0.050000000745058,0.0458381362259388,294.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5463788509368896,0.050000000745058,0.0482697673141956,293.3333435058594,297.1499938964844,293.1499938964844,0.0042490819469094,-238.9614715576172,297.7000732421875,0.5463788509368896,0.050000000745058,0.0356518849730491,293.13043212890625,297.1499938964844,293.1499938964844,0.0654410868883133,-1729.5277099609375,304.149658203125,0.7502865195274353,0.1249521151185035,0.1190656349062919,293.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.5463788509368896,0.050000000745058,0.2289709895849228,292.15509033203125,291.1499938964844,272.67333984375,270.8408508300781,284.8175354003906,294.08660888671875,292.1480407714844,1.0,0.1581571996212005,0.9392842650413512,0.9392842650413512,1.0,1.0,-0.5733761191368103,0.2484394758939743,0.3249366581439972,0.0825161263346672,0.0,0.0,0.0,24.90678977966309,25.0,-47.18331146240234,-4163.58447265625,35.00212860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867921710014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.808301936369389e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837540,293.213623046875,297.1499938964844,293.1499938964844,0.0027203848585486,-199.23146057128903,295.7109680175781,0.5464243292808533,0.050000000745058,0.0458378046751022,294.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1204833984375,0.5464243292808533,0.050000000745058,0.0482694134116172,293.3322448730469,297.1499938964844,293.1499938964844,0.0042109969072043,-237.29551696777344,297.6239929199219,0.5464243292808533,0.050000000745058,0.0356516242027282,293.1301574707031,297.1499938964844,293.1499938964844,0.0660948604345321,-1742.255615234375,304.148681640625,0.7513572573661804,0.1255023181438446,0.1195709034800529,293.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1204833984375,0.5464243292808533,0.050000000745058,0.228969320654869,292.1178283691406,291.1499938964844,272.6166687011719,270.7987365722656,284.7714233398437,294.0489196777344,292.1088256835937,1.0,0.1582047194242477,0.9395965933799744,0.9395965933799744,1.0,1.0,-0.5739793181419373,0.2487093359231948,0.3252700269222259,0.0826216265559196,0.0,0.0,0.0,24.90245056152344,25.0,-60.21883010864258,-4156.5380859375,35.05725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,304.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877109393477439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.901545515982434e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837600,293.213623046875,297.1499938964844,293.1499938964844,0.0027203848585486,-199.23146057128903,295.7109680175781,0.5464243292808533,0.050000000745058,0.0458378046751022,294.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1204833984375,0.5464243292808533,0.050000000745058,0.0482694134116172,293.3322448730469,297.1499938964844,293.1499938964844,0.0042109969072043,-237.29551696777344,297.6239929199219,0.5464243292808533,0.050000000745058,0.0356516242027282,293.1301574707031,297.1499938964844,293.1499938964844,0.0660948604345321,-1742.255615234375,304.148681640625,0.7513572573661804,0.1255023181438446,0.1195709034800529,293.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1204833984375,0.5464243292808533,0.050000000745058,0.228969320654869,292.1178283691406,291.1499938964844,272.6166687011719,270.7987365722656,284.7714233398437,294.0489196777344,292.1088256835937,1.0,0.1582047194242477,0.9395965933799744,0.9395965933799744,1.0,1.0,-0.5739793181419373,0.2487093359231948,0.3252700269222259,0.0826216265559196,0.0,0.0,0.0,24.90245056152344,25.0,-60.21883010864258,-4156.5380859375,35.05725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,304.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877109393477439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.901545515982434e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837660,293.2111511230469,297.1499938964844,293.1499938964844,0.00271523790434,-199.2080535888672,295.66510009765625,0.5464796423912048,0.050000000745058,0.0458373986184597,294.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.5464796423912048,0.050000000745058,0.0482689887285232,293.3306579589844,297.1499938964844,293.1499938964844,0.0041758087463676,-235.8431396484375,297.5447998046875,0.5464796423912048,0.050000000745058,0.0356513112783432,293.129638671875,297.1499938964844,293.1499938964844,0.0668498873710632,-1756.9957275390625,304.1478576660156,0.7525503039360046,0.1261093914508819,0.1201311349868774,293.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.5464796423912048,0.050000000745058,0.2289672940969467,292.0725402832031,291.1499938964844,272.5599975585937,270.7565612792969,284.7148742675781,294.0142517089844,292.0619201660156,1.0,0.1582550704479217,0.960939884185791,0.960939884185791,1.0,1.0,-0.574647843837738,0.2493674308061599,0.3252804279327392,0.0830863043665885,0.0,0.0,0.0,24.896652221679688,25.0,-70.04209899902344,-4154.34814453125,35.11732864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04931640625,304.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088819645345211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.014065290102737e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837720,293.2111511230469,297.1499938964844,293.1499938964844,0.00271523790434,-199.2080535888672,295.66510009765625,0.5464796423912048,0.050000000745058,0.0458373986184597,294.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.5464796423912048,0.050000000745058,0.0482689887285232,293.3306579589844,297.1499938964844,293.1499938964844,0.0041758087463676,-235.8431396484375,297.5447998046875,0.5464796423912048,0.050000000745058,0.0356513112783432,293.129638671875,297.1499938964844,293.1499938964844,0.0668498873710632,-1756.9957275390625,304.1478576660156,0.7525503039360046,0.1261093914508819,0.1201311349868774,293.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.5464796423912048,0.050000000745058,0.2289672940969467,292.0725402832031,291.1499938964844,272.5599975585937,270.7565612792969,284.7148742675781,294.0142517089844,292.0619201660156,1.0,0.1582550704479217,0.960939884185791,0.960939884185791,1.0,1.0,-0.574647843837738,0.2493674308061599,0.3252804279327392,0.0830863043665885,0.0,0.0,0.0,24.896652221679688,25.0,-70.04209899902344,-4154.34814453125,35.11732864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04931640625,304.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088819645345211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.014065290102737e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837780,293.20819091796875,297.1499938964844,293.1499938964844,0.0027123524341732,-199.3955993652344,295.6165466308594,0.546542227268219,0.050000000745058,0.0458369404077529,294.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242919921875,0.546542227268219,0.050000000745058,0.0482685044407844,293.3286437988281,297.1499938964844,293.1499938964844,0.0041430084966123,-234.56228637695312,297.4632263183594,0.546542227268219,0.050000000745058,0.0356509536504745,293.1289367675781,297.1499938964844,293.1499938964844,0.0676904246211052,-1773.4500732421875,304.1471862792969,0.7538532614707947,0.1267681419849395,0.1207414418458938,293.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242919921875,0.546542227268219,0.050000000745058,0.228965014219284,292.0207824707031,291.1499938964844,272.5033264160156,270.71435546875,284.65972900390625,293.9821472167969,292.00927734375,1.0,0.1583088189363479,0.9822831153869628,0.9822831153869628,1.0,1.0,-0.5753759741783142,0.2500132024288177,0.3253627717494964,0.0835101678967475,0.0,0.0,0.0,24.88975143432617,25.0,-76.05529022216797,-4155.0419921875,35.18229293823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,304.69500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900218412280082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.136072912951931e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837840,293.20819091796875,297.1499938964844,293.1499938964844,0.0027123524341732,-199.3955993652344,295.6165466308594,0.546542227268219,0.050000000745058,0.0458369404077529,294.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242919921875,0.546542227268219,0.050000000745058,0.0482685044407844,293.3286437988281,297.1499938964844,293.1499938964844,0.0041430084966123,-234.56228637695312,297.4632263183594,0.546542227268219,0.050000000745058,0.0356509536504745,293.1289367675781,297.1499938964844,293.1499938964844,0.0676904246211052,-1773.4500732421875,304.1471862792969,0.7538532614707947,0.1267681419849395,0.1207414418458938,293.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242919921875,0.546542227268219,0.050000000745058,0.228965014219284,292.0207824707031,291.1499938964844,272.5033264160156,270.71435546875,284.65972900390625,293.9821472167969,292.00927734375,1.0,0.1583088189363479,0.9822831153869628,0.9822831153869628,1.0,1.0,-0.5753759741783142,0.2500132024288177,0.3253627717494964,0.0835101678967475,0.0,0.0,0.0,24.88975143432617,25.0,-76.05529022216797,-4155.0419921875,35.18229293823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,304.69500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900218412280082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.136072912951931e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837900,293.20660400390625,297.1499938964844,293.1499938964844,0.0027115773409605,-199.54595947265625,295.59210205078125,0.546575665473938,0.050000000745058,0.0458366982638835,294.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.997314453125,0.546575665473938,0.050000000745058,0.0482682511210441,293.3274841308594,297.1499938964844,293.1499938964844,0.0041272691451013,-233.9625244140625,297.4222412109375,0.546575665473938,0.050000000745058,0.0356507636606693,293.1285400390625,297.1499938964844,293.1499938964844,0.0681328773498535,-1782.1221923828125,304.1468811035156,0.7545422315597534,0.1271152645349502,0.1210638657212257,293.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.997314453125,0.546575665473938,0.050000000745058,0.2289637923240661,291.99371337890625,291.1499938964844,272.4750061035156,270.6932067871094,284.6331787109375,293.966796875,291.9820556640625,1.0,0.1583370715379715,0.9929547309875488,0.9929547309875488,1.0,1.0,-0.5757606029510498,0.2503283023834228,0.3254323303699493,0.0837056338787078,0.0,0.0,0.0,24.88602066040039,25.0,-77.47879028320312,-4156.4833984375,35.21657180786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583740234375,304.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906300544738769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.197798499371856e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
837960,293.2049255371094,297.1499938964844,293.1499938964844,0.0027111072558909,-199.7294006347656,295.56744384765625,0.54661625623703,0.050000000745058,0.0458364002406597,294.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.96954345703125,0.54661625623703,0.050000000745058,0.048267938196659,293.3262634277344,297.1499938964844,293.1499938964844,0.0041119060479104,-233.3929443359375,297.3810119628906,0.54661625623703,0.050000000745058,0.0356505326926708,293.1280822753906,297.1499938964844,293.1499938964844,0.068594105541706,-1791.1798095703125,304.1466064453125,0.7552607655525208,0.1274731904268264,0.1213968023657798,293.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96954345703125,0.54661625623703,0.050000000745058,0.2289623171091079,291.9657592773437,291.1499938964844,272.4466552734375,270.67205810546875,284.50396728515625,293.9517822265625,291.9522705078125,1.0,0.1583665162324905,0.9943637847900392,0.9943637847900392,0.8518486022949219,1.0,-0.5761573910713196,0.2544712424278259,0.3216861188411712,0.0877114683389663,0.0,0.0,0.0,24.881494522094727,25.0,-90.27926635742188,-4179.501953125,35.2520637512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,304.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0912347137928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.259163198294118e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838020,293.2010803222656,297.1499938964844,293.1499938964844,0.0027156758587807,-201.2213287353516,295.4676818847656,0.5467792749404907,0.050000000745058,0.0458352118730545,294.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.5467792749404907,0.050000000745058,0.0482666864991188,293.3231811523437,297.1499938964844,293.1499938964844,0.0040943161584436,-233.7914886474609,297.2587280273437,0.5467792749404907,0.050000000745058,0.0356496088206768,293.1271057128906,297.1499938964844,293.1499938964844,0.0701924338936805,-1823.540283203125,304.1449890136719,0.7568529844284058,0.1282247751951217,0.1220935806632042,293.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.5467792749404907,0.050000000745058,0.2289563715457916,291.8354797363281,291.1499938964844,272.3900146484375,270.6296691894531,282.65289306640625,293.9218444824219,291.76934814453125,1.0,0.1584320068359375,0.9971818923950196,0.9971818923950196,0.5555458664894104,1.0,-0.576982319355011,0.3142496645450592,0.2627326548099518,0.147018164396286,0.0,0.0,0.0,24.86397361755371,25.0,-373.3670959472656,-4505.05029296875,35.32771682739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888854980469,304.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.092659942805767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.40380632528104e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838080,293.2010803222656,297.1499938964844,293.1499938964844,0.0027156758587807,-201.2213287353516,295.4676818847656,0.5467792749404907,0.050000000745058,0.0458352118730545,294.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.5467792749404907,0.050000000745058,0.0482666864991188,293.3231811523437,297.1499938964844,293.1499938964844,0.0040943161584436,-233.7914886474609,297.2587280273437,0.5467792749404907,0.050000000745058,0.0356496088206768,293.1271057128906,297.1499938964844,293.1499938964844,0.0701924338936805,-1823.540283203125,304.1449890136719,0.7568529844284058,0.1282247751951217,0.1220935806632042,293.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.5467792749404907,0.050000000745058,0.2289563715457916,291.8354797363281,291.1499938964844,272.3900146484375,270.6296691894531,282.65289306640625,293.9218444824219,291.76934814453125,1.0,0.1584320068359375,0.9971818923950196,0.9971818923950196,0.5555458664894104,1.0,-0.576982319355011,0.3142496645450592,0.2627326548099518,0.147018164396286,0.0,0.0,0.0,24.86397361755371,25.0,-373.3670959472656,-4505.05029296875,35.32771682739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888854980469,304.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.092659942805767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.40380632528104e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838140,293.1932067871094,297.1499938964844,293.1499938964844,0.0027862184215337,-213.9163513183593,294.8840637207031,0.5471945405006409,0.050000000745058,0.0458321943879127,294.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5471945405006409,0.050000000745058,0.0482635088264942,293.3156433105469,297.1499938964844,293.1499938964844,0.0042008995078504,-248.23757934570312,296.7524719238281,0.5471945405006409,0.050000000745058,0.0356472618877887,293.12548828125,297.1499938964844,293.1499938964844,0.0773723274469375,-1975.5924072265625,304.13427734375,0.758929431438446,0.1291311383247375,0.122887298464775,293.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5471945405006409,0.050000000745058,0.2289413064718246,291.0023193359375,291.1499938964844,272.3333435058594,270.5872497558594,276.874755859375,293.8871765136719,290.6571044921875,1.0,0.1585232019424438,0.6575793623924255,0.6575793623924255,0.3424206674098968,1.0,-0.5779066681861877,0.4525071680545807,0.1253995299339294,0.2844881117343902,0.0,0.0,0.0,24.810604095458984,25.0,-1703.15185546875,-5229.5341796875,35.420745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578369140625,302.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0963668972253799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.780014806892724e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838200,293.1932067871094,297.1499938964844,293.1499938964844,0.0027862184215337,-213.9163513183593,294.8840637207031,0.5471945405006409,0.050000000745058,0.0458321943879127,294.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5471945405006409,0.050000000745058,0.0482635088264942,293.3156433105469,297.1499938964844,293.1499938964844,0.0042008995078504,-248.23757934570312,296.7524719238281,0.5471945405006409,0.050000000745058,0.0356472618877887,293.12548828125,297.1499938964844,293.1499938964844,0.0773723274469375,-1975.5924072265625,304.13427734375,0.758929431438446,0.1291311383247375,0.122887298464775,293.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5471945405006409,0.050000000745058,0.2289413064718246,291.0023193359375,291.1499938964844,272.3333435058594,270.5872497558594,276.874755859375,293.8871765136719,290.6571044921875,1.0,0.1585232019424438,0.6575793623924255,0.6575793623924255,0.3424206674098968,1.0,-0.5779066681861877,0.4525071680545807,0.1253995299339294,0.2844881117343902,0.0,0.0,0.0,24.810604095458984,25.0,-1703.15185546875,-5229.5341796875,35.420745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578369140625,302.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0963668972253799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.780014806892724e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838260,293.1759948730469,297.1499938964844,293.1499938964844,0.0029685348272323,-237.87374877929688,294.0164794921875,0.5473226308822632,0.050000000745058,0.0458312667906284,294.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7824401855469,0.5473226308822632,0.050000000745058,0.048262532800436,293.29937744140625,297.1499938964844,293.1499938964844,0.0044184327125549,-271.7476501464844,296.0170288085937,0.5473226308822632,0.050000000745058,0.0356465429067611,293.1213073730469,297.1499938964844,293.1499938964844,0.0866304486989975,-2174.80126953125,304.12457275390625,0.7615553736686707,0.1305915415287017,0.1241112649440765,293.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7824401855469,0.5473226308822632,0.050000000745058,0.2289366722106933,289.7203369140625,291.1499938964844,272.27667236328125,270.5447692871094,278.1162414550781,293.8815612792969,289.55987548828125,1.0,0.1586234867572784,0.6235255002975464,0.6235255002975464,0.3764744699001312,1.0,-0.5793667435646057,0.4207966029644012,0.1585701256990432,0.2525202929973602,0.0,0.0,0.0,24.79220199584961,25.0,-1334.3759765625,-5016.76171875,35.547969818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3384094238281,302.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022268161177635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037472247844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838320,293.1759948730469,297.1499938964844,293.1499938964844,0.0029685348272323,-237.87374877929688,294.0164794921875,0.5473226308822632,0.050000000745058,0.0458312667906284,294.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7824401855469,0.5473226308822632,0.050000000745058,0.048262532800436,293.29937744140625,297.1499938964844,293.1499938964844,0.0044184327125549,-271.7476501464844,296.0170288085937,0.5473226308822632,0.050000000745058,0.0356465429067611,293.1213073730469,297.1499938964844,293.1499938964844,0.0866304486989975,-2174.80126953125,304.12457275390625,0.7615553736686707,0.1305915415287017,0.1241112649440765,293.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7824401855469,0.5473226308822632,0.050000000745058,0.2289366722106933,289.7203369140625,291.1499938964844,272.27667236328125,270.5447692871094,278.1162414550781,293.8815612792969,289.55987548828125,1.0,0.1586234867572784,0.6235255002975464,0.6235255002975464,0.3764744699001312,1.0,-0.5793667435646057,0.4207966029644012,0.1585701256990432,0.2525202929973602,0.0,0.0,0.0,24.79220199584961,25.0,-1334.3759765625,-5016.76171875,35.547969818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3384094238281,302.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022268161177635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037472247844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838380,293.1571350097656,297.1499938964844,293.1499938964844,0.0030726105906069,-251.2411651611328,293.6318359375,0.5475934743881226,0.050000000745058,0.045829314738512,294.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379699707031,0.5475934743881226,0.050000000745058,0.0482604727149009,293.2798767089844,297.1499938964844,293.1499938964844,0.0045239743776619,-283.5257263183594,295.670654296875,0.5475934743881226,0.050000000745058,0.0356450229883194,293.115234375,297.1499938964844,293.1499938964844,0.0923312455415725,-2295.805908203125,304.1236267089844,0.765420138835907,0.1325486600399017,0.1258648186922073,293.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379699707031,0.5475934743881226,0.050000000745058,0.2289269119501114,289.10125732421875,291.1499938964844,272.2200012207031,270.5022277832031,278.687744140625,293.8844909667969,288.9932861328125,1.0,0.1587429344654083,0.6096577048301697,0.6096577048301697,0.3903422653675079,1.0,-0.5814526677131653,0.4070909321308136,0.174361765384674,0.2383537143468856,0.0,0.0,0.0,24.75423812866211,25.0,-889.8173828125,-4926.39990234375,35.71880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1878967285156,302.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107327714562416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001089239885914,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838440,293.1571350097656,297.1499938964844,293.1499938964844,0.0030726105906069,-251.2411651611328,293.6318359375,0.5475934743881226,0.050000000745058,0.045829314738512,294.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379699707031,0.5475934743881226,0.050000000745058,0.0482604727149009,293.2798767089844,297.1499938964844,293.1499938964844,0.0045239743776619,-283.5257263183594,295.670654296875,0.5475934743881226,0.050000000745058,0.0356450229883194,293.115234375,297.1499938964844,293.1499938964844,0.0923312455415725,-2295.805908203125,304.1236267089844,0.765420138835907,0.1325486600399017,0.1258648186922073,293.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1379699707031,0.5475934743881226,0.050000000745058,0.2289269119501114,289.10125732421875,291.1499938964844,272.2200012207031,270.5022277832031,278.687744140625,293.8844909667969,288.9932861328125,1.0,0.1587429344654083,0.6096577048301697,0.6096577048301697,0.3903422653675079,1.0,-0.5814526677131653,0.4070909321308136,0.174361765384674,0.2383537143468856,0.0,0.0,0.0,24.75423812866211,25.0,-889.8173828125,-4926.39990234375,35.71880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1878967285156,302.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107327714562416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001089239885914,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838500,293.14794921875,297.1499938964844,293.1499938964844,0.0031171697191894,-256.8988952636719,293.49041748046875,0.5477489829063416,0.050000000745058,0.0458281934261322,294.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.89141845703125,0.5477489829063416,0.050000000745058,0.0482592955231666,293.27008056640625,297.1499938964844,293.1499938964844,0.0045663299970328,-288.2803955078125,295.5389404296875,0.5477489829063416,0.050000000745058,0.0356441512703895,293.1120300292969,297.1499938964844,293.1499938964844,0.0949091911315918,-2350.00048828125,304.12371826171875,0.7676010727882385,0.1336199194192886,0.1268524080514907,293.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.89141845703125,0.5477489829063416,0.050000000745058,0.2289213091135025,288.8594970703125,291.1499938964844,272.1916809082031,270.4809265136719,278.8404235839844,293.8851013183594,288.76568603515625,1.0,0.1588106155395507,0.6058753132820129,0.6058753132820129,0.3941247165203094,1.0,-0.5826273560523987,0.4036098718643188,0.1790174841880798,0.2346020340919494,0.0,0.0,0.1251223981380462,24.733060836791992,25.0,-734.966064453125,-4906.34521484375,35.8154182434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1607971191406,302.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095543801784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001111837700591,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
