time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838560,293.1390686035156,297.1499938964844,293.1499938964844,0.0031589933205395,-262.1138610839844,293.3726806640625,0.5479065775871277,0.050000000745058,0.0458270609378814,294.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.5479065775871277,0.050000000745058,0.0482580997049808,293.260498046875,297.1499938964844,293.1499938964844,0.0046041659079492,-292.4981994628906,295.4263610839844,0.5479065775871277,0.050000000745058,0.0356432683765888,293.1088562011719,297.1499938964844,293.1499938964844,0.0973428711295127,-2400.788330078125,304.12408447265625,0.7698652744293213,0.1347239166498184,0.1278800070285797,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.5479065775871277,0.050000000745058,0.22891566157341,288.649169921875,291.1499938964844,272.163330078125,270.4596252441406,278.9419250488281,293.88543701171875,288.56787109375,1.0,0.1588834077119827,0.6032447218894958,0.6032447218894958,0.3967553079128265,1.0,-0.5838499069213867,0.4014207720756531,0.1824291497468948,0.2321275770664215,0.0,0.0,0.3130343854427337,24.712120056152344,25.0,-610.975830078125,-4896.828125,35.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1585388183594,302.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1115609854459762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001132202160079,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838620,293.12255859375,297.1499938964844,293.1499938964844,0.0032380956690758,-270.936767578125,293.2250671386719,0.5478827953338623,0.050000000745058,0.0458272248506546,294.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.5478827953338623,0.050000000745058,0.0482582747936248,293.2424621582031,297.1499938964844,293.1499938964844,0.0046663847751915,-298.7147827148437,295.2724609375,0.5478827953338623,0.050000000745058,0.0356433987617492,293.1028747558594,297.1499938964844,293.1499938964844,0.101313479244709,-2481.917724609375,304.1262512207031,0.774118185043335,0.1369793117046356,0.1300005912780761,293.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.5478827953338623,0.050000000745058,0.2289164811372757,288.3500671386719,291.1499938964844,272.1066589355469,270.4169616699219,282.0814514160156,293.8855895996094,288.3723449707031,1.0,0.1590229123830795,0.962069034576416,0.962069034576416,0.6121991872787476,1.0,-0.5863964557647705,0.3028228282928467,0.2835736274719238,0.133295476436615,0.0,0.0,0.709572970867157,24.722576141357425,25.0,22.87479591369629,-4374.3251953125,36.12500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2333068847656,303.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146828979253768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001163885608548,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838680,293.12255859375,297.1499938964844,293.1499938964844,0.0032380956690758,-270.936767578125,293.2250671386719,0.5478827953338623,0.050000000745058,0.0458272248506546,294.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.5478827953338623,0.050000000745058,0.0482582747936248,293.2424621582031,297.1499938964844,293.1499938964844,0.0046663847751915,-298.7147827148437,295.2724609375,0.5478827953338623,0.050000000745058,0.0356433987617492,293.1028747558594,297.1499938964844,293.1499938964844,0.101313479244709,-2481.917724609375,304.1262512207031,0.774118185043335,0.1369793117046356,0.1300005912780761,293.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.5478827953338623,0.050000000745058,0.2289164811372757,288.3500671386719,291.1499938964844,272.1066589355469,270.4169616699219,282.0814514160156,293.8855895996094,288.3723449707031,1.0,0.1590229123830795,0.962069034576416,0.962069034576416,0.6121991872787476,1.0,-0.5863964557647705,0.3028228282928467,0.2835736274719238,0.133295476436615,0.0,0.0,0.709572970867157,24.722576141357425,25.0,22.87479591369629,-4374.3251953125,36.12500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2333068847656,303.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146828979253768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001163885608548,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838740,293.113037109375,297.1499938964844,293.1499938964844,0.0032263512257486,-264.1729736328125,293.6560974121094,0.548091471195221,0.050000000745058,0.0458257310092449,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.857421875,0.548091471195221,0.050000000745058,0.0482566989958286,293.23046875,297.1499938964844,293.1499938964844,0.0045929588377475,-288.0890808105469,295.5938720703125,0.548091471195221,0.050000000745058,0.0356422364711761,293.0986633300781,297.1499938964844,293.1499938964844,0.0986444056034088,-2418.5693359375,304.1382141113281,0.778188943862915,0.1389284282922744,0.1319006532430648,293.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.857421875,0.548091471195221,0.050000000745058,0.2289090156555175,288.9135437011719,291.1499938964844,272.0547180175781,270.3777770996094,284.3508605957031,293.8732604980469,289.0824584960937,1.0,0.1591600775718689,0.9388933777809144,0.9388933777809144,0.9676163792610168,1.0,-0.5886625051498413,0.2559530735015869,0.3327094316482544,0.0860471278429031,0.0,0.0,0.949999988079071,24.693960189819336,25.0,863.8082275390625,-4170.4052734375,36.315677642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53302001953125,304.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145506873726844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001162543849204,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838800,293.1125793457031,297.1499938964844,293.1499938964844,0.003220776328817,-263.1376953125,293.7053527832031,0.5481110215187073,0.050000000745058,0.0458255894482135,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9252624511719,0.5481110215187073,0.050000000745058,0.0482565537095069,293.229736328125,297.1499938964844,293.1499938964844,0.0045814402401447,-286.787109375,295.6313781738281,0.5481110215187073,0.050000000745058,0.0356421247124671,293.098388671875,297.1499938964844,293.1499938964844,0.0983314216136932,-2411.34912109375,304.13922119140625,0.778533935546875,0.1390874236822128,0.1320608556270599,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9252624511719,0.5481110215187073,0.050000000745058,0.2289083153009414,288.9811706542969,291.1499938964844,272.04998779296875,270.37420654296875,284.3827514648437,293.8705749511719,289.1430969238281,1.0,0.1591731607913971,0.9367817640304564,0.9367817640304564,1.0,1.0,-0.5888534188270569,0.2553383409976959,0.3335151076316833,0.0853885933756828,0.0,0.0,0.9655023217201232,24.691631317138672,25.0,878.689208984375,-4172.48046875,36.33252716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.565673828125,304.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144245788455009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000116126400826,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838860,293.1097412109375,297.1499938964844,293.1499938964844,0.0031651307363063,-253.4997100830078,294.1494140625,0.5482817888259888,0.050000000745058,0.0458243638277053,294.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5566101074219,0.5482817888259888,0.050000000745058,0.0482552610337734,293.22412109375,297.1499938964844,293.1499938964844,0.0044682486914098,-274.6578674316406,295.961181640625,0.5482817888259888,0.050000000745058,0.0356411710381507,293.0964050292969,297.1499938964844,293.1499938964844,0.0956921949982643,-2350.012451171875,304.14703369140625,0.7821595668792725,0.1408015042543411,0.1337689906358719,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5566101074219,0.5482817888259888,0.050000000745058,0.2289021909236908,289.5918273925781,291.1499938964844,271.99334716796875,270.3319702148437,284.3761291503906,293.8262634277344,289.68963623046875,1.0,0.1593324691057205,0.9384852647781372,0.9384852647781372,1.0,1.0,-0.59089195728302,0.256018191576004,0.334873765707016,0.0855689719319343,0.0,0.0,1.0,24.675073623657227,25.0,794.589599609375,-4238.2919921875,36.52223587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122726276516914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001139424493885,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838920,293.1097412109375,297.1499938964844,293.1499938964844,0.0031651307363063,-253.4997100830078,294.1494140625,0.5482817888259888,0.050000000745058,0.0458243638277053,294.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5566101074219,0.5482817888259888,0.050000000745058,0.0482552610337734,293.22412109375,297.1499938964844,293.1499938964844,0.0044682486914098,-274.6578674316406,295.961181640625,0.5482817888259888,0.050000000745058,0.0356411710381507,293.0964050292969,297.1499938964844,293.1499938964844,0.0956921949982643,-2350.012451171875,304.14703369140625,0.7821595668792725,0.1408015042543411,0.1337689906358719,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5566101074219,0.5482817888259888,0.050000000745058,0.2289021909236908,289.5918273925781,291.1499938964844,271.99334716796875,270.3319702148437,284.3761291503906,293.8262634277344,289.68963623046875,1.0,0.1593324691057205,0.9384852647781372,0.9384852647781372,1.0,1.0,-0.59089195728302,0.256018191576004,0.334873765707016,0.0855689719319343,0.0,0.0,1.0,24.675073623657227,25.0,794.589599609375,-4238.2919921875,36.52223587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122726276516914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001139424493885,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
838980,293.1096496582031,297.1499938964844,293.1499938964844,0.0031269791070371,-246.82174682617188,294.45758056640625,0.5483546257019043,0.050000000745058,0.0458238385617733,294.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9902038574219,0.5483546257019043,0.050000000745058,0.0482547096908092,293.2220764160156,297.1499938964844,293.1499938964844,0.0043798005208373,-265.6629943847656,296.1791687011719,0.5483546257019043,0.050000000745058,0.0356407649815082,293.0960693359375,297.1499938964844,293.1499938964844,0.0938518792390823,-2307.21435546875,304.1510314941406,0.7850630283355713,0.1422309577465057,0.1351817101240158,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9902038574219,0.5483546257019043,0.050000000745058,0.2288995683193206,290.0177307128906,291.1499938964844,271.9366760253906,270.2906799316406,284.3209533691406,293.7742614746094,290.09698486328125,1.0,0.1594917923212051,0.9401888251304626,0.9401888251304626,1.0,1.0,-0.5925824642181396,0.2567813098430633,0.3358011841773987,0.0859080255031585,0.0,0.0,1.0,24.67439079284668,25.0,633.976318359375,-4294.80517578125,36.69328308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2448425292969,304.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094164848327636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001110438242903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839040,293.1096496582031,297.1499938964844,293.1499938964844,0.0031269791070371,-246.82174682617188,294.45758056640625,0.5483546257019043,0.050000000745058,0.0458238385617733,294.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9902038574219,0.5483546257019043,0.050000000745058,0.0482547096908092,293.2220764160156,297.1499938964844,293.1499938964844,0.0043798005208373,-265.6629943847656,296.1791687011719,0.5483546257019043,0.050000000745058,0.0356407649815082,293.0960693359375,297.1499938964844,293.1499938964844,0.0938518792390823,-2307.21435546875,304.1510314941406,0.7850630283355713,0.1422309577465057,0.1351817101240158,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9902038574219,0.5483546257019043,0.050000000745058,0.2288995683193206,290.0177307128906,291.1499938964844,271.9366760253906,270.2906799316406,284.3209533691406,293.7742614746094,290.09698486328125,1.0,0.1594917923212051,0.9401888251304626,0.9401888251304626,1.0,1.0,-0.5925824642181396,0.2567813098430633,0.3358011841773987,0.0859080255031585,0.0,0.0,1.0,24.67439079284668,25.0,633.976318359375,-4294.80517578125,36.69328308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2448425292969,304.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094164848327636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001110438242903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839100,293.11016845703125,297.1499938964844,293.1499938964844,0.0031097973696887,-243.910888671875,294.5895080566406,0.5483677387237549,0.050000000745058,0.0458237417042255,294.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761779785156,0.5483677387237549,0.050000000745058,0.0482546091079711,293.2218017578125,297.1499938964844,293.1499938964844,0.0043389108031988,-261.6631164550781,296.2700500488281,0.5483677387237549,0.050000000745058,0.0356406904757022,293.0962829589844,297.1499938964844,293.1499938964844,0.0930433273315429,-2288.510498046875,304.1523132324219,0.7863219380378723,0.1428699195384979,0.1358076632022857,293.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761779785156,0.5483677387237549,0.050000000745058,0.2288990914821624,290.2012023925781,291.1499938964844,271.9083251953125,270.2703857421875,284.2929992675781,293.7476501464844,290.2727355957031,1.0,0.1595700234174728,0.941040575504303,0.941040575504303,1.0,1.0,-0.593332827091217,0.2571226954460144,0.3362101018428802,0.0860583186149597,0.0,0.0,1.0,24.677705764770508,25.0,560.02197265625,-4318.67529296875,36.77303695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,304.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078483089804649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001094523249776,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839160,293.11083984375,297.1499938964844,293.1499938964844,0.0030939986463636,-241.28175354003903,294.7080993652344,0.5483713150024414,0.050000000745058,0.0458237156271934,294.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3438415527344,0.5483713150024414,0.050000000745058,0.0482545793056488,293.2218322753906,297.1499938964844,293.1499938964844,0.0043004346080124,-257.9906616210937,296.3501281738281,0.5483713150024414,0.050000000745058,0.0356406681239604,293.0966796875,297.1499938964844,293.1499938964844,0.0923223197460174,-2271.842529296875,304.1531982421875,0.7874894142150879,0.143473282456398,0.1363947391510009,293.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3438415527344,0.5483713150024414,0.050000000745058,0.2288989424705505,290.3663635253906,291.1499938964844,271.8800048828125,270.25030517578125,284.26544189453125,293.7210693359375,290.4302673339844,1.0,0.1596469134092331,0.941178858280182,0.941178858280182,1.0,1.0,-0.5940371155738831,0.25743168592453,0.3366053998470306,0.0861865729093551,0.0,0.0,1.0,24.68246841430664,25.0,491.3730773925781,-4339.5263671875,36.84968566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,304.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062405407428741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078206405509,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839220,293.1123962402344,297.1499938964844,293.1499938964844,0.0030674310401082,-236.90478515625,294.9075012207031,0.5483636260032654,0.050000000745058,0.0458237640559673,294.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6256103515625,0.5483636260032654,0.050000000745058,0.0482546314597129,293.2222900390625,297.1499938964844,293.1499938964844,0.0042315619066357,-251.63856506347656,296.4796447753906,0.5483636260032654,0.050000000745058,0.0356407053768634,293.0977478027344,297.1499938964844,293.1499938964844,0.0911761671304702,-2245.219970703125,304.1540222167969,0.7896437048912048,0.1446111351251602,0.1374905109405517,293.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6256103515625,0.5483636260032654,0.050000000745058,0.2288991957902908,290.6432800292969,291.1499938964844,271.8233337402344,270.21075439453125,284.21124267578125,293.6690673828125,290.6927490234375,1.0,0.1597962081432342,0.9414554238319396,0.9414554238319396,1.0,1.0,-0.5953526496887207,0.2580083906650543,0.337344229221344,0.086423210799694,0.0,0.0,1.0,24.694074630737305,25.0,370.2113342285156,-4372.61474609375,36.99589157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312866210937,304.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030467599630355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001045793615048,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839280,293.1123962402344,297.1499938964844,293.1499938964844,0.0030674310401082,-236.90478515625,294.9075012207031,0.5483636260032654,0.050000000745058,0.0458237640559673,294.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6256103515625,0.5483636260032654,0.050000000745058,0.0482546314597129,293.2222900390625,297.1499938964844,293.1499938964844,0.0042315619066357,-251.63856506347656,296.4796447753906,0.5483636260032654,0.050000000745058,0.0356407053768634,293.0977478027344,297.1499938964844,293.1499938964844,0.0911761671304702,-2245.219970703125,304.1540222167969,0.7896437048912048,0.1446111351251602,0.1374905109405517,293.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6256103515625,0.5483636260032654,0.050000000745058,0.2288991957902908,290.6432800292969,291.1499938964844,271.8233337402344,270.21075439453125,284.21124267578125,293.6690673828125,290.6927490234375,1.0,0.1597962081432342,0.9414554238319396,0.9414554238319396,1.0,1.0,-0.5953526496887207,0.2580083906650543,0.337344229221344,0.086423210799694,0.0,0.0,1.0,24.694074630737305,25.0,370.2113342285156,-4372.61474609375,36.99589157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312866210937,304.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030467599630355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001045793615048,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839340,293.1136474609375,297.1499938964844,293.1499938964844,0.0030483910813927,-233.69546508789065,295.0614624023437,0.5483533143997192,0.050000000745058,0.045823834836483,294.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408203125,0.5483533143997192,0.050000000745058,0.0482547059655189,293.22271728515625,297.1499938964844,293.1499938964844,0.0041740667074918,-246.56561279296875,296.5725402832031,0.5483533143997192,0.050000000745058,0.0356407612562179,293.0988464355469,297.1499938964844,293.1499938964844,0.0904459953308105,-2227.852783203125,304.15386962890625,0.7916821241378784,0.1457086652517318,0.1385339349508285,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408203125,0.5483533143997192,0.050000000745058,0.2288995385169983,290.8541259765625,291.1499938964844,271.76666259765625,270.1719665527344,284.15869140625,293.619873046875,290.8907470703125,1.0,0.159939706325531,0.9417320489883424,0.9417320489883424,1.0,1.0,-0.5966054797172546,0.258558064699173,0.338047444820404,0.0866487324237823,0.0,0.0,1.0,24.70570945739746,25.0,269.3717956542969,-4395.0615234375,37.1360969543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.716796875,304.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100074753165245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001015631569316,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839400,293.1136474609375,297.1499938964844,293.1499938964844,0.0030483910813927,-233.69546508789065,295.0614624023437,0.5483533143997192,0.050000000745058,0.045823834836483,294.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408203125,0.5483533143997192,0.050000000745058,0.0482547059655189,293.22271728515625,297.1499938964844,293.1499938964844,0.0041740667074918,-246.56561279296875,296.5725402832031,0.5483533143997192,0.050000000745058,0.0356407612562179,293.0988464355469,297.1499938964844,293.1499938964844,0.0904459953308105,-2227.852783203125,304.15386962890625,0.7916821241378784,0.1457086652517318,0.1385339349508285,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408203125,0.5483533143997192,0.050000000745058,0.2288995385169983,290.8541259765625,291.1499938964844,271.76666259765625,270.1719665527344,284.15869140625,293.619873046875,290.8907470703125,1.0,0.159939706325531,0.9417320489883424,0.9417320489883424,1.0,1.0,-0.5966054797172546,0.258558064699173,0.338047444820404,0.0866487324237823,0.0,0.0,1.0,24.70570945739746,25.0,269.3717956542969,-4395.0615234375,37.1360969543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.716796875,304.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100074753165245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001015631569316,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839460,293.1142578125,297.1499938964844,293.1499938964844,0.0030371197499334,-231.57888793945312,295.1769714355469,0.548353910446167,0.050000000745058,0.0458238273859024,294.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.548353910446167,0.050000000745058,0.048254694789648,293.2226257324219,297.1499938964844,293.1499938964844,0.0041277585551142,-242.65870666503903,296.6344299316406,0.548353910446167,0.050000000745058,0.0356407538056373,293.09979248046875,297.1499938964844,293.1499938964844,0.0901250913739204,-2219.443603515625,304.1531066894531,0.7937164306640625,0.1468126624822616,0.1395731568336486,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.548353910446167,0.050000000745058,0.2288994938135147,291.00701904296875,291.1499938964844,271.7099914550781,270.1338806152344,284.1082458496094,293.5744323730469,291.0326538085937,1.0,0.1600784957408905,0.9420067071914672,0.9420067071914672,1.0,1.0,-0.5978525876998901,0.2591044306755066,0.3387481570243835,0.086875170469284,0.0,0.0,1.0,24.71525764465332,25.0,186.74737548828125,-4408.31103515625,37.273956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,304.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974974110722541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.894747927319258e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839520,293.1142578125,297.1499938964844,293.1499938964844,0.0030371197499334,-231.57888793945312,295.1769714355469,0.548353910446167,0.050000000745058,0.0458238273859024,294.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.548353910446167,0.050000000745058,0.048254694789648,293.2226257324219,297.1499938964844,293.1499938964844,0.0041277585551142,-242.65870666503903,296.6344299316406,0.548353910446167,0.050000000745058,0.0356407538056373,293.09979248046875,297.1499938964844,293.1499938964844,0.0901250913739204,-2219.443603515625,304.1531066894531,0.7937164306640625,0.1468126624822616,0.1395731568336486,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.548353910446167,0.050000000745058,0.2288994938135147,291.00701904296875,291.1499938964844,271.7099914550781,270.1338806152344,284.1082458496094,293.5744323730469,291.0326538085937,1.0,0.1600784957408905,0.9420067071914672,0.9420067071914672,1.0,1.0,-0.5978525876998901,0.2591044306755066,0.3387481570243835,0.086875170469284,0.0,0.0,1.0,24.71525764465332,25.0,186.74737548828125,-4408.31103515625,37.273956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,304.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974974110722541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.894747927319258e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839580,293.114013671875,297.1499938964844,293.1499938964844,0.0030334834009408,-230.45535278320312,295.2609558105469,0.5483729839324951,0.050000000745058,0.045823685824871,294.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.5483729839324951,0.050000000745058,0.0482545457780361,293.2217712402344,297.1499938964844,293.1499938964844,0.0040917973965406,-239.77310180664065,296.6708984375,0.5483729839324951,0.050000000745058,0.0356406457722187,293.1004333496094,297.1499938964844,293.1499938964844,0.0901855528354644,-2219.280517578125,304.1519470214844,0.7958213686943054,0.147955447435379,0.1406420022249221,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.5483729839324951,0.050000000745058,0.2288987934589386,291.11083984375,291.1499938964844,271.6533203125,270.0964050292969,284.06024169921875,293.5331420898437,291.1273498535156,1.0,0.1602141410112381,0.9422813057899476,0.9422813057899476,1.0,1.0,-0.5991339683532715,0.2596642673015594,0.339469701051712,0.087111122906208,0.0,0.0,1.0,24.721620559692383,25.0,119.96249389648438,-4414.11572265625,37.41246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7157897949219,304.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954246819019317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.6843927167356e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839640,293.114013671875,297.1499938964844,293.1499938964844,0.0030334834009408,-230.45535278320312,295.2609558105469,0.5483729839324951,0.050000000745058,0.045823685824871,294.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.5483729839324951,0.050000000745058,0.0482545457780361,293.2217712402344,297.1499938964844,293.1499938964844,0.0040917973965406,-239.77310180664065,296.6708984375,0.5483729839324951,0.050000000745058,0.0356406457722187,293.1004333496094,297.1499938964844,293.1499938964844,0.0901855528354644,-2219.280517578125,304.1519470214844,0.7958213686943054,0.147955447435379,0.1406420022249221,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.5483729839324951,0.050000000745058,0.2288987934589386,291.11083984375,291.1499938964844,271.6533203125,270.0964050292969,284.06024169921875,293.5331420898437,291.1273498535156,1.0,0.1602141410112381,0.9422813057899476,0.9422813057899476,1.0,1.0,-0.5991339683532715,0.2596642673015594,0.339469701051712,0.087111122906208,0.0,0.0,1.0,24.721620559692383,25.0,119.96249389648438,-4414.11572265625,37.41246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7157897949219,304.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954246819019317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.6843927167356e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839700,293.113525390625,297.1499938964844,293.1499938964844,0.0030343977268785,-230.2305908203125,295.2931823730469,0.5483906269073486,0.050000000745058,0.0458235591650009,294.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5483906269073486,0.050000000745058,0.0482544116675853,293.2209777832031,297.1499938964844,293.1499938964844,0.0040773246437311,-238.6647491455078,296.6812744140625,0.5483906269073486,0.050000000745058,0.0356405451893806,293.1006164550781,297.1499938964844,293.1499938964844,0.090346910059452,-2222.010498046875,304.1513061523437,0.796915590763092,0.1485482603311538,0.1411948502063751,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5483906269073486,0.050000000745058,0.2288981527090072,291.1470642089844,291.1499938964844,271.625,270.077880859375,284.03717041015625,293.5140686035156,291.1596374511719,1.0,0.1602813452482223,0.94241863489151,0.94241863489151,1.0,1.0,-0.5997962355613708,0.2599529027938843,0.3398433625698089,0.0872345343232154,0.0,0.0,0.9989424347877502,24.723464965820312,25.0,91.78526306152344,-4414.814453125,37.482723236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6882019042969,304.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0945958420634269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.600275370758028e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839760,293.11279296875,297.1499938964844,293.1499938964844,0.0030369339510798,-230.20260620117188,295.3199462890625,0.5484137535095215,0.050000000745058,0.0458233915269374,294.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5484137535095215,0.050000000745058,0.0482542365789413,293.2200012207031,297.1499938964844,293.1499938964844,0.0040651108138263,-237.7609100341797,296.687255859375,0.5484137535095215,0.050000000745058,0.0356404148042202,293.1006774902344,297.1499938964844,293.1499938964844,0.0905880033969879,-2226.440185546875,304.150634765625,0.7980425357818604,0.149157777428627,0.1417626142501831,293.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5484137535095215,0.050000000745058,0.2288973182439804,291.1742248535156,291.1499938964844,271.5966796875,270.0595092773437,284.0146789550781,293.4960327148437,291.1833190917969,1.0,0.160348430275917,0.942553699016571,0.942553699016571,1.0,1.0,-0.6004760265350342,0.260248601436615,0.3402274250984192,0.0873621925711631,0.0,0.0,0.9945610761642456,24.72441673278809,25.0,66.70266723632812,-4414.3720703125,37.55397415161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6528625488281,304.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0939076915383338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.530437091598289e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839820,293.1106262207031,297.1499938964844,293.1499938964844,0.0030466523021459,-230.6889495849609,295.3598327636719,0.5484764575958252,0.050000000745058,0.0458229407668113,294.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.5484764575958252,0.050000000745058,0.0482537634670734,293.2173156738281,297.1499938964844,293.1499938964844,0.0040467195212841,-236.49110412597656,296.6882629394531,0.5484764575958252,0.050000000745058,0.0356400646269321,293.1005554199219,297.1499938964844,293.1499938964844,0.091288536787033,-2239.929931640625,304.1492614746094,0.8004034757614136,0.1504315137863159,0.142948180437088,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.5484764575958252,0.050000000745058,0.2288950681686401,291.2052001953125,291.1499938964844,271.5400085449219,270.0230712890625,283.9714660644531,293.4629821777344,291.2084350585937,1.0,0.1604830771684646,0.9428237080574036,0.9428237080574036,1.0,1.0,-0.6018946170806885,0.2608640193939209,0.3410305678844452,0.0876317918300628,0.0,0.0,0.984843909740448,24.723737716674805,25.0,24.8853702545166,-4410.958984375,37.70023727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648498535156,304.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.092947281897068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.432967635802925e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839880,293.1106262207031,297.1499938964844,293.1499938964844,0.0030466523021459,-230.6889495849609,295.3598327636719,0.5484764575958252,0.050000000745058,0.0458229407668113,294.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.5484764575958252,0.050000000745058,0.0482537634670734,293.2173156738281,297.1499938964844,293.1499938964844,0.0040467195212841,-236.49110412597656,296.6882629394531,0.5484764575958252,0.050000000745058,0.0356400646269321,293.1005554199219,297.1499938964844,293.1499938964844,0.091288536787033,-2239.929931640625,304.1492614746094,0.8004034757614136,0.1504315137863159,0.142948180437088,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.5484764575958252,0.050000000745058,0.2288950681686401,291.2052001953125,291.1499938964844,271.5400085449219,270.0230712890625,283.9714660644531,293.4629821777344,291.2084350585937,1.0,0.1604830771684646,0.9428237080574036,0.9428237080574036,1.0,1.0,-0.6018946170806885,0.2608640193939209,0.3410305678844452,0.0876317918300628,0.0,0.0,0.984843909740448,24.723737716674805,25.0,24.8853702545166,-4410.958984375,37.70023727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648498535156,304.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.092947281897068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.432967635802925e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
839940,293.1075439453125,297.1499938964844,293.1499938964844,0.0030621876940131,-231.8239288330078,295.38543701171875,0.5485597848892212,0.050000000745058,0.0458223409950733,294.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106628417969,0.5485597848892212,0.050000000745058,0.048253133893013,293.2137145996094,297.1499938964844,293.1499938964844,0.0040353699587285,-235.8323974609375,296.67791748046875,0.5485597848892212,0.050000000745058,0.0356395989656448,293.1000671386719,297.1499938964844,293.1499938964844,0.0922463312745094,-2258.839111328125,304.1479187011719,0.8029130101203918,0.1517826616764068,0.1442057341337204,293.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106628417969,0.5485597848892212,0.050000000745058,0.2288920879364013,291.21051025390625,291.1499938964844,271.4833374023437,269.9870910644531,283.93048095703125,293.4337463378906,291.209228515625,1.0,0.1606196016073227,0.9430937767028807,0.9430937767028807,1.0,1.0,-0.6033981442451477,0.2615141868591308,0.3418839871883392,0.0879218131303787,0.0,0.0,0.9761825203895568,24.719911575317383,25.0,-7.182388782501221,-4405.55224609375,37.8525276184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462890625,304.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09251020103693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.388609032612294e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840000,293.1075439453125,297.1499938964844,293.1499938964844,0.0030621876940131,-231.8239288330078,295.38543701171875,0.5485597848892212,0.050000000745058,0.0458223409950733,294.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106628417969,0.5485597848892212,0.050000000745058,0.048253133893013,293.2137145996094,297.1499938964844,293.1499938964844,0.0040353699587285,-235.8323974609375,296.67791748046875,0.5485597848892212,0.050000000745058,0.0356395989656448,293.1000671386719,297.1499938964844,293.1499938964844,0.0922463312745094,-2258.839111328125,304.1479187011719,0.8029130101203918,0.1517826616764068,0.1442057341337204,293.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106628417969,0.5485597848892212,0.050000000745058,0.2288920879364013,291.21051025390625,291.1499938964844,271.4833374023437,269.9870910644531,283.93048095703125,293.4337463378906,291.209228515625,1.0,0.1606196016073227,0.9430937767028807,0.9430937767028807,1.0,1.0,-0.6033981442451477,0.2615141868591308,0.3418839871883392,0.0879218131303787,0.0,0.0,0.9761825203895568,24.719911575317383,25.0,-7.182388782501221,-4405.55224609375,37.8525276184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462890625,304.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09251020103693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.388609032612294e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840060,293.1036682128906,297.1499938964844,293.1499938964844,0.0030826802831143,-233.4930877685547,295.4011535644531,0.5486612915992737,0.050000000745058,0.0458216145634651,294.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977233886719,0.5486612915992737,0.050000000745058,0.0482523664832115,293.2093505859375,297.1499938964844,293.1499938964844,0.0040301592089235,-235.6803741455078,296.6597595214844,0.5486612915992737,0.050000000745058,0.0356390327215194,293.0992431640625,297.1499938964844,293.1499938964844,0.093419998884201,-2282.25439453125,304.14666748046875,0.8055688142776489,0.1532125174999237,0.1455374658107757,293.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977233886719,0.5486612915992737,0.050000000745058,0.22888845205307,291.1963195800781,291.1499938964844,271.4266662597656,269.95147705078125,283.8915710449219,293.40802001953125,291.1916809082031,1.0,0.1607593148946762,0.9433589577674866,0.9433589577674866,1.0,1.0,-0.6049895286560059,0.2622001469135284,0.3427893817424774,0.0882328003644943,0.0,0.0,0.9707919359207152,24.71343040466309,25.0,-31.060359954833984,-4399.6494140625,38.01169204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,304.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0925307124853134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.390690684085712e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840120,293.1036682128906,297.1499938964844,293.1499938964844,0.0030826802831143,-233.4930877685547,295.4011535644531,0.5486612915992737,0.050000000745058,0.0458216145634651,294.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977233886719,0.5486612915992737,0.050000000745058,0.0482523664832115,293.2093505859375,297.1499938964844,293.1499938964844,0.0040301592089235,-235.6803741455078,296.6597595214844,0.5486612915992737,0.050000000745058,0.0356390327215194,293.0992431640625,297.1499938964844,293.1499938964844,0.093419998884201,-2282.25439453125,304.14666748046875,0.8055688142776489,0.1532125174999237,0.1455374658107757,293.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977233886719,0.5486612915992737,0.050000000745058,0.22888845205307,291.1963195800781,291.1499938964844,271.4266662597656,269.95147705078125,283.8915710449219,293.40802001953125,291.1916809082031,1.0,0.1607593148946762,0.9433589577674866,0.9433589577674866,1.0,1.0,-0.6049895286560059,0.2622001469135284,0.3427893817424774,0.0882328003644943,0.0,0.0,0.9707919359207152,24.71343040466309,25.0,-31.060359954833984,-4399.6494140625,38.01169204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,304.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0925307124853134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.390690684085712e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840180,293.09912109375,297.1499938964844,293.1499938964844,0.0031074662692844,-235.6046295166016,295.4106140136719,0.5487781763076782,0.050000000745058,0.0458207800984382,294.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5487781763076782,0.050000000745058,0.048251487314701,293.20428466796875,297.1499938964844,293.1499938964844,0.0040300861001014,-235.9343414306641,296.6368103027344,0.5487781763076782,0.050000000745058,0.0356383845210075,293.0981750488281,297.1499938964844,293.1499938964844,0.0947711765766143,-2309.33056640625,304.1455383300781,0.8083283305168152,0.1547187864780426,0.1469419002532959,293.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5487781763076782,0.050000000745058,0.2288842797279358,291.1679077148437,291.1499938964844,271.3699951171875,269.9161682128906,283.8544921875,293.3854675292969,291.160888671875,1.0,0.1609032452106475,0.9436241388320924,0.9436241388320924,1.0,1.0,-0.606667160987854,0.262921392917633,0.3437457382678985,0.0885645449161529,0.0,0.0,0.9701919555664062,24.704843521118164,25.0,-48.13750076293945,-4394.43994140625,38.17819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2556457519531,304.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929236188530922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.430565842194484e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840240,293.09912109375,297.1499938964844,293.1499938964844,0.0031074662692844,-235.6046295166016,295.4106140136719,0.5487781763076782,0.050000000745058,0.0458207800984382,294.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5487781763076782,0.050000000745058,0.048251487314701,293.20428466796875,297.1499938964844,293.1499938964844,0.0040300861001014,-235.9343414306641,296.6368103027344,0.5487781763076782,0.050000000745058,0.0356383845210075,293.0981750488281,297.1499938964844,293.1499938964844,0.0947711765766143,-2309.33056640625,304.1455383300781,0.8083283305168152,0.1547187864780426,0.1469419002532959,293.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5487781763076782,0.050000000745058,0.2288842797279358,291.1679077148437,291.1499938964844,271.3699951171875,269.9161682128906,283.8544921875,293.3854675292969,291.160888671875,1.0,0.1609032452106475,0.9436241388320924,0.9436241388320924,1.0,1.0,-0.606667160987854,0.262921392917633,0.3437457382678985,0.0885645449161529,0.0,0.0,0.9701919555664062,24.704843521118164,25.0,-48.13750076293945,-4394.43994140625,38.17819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2556457519531,304.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929236188530922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.430565842194484e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840300,293.0965881347656,297.1499938964844,293.1499938964844,0.003121379064396,-236.8089599609375,295.4139099121094,0.5488415360450745,0.050000000745058,0.0458203293383121,294.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5488415360450745,0.050000000745058,0.0482510104775428,293.2015075683594,297.1499938964844,293.1499938964844,0.0040317215025424,-236.1881103515625,296.6242980957031,0.5488415360450745,0.050000000745058,0.0356380343437194,293.0975341796875,297.1499938964844,293.1499938964844,0.095503345131874,-2324.02001953125,304.14501953125,0.8097326755523682,0.155499666929245,0.1476706713438034,293.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5488415360450745,0.050000000745058,0.2288820296525955,291.1496887207031,291.1499938964844,271.3416748046875,269.89862060546875,283.8366394042969,293.3752746582031,291.1418151855469,1.0,0.1609770357608795,0.9437566995620728,0.9437566995620728,1.0,1.0,-0.6075375080108643,0.263294905424118,0.3442425727844238,0.0887380391359329,0.0,0.0,0.9720360040664672,24.69991874694824,25.0,-54.4842529296875,-4392.3837890625,38.26430130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,304.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0932326167821884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.461925947107376e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
