time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840360,293.0939636230469,297.1499938964844,293.1499938964844,0.0031361079309135,-238.0922088623047,295.4167175292969,0.5489076375961304,0.050000000745058,0.0458198562264442,294.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5489076375961304,0.050000000745058,0.0482505150139331,293.1986083984375,297.1499938964844,293.1499938964844,0.0040343506261706,-236.5140838623047,296.6114501953125,0.5489076375961304,0.050000000745058,0.0356376655399799,293.09686279296875,297.1499938964844,293.1499938964844,0.0962677747011184,-2339.35595703125,304.14453125,0.8111518621444702,0.1562981605529785,0.1484162956476211,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5489076375961304,0.050000000745058,0.2288796752691269,291.1295166015625,291.1499938964844,271.3133239746094,269.881103515625,283.81915283203125,293.36578369140625,291.1209411621094,1.0,0.1610521525144577,0.9438854455947876,0.9438854455947876,1.0,1.0,-0.608427882194519,0.2636765539646148,0.3447512984275818,0.0889163389801979,0.0,0.0,0.9754236936569214,24.69466209411621,25.0,-59.570404052734375,-4390.80810546875,38.35231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936004370450973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.49925452005118e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840420,293.0883483886719,297.1499938964844,293.1499938964844,0.0031679722014814,-240.8794708251953,295.421875,0.5490468144416809,0.050000000745058,0.0458188652992248,294.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.5490468144416809,0.050000000745058,0.0482494719326496,293.19244384765625,297.1499938964844,293.1499938964844,0.0040422710590064,-237.35153198242188,296.5857238769531,0.5490468144416809,0.050000000745058,0.0356368944048881,293.0953674316406,297.1499938964844,293.1499938964844,0.0978804007172584,-2371.675048828125,304.1436767578125,0.8140318989753723,0.157945454120636,0.1499560177326202,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.5490468144416809,0.050000000745058,0.2288747280836105,291.0847473144531,291.1499938964844,271.25665283203125,269.84619140625,283.7853088378906,293.3486633300781,291.07525634765625,1.0,0.1612065881490707,0.9441428184509276,0.9441428184509276,1.0,1.0,-0.610266387462616,0.2644634544849396,0.3458029329776764,0.089287057518959,0.0,0.0,0.987076461315155,24.68337821960449,25.0,-66.4624252319336,-4389.34130859375,38.534061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,304.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944684296846389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.5873445388861e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840480,293.0883483886719,297.1499938964844,293.1499938964844,0.0031679722014814,-240.8794708251953,295.421875,0.5490468144416809,0.050000000745058,0.0458188652992248,294.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.5490468144416809,0.050000000745058,0.0482494719326496,293.19244384765625,297.1499938964844,293.1499938964844,0.0040422710590064,-237.35153198242188,296.5857238769531,0.5490468144416809,0.050000000745058,0.0356368944048881,293.0953674316406,297.1499938964844,293.1499938964844,0.0978804007172584,-2371.675048828125,304.1436767578125,0.8140318989753723,0.157945454120636,0.1499560177326202,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.5490468144416809,0.050000000745058,0.2288747280836105,291.0847473144531,291.1499938964844,271.25665283203125,269.84619140625,283.7853088378906,293.3486633300781,291.07525634765625,1.0,0.1612065881490707,0.9441428184509276,0.9441428184509276,1.0,1.0,-0.610266387462616,0.2644634544849396,0.3458029329776764,0.089287057518959,0.0,0.0,0.987076461315155,24.68337821960449,25.0,-66.4624252319336,-4389.34130859375,38.534061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,304.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944684296846389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.5873445388861e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840540,293.08233642578125,297.1499938964844,293.1499938964844,0.0032027061097323,-243.9172515869141,295.42791748046875,0.5491933822631836,0.050000000745058,0.0458178259432315,294.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.5491933822631836,0.050000000745058,0.0482483766973018,293.1859130859375,297.1499938964844,293.1499938964844,0.0040532979182899,-238.3928375244141,296.5611877441406,0.5491933822631836,0.050000000745058,0.0356360860168933,293.09375,297.1499938964844,293.1499938964844,0.0995852649211883,-2405.748779296875,304.1429443359375,0.8169629573822021,0.159655287861824,0.151556134223938,293.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.5491933822631836,0.050000000745058,0.2288695275783538,291.0364685058594,291.1499938964844,271.20001220703125,269.8114318847656,283.7528381347656,293.3338623046875,291.02655029296875,1.0,0.1613668799400329,0.9444002509117126,0.9444002509117126,1.0,1.0,-0.6121768951416016,0.2652797102928161,0.346897155046463,0.0896755680441856,0.0,0.0,1.0,24.671411514282227,25.0,-69.76982879638672,-4390.3515625,38.72334671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278015136719,304.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954435765743255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.68630993156694e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840600,293.08233642578125,297.1499938964844,293.1499938964844,0.0032027061097323,-243.9172515869141,295.42791748046875,0.5491933822631836,0.050000000745058,0.0458178259432315,294.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.5491933822631836,0.050000000745058,0.0482483766973018,293.1859130859375,297.1499938964844,293.1499938964844,0.0040532979182899,-238.3928375244141,296.5611877441406,0.5491933822631836,0.050000000745058,0.0356360860168933,293.09375,297.1499938964844,293.1499938964844,0.0995852649211883,-2405.748779296875,304.1429443359375,0.8169629573822021,0.159655287861824,0.151556134223938,293.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.5491933822631836,0.050000000745058,0.2288695275783538,291.0364685058594,291.1499938964844,271.20001220703125,269.8114318847656,283.7528381347656,293.3338623046875,291.02655029296875,1.0,0.1613668799400329,0.9444002509117126,0.9444002509117126,1.0,1.0,-0.6121768951416016,0.2652797102928161,0.346897155046463,0.0896755680441856,0.0,0.0,1.0,24.671411514282227,25.0,-69.76982879638672,-4390.3515625,38.72334671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278015136719,304.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954435765743255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.68630993156694e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840660,293.0760803222656,297.1499938964844,293.1499938964844,0.0032398535404354,-247.1528778076172,295.4362487792969,0.5493451356887817,0.050000000745058,0.0458167493343353,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9904479980469,0.5493451356887817,0.050000000745058,0.0482472404837608,293.1790771484375,297.1499938964844,293.1499938964844,0.004066945053637,-239.59249877929688,296.5390014648437,0.5493451356887817,0.050000000745058,0.0356352478265762,293.0920715332031,297.1499938964844,293.1499938964844,0.1013623178005218,-2441.118896484375,304.142333984375,0.8199406266212463,0.1614219695329666,0.153211236000061,293.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9904479980469,0.5493451356887817,0.050000000745058,0.2288641482591629,290.9868469238281,291.1499938964844,271.1433410644531,269.7767028808594,283.7215881347656,293.3211364746094,290.9768981933594,1.0,0.1615331768989563,0.944650650024414,0.944650650024414,1.0,1.0,-0.6141530275344849,0.2661226391792297,0.3480304181575775,0.0900803878903389,0.0,0.0,1.0,24.659122467041016,25.0,-70.37144470214844,-4393.916015625,38.91994857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,304.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096450574696064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.788507304619998e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840720,293.0760803222656,297.1499938964844,293.1499938964844,0.0032398535404354,-247.1528778076172,295.4362487792969,0.5493451356887817,0.050000000745058,0.0458167493343353,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9904479980469,0.5493451356887817,0.050000000745058,0.0482472404837608,293.1790771484375,297.1499938964844,293.1499938964844,0.004066945053637,-239.59249877929688,296.5390014648437,0.5493451356887817,0.050000000745058,0.0356352478265762,293.0920715332031,297.1499938964844,293.1499938964844,0.1013623178005218,-2441.118896484375,304.142333984375,0.8199406266212463,0.1614219695329666,0.153211236000061,293.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9904479980469,0.5493451356887817,0.050000000745058,0.2288641482591629,290.9868469238281,291.1499938964844,271.1433410644531,269.7767028808594,283.7215881347656,293.3211364746094,290.9768981933594,1.0,0.1615331768989563,0.944650650024414,0.944650650024414,1.0,1.0,-0.6141530275344849,0.2661226391792297,0.3480304181575775,0.0900803878903389,0.0,0.0,1.0,24.659122467041016,25.0,-70.37144470214844,-4393.916015625,38.91994857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,304.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096450574696064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.788507304619998e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840780,293.069580078125,297.1499938964844,293.1499938964844,0.0032792035490274,-250.5566253662109,295.4479064941406,0.5495002865791321,0.050000000745058,0.0458156503736972,294.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94110107421875,0.5495002865791321,0.050000000745058,0.0482460856437683,293.17205810546875,297.1499938964844,293.1499938964844,0.0040828837081789,-240.91876220703125,296.52008056640625,0.5495002865791321,0.050000000745058,0.0356343947350978,293.09033203125,297.1499938964844,293.1499938964844,0.1031951755285263,-2477.425048828125,304.141845703125,0.82296222448349,0.1632401049137115,0.1549161970615387,293.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.94110107421875,0.5495002865791321,0.050000000745058,0.2288586497306823,290.9375305175781,291.1499938964844,271.086669921875,269.7419738769531,283.6914367675781,293.3102111816406,290.92779541015625,1.0,0.1617055088281631,0.9449010491371156,0.9449010491371156,1.0,1.0,-0.6161888241767883,0.2669898271560669,0.3491990268230438,0.0905003622174263,0.0,0.0,1.0,24.646800994873047,25.0,-69.03610229492188,-4399.92041015625,39.12360382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,304.18359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974283143877983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.887735359370708e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840840,293.069580078125,297.1499938964844,293.1499938964844,0.0032792035490274,-250.5566253662109,295.4479064941406,0.5495002865791321,0.050000000745058,0.0458156503736972,294.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94110107421875,0.5495002865791321,0.050000000745058,0.0482460856437683,293.17205810546875,297.1499938964844,293.1499938964844,0.0040828837081789,-240.91876220703125,296.52008056640625,0.5495002865791321,0.050000000745058,0.0356343947350978,293.09033203125,297.1499938964844,293.1499938964844,0.1031951755285263,-2477.425048828125,304.141845703125,0.82296222448349,0.1632401049137115,0.1549161970615387,293.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.94110107421875,0.5495002865791321,0.050000000745058,0.2288586497306823,290.9375305175781,291.1499938964844,271.086669921875,269.7419738769531,283.6914367675781,293.3102111816406,290.92779541015625,1.0,0.1617055088281631,0.9449010491371156,0.9449010491371156,1.0,1.0,-0.6161888241767883,0.2669898271560669,0.3491990268230438,0.0905003622174263,0.0,0.0,1.0,24.646800994873047,25.0,-69.03610229492188,-4399.92041015625,39.12360382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,304.18359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974283143877983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.887735359370708e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840900,293.0663146972656,297.1499938964844,293.1499938964844,0.0032996705267578,-252.3155975341797,295.4552001953125,0.5495787262916565,0.050000000745058,0.0458150953054428,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9168701171875,0.5495787262916565,0.050000000745058,0.0482455007731914,293.1684875488281,297.1499938964844,293.1499938964844,0.0040916604921221,-241.62332153320312,296.51202392578125,0.5495787262916565,0.050000000745058,0.0356339626014232,293.0894775390625,297.1499938964844,293.1499938964844,0.1041285023093223,-2495.843017578125,304.1416320800781,0.8244894742965698,0.1641672104597091,0.1557861566543579,293.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9168701171875,0.5495787262916565,0.050000000745058,0.2288558781147003,290.9133605957031,291.1499938964844,271.0583190917969,269.7245788574219,283.6767578125,293.3053894042969,290.90380859375,1.0,0.1617939472198486,0.9450262784957886,0.9450262784957886,1.0,1.0,-0.6172276735305786,0.2674319446086883,0.3497957289218902,0.0907157287001609,0.0,0.0,1.0,24.640697479248047,25.0,-67.84832763671875,-4403.77587890625,39.22801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518127441406,304.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0978905409574508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.934644913300872e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
840960,293.06298828125,297.1499938964844,293.1499938964844,0.0033205768559128,-254.10467529296875,295.46356201171875,0.5496575236320496,0.050000000745058,0.045814536511898,294.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930969238281,0.5496575236320496,0.050000000745058,0.0482449121773242,293.16485595703125,297.1499938964844,293.1499938964844,0.0041008968837559,-242.3499298095703,296.5050048828125,0.5496575236320496,0.050000000745058,0.0356335304677486,293.0885925292969,297.1499938964844,293.1499938964844,0.1050711497664451,-2514.39697265625,304.1414489746094,0.8260272145271301,0.1651054471731186,0.156666874885559,293.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930969238281,0.5496575236320496,0.050000000745058,0.228853091597557,290.8896484375,291.1499938964844,271.0299987792969,269.7071838378906,283.6622619628906,293.30096435546875,290.8803100585937,1.0,0.1618838906288147,0.9451478719711304,0.9451478719711304,1.0,1.0,-0.6182793974876404,0.2678792178630829,0.3504001498222351,0.0909343808889389,0.0,0.0,1.0,24.634666442871094,25.0,-66.42313385009766,-4408.1357421875,39.3340950012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,304.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0983286798000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.979110473068432e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841020,293.0562744140625,297.1499938964844,293.1499938964844,0.0033637031447142,-257.7706604003906,295.4834289550781,0.5498157143592834,0.050000000745058,0.0458134189248085,294.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471069335937,0.5498157143592834,0.050000000745058,0.0482437387108802,293.1575927734375,297.1499938964844,293.1499938964844,0.004120709374547,-243.8654937744141,296.4939880371094,0.5498157143592834,0.050000000745058,0.0356326587498188,293.0868835449219,297.1499938964844,293.1499938964844,0.1069799587130546,-2551.82373046875,304.14111328125,0.8291323184967041,0.1670117974281311,0.1584572792053222,293.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471069335937,0.5498157143592834,0.050000000745058,0.2288475185632705,290.8437805175781,291.1499938964844,270.97332763671875,269.6722717285156,283.6339416503906,293.2930908203125,290.8349609375,1.0,0.1620679348707199,0.9453911185264589,0.9453911185264589,1.0,1.0,-0.620417594909668,0.2687878608703613,0.3516297042369842,0.0913809165358543,0.0,0.0,1.0,24.622861862182617,25.0,-63.13476943969727,-4418.11962890625,39.55088424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494323730469,304.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991234108805656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001005976591841,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841080,293.0562744140625,297.1499938964844,293.1499938964844,0.0033637031447142,-257.7706604003906,295.4834289550781,0.5498157143592834,0.050000000745058,0.0458134189248085,294.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471069335937,0.5498157143592834,0.050000000745058,0.0482437387108802,293.1575927734375,297.1499938964844,293.1499938964844,0.004120709374547,-243.8654937744141,296.4939880371094,0.5498157143592834,0.050000000745058,0.0356326587498188,293.0868835449219,297.1499938964844,293.1499938964844,0.1069799587130546,-2551.82373046875,304.14111328125,0.8291323184967041,0.1670117974281311,0.1584572792053222,293.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471069335937,0.5498157143592834,0.050000000745058,0.2288475185632705,290.8437805175781,291.1499938964844,270.97332763671875,269.6722717285156,283.6339416503906,293.2930908203125,290.8349609375,1.0,0.1620679348707199,0.9453911185264589,0.9453911185264589,1.0,1.0,-0.620417594909668,0.2687878608703613,0.3516297042369842,0.0913809165358543,0.0,0.0,1.0,24.622861862182617,25.0,-63.13476943969727,-4418.11962890625,39.55088424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494323730469,304.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991234108805656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001005976591841,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841140,293.0495300292969,297.1499938964844,293.1499938964844,0.0034085519146174,-261.5481262207031,295.5077209472656,0.5499741435050964,0.050000000745058,0.0458123013377189,294.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034973144531,0.5499741435050964,0.050000000745058,0.0482425615191459,293.1502380371094,297.1499938964844,293.1499938964844,0.0041423304937779,-245.46278381347656,296.4872436523437,0.5499741435050964,0.050000000745058,0.0356317907571792,293.0851745605469,297.1499938964844,293.1499938964844,0.1089159026741981,-2589.587646484375,304.1408386230469,0.8322789669036865,0.1689564287662506,0.1602846980094909,293.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034973144531,0.5499741435050964,0.050000000745058,0.228841945528984,290.80035400390625,291.1499938964844,270.9166564941406,269.63720703125,283.6064147949219,293.2865600585937,290.7920227050781,1.0,0.162257581949234,0.9456343650817872,0.9456343650817872,1.0,1.0,-0.6226001977920532,0.2697145044803619,0.3528856933116913,0.0918393358588218,0.0,0.0,1.0,24.61150360107422,25.0,-59.5933837890625,-4429.517578125,39.77381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,304.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099792793393135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012769935186,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841200,293.0495300292969,297.1499938964844,293.1499938964844,0.0034085519146174,-261.5481262207031,295.5077209472656,0.5499741435050964,0.050000000745058,0.0458123013377189,294.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034973144531,0.5499741435050964,0.050000000745058,0.0482425615191459,293.1502380371094,297.1499938964844,293.1499938964844,0.0041423304937779,-245.46278381347656,296.4872436523437,0.5499741435050964,0.050000000745058,0.0356317907571792,293.0851745605469,297.1499938964844,293.1499938964844,0.1089159026741981,-2589.587646484375,304.1408386230469,0.8322789669036865,0.1689564287662506,0.1602846980094909,293.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034973144531,0.5499741435050964,0.050000000745058,0.228841945528984,290.80035400390625,291.1499938964844,270.9166564941406,269.63720703125,283.6064147949219,293.2865600585937,290.7920227050781,1.0,0.162257581949234,0.9456343650817872,0.9456343650817872,1.0,1.0,-0.6226001977920532,0.2697145044803619,0.3528856933116913,0.0918393358588218,0.0,0.0,1.0,24.61150360107422,25.0,-59.5933837890625,-4429.517578125,39.77381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,304.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099792793393135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012769935186,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841260,293.04278564453125,297.1499938964844,293.1499938964844,0.0034550998825579,-265.4342346191406,295.536376953125,0.5501323342323303,0.050000000745058,0.04581119120121,294.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7622985839844,0.5501323342323303,0.050000000745058,0.0482413880527019,293.14288330078125,297.1499938964844,293.1499938964844,0.0041656647808849,-247.13633728027344,296.48468017578125,0.5501323342323303,0.050000000745058,0.03563092648983,293.0835266113281,297.1499938964844,293.1499938964844,0.1108752936124801,-2627.617431640625,304.140625,0.8354663848876953,0.1709354072809219,0.1621452718973159,293.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7622985839844,0.5501323342323303,0.050000000745058,0.2288363724946975,290.7593078613281,291.1499938964844,270.8599853515625,269.60186767578125,283.5795593261719,293.2811889648437,290.7514953613281,1.0,0.1624525189399719,0.945868730545044,0.945868730545044,1.0,1.0,-0.6248226165771484,0.2706570923328399,0.3541655242443084,0.0923084542155265,0.0,0.0,1.0,24.600643157958984,25.0,-56.14652633666992,-4441.87890625,40.00251770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97869873046875,304.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003336682915687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001018259208649,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841320,293.04278564453125,297.1499938964844,293.1499938964844,0.0034550998825579,-265.4342346191406,295.536376953125,0.5501323342323303,0.050000000745058,0.04581119120121,294.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7622985839844,0.5501323342323303,0.050000000745058,0.0482413880527019,293.14288330078125,297.1499938964844,293.1499938964844,0.0041656647808849,-247.13633728027344,296.48468017578125,0.5501323342323303,0.050000000745058,0.03563092648983,293.0835266113281,297.1499938964844,293.1499938964844,0.1108752936124801,-2627.617431640625,304.140625,0.8354663848876953,0.1709354072809219,0.1621452718973159,293.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7622985839844,0.5501323342323303,0.050000000745058,0.2288363724946975,290.7593078613281,291.1499938964844,270.8599853515625,269.60186767578125,283.5795593261719,293.2811889648437,290.7514953613281,1.0,0.1624525189399719,0.945868730545044,0.945868730545044,1.0,1.0,-0.6248226165771484,0.2706570923328399,0.3541655242443084,0.0923084542155265,0.0,0.0,1.0,24.600643157958984,25.0,-56.14652633666992,-4441.87890625,40.00251770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97869873046875,304.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003336682915687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001018259208649,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841380,293.0360412597656,297.1499938964844,293.1499938964844,0.0035033230669796,-269.4277648925781,295.5691223144531,0.550290048122406,0.050000000745058,0.045810081064701,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.72332763671875,0.550290048122406,0.050000000745058,0.0482402220368385,293.1355285644531,297.1499938964844,293.1499938964844,0.0041906647384166,-248.8848876953125,296.486083984375,0.550290048122406,0.050000000745058,0.0356300622224807,293.0819091796875,297.1499938964844,293.1499938964844,0.1128567606210708,-2665.88916015625,304.1404724121094,0.8386940956115723,0.1729455441236496,0.1640358418226242,293.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.72332763671875,0.550290048122406,0.050000000745058,0.2288308441638946,290.7204895019531,291.1499938964844,270.8033447265625,269.5662841796875,283.55340576171875,293.27691650390625,290.7131042480469,1.0,0.1626524180173874,0.9461031556129456,0.9461031556129456,1.0,1.0,-0.6270810961723328,0.2716142237186432,0.3554668724536896,0.0927876159548759,0.0,0.0,1.0,24.59029197692871,25.0,-53.02262878417969,-4454.7998046875,40.23664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,304.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007527559995651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022512442432,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841440,293.0360412597656,297.1499938964844,293.1499938964844,0.0035033230669796,-269.4277648925781,295.5691223144531,0.550290048122406,0.050000000745058,0.045810081064701,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.72332763671875,0.550290048122406,0.050000000745058,0.0482402220368385,293.1355285644531,297.1499938964844,293.1499938964844,0.0041906647384166,-248.8848876953125,296.486083984375,0.550290048122406,0.050000000745058,0.0356300622224807,293.0819091796875,297.1499938964844,293.1499938964844,0.1128567606210708,-2665.88916015625,304.1404724121094,0.8386940956115723,0.1729455441236496,0.1640358418226242,293.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.72332763671875,0.550290048122406,0.050000000745058,0.2288308441638946,290.7204895019531,291.1499938964844,270.8033447265625,269.5662841796875,283.55340576171875,293.27691650390625,290.7131042480469,1.0,0.1626524180173874,0.9461031556129456,0.9461031556129456,1.0,1.0,-0.6270810961723328,0.2716142237186432,0.3554668724536896,0.0927876159548759,0.0,0.0,1.0,24.59029197692871,25.0,-53.02262878417969,-4454.7998046875,40.23664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,304.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007527559995651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022512442432,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841500,293.0326843261719,297.1499938964844,293.1499938964844,0.0035279893781989,-271.4594116210937,295.5870361328125,0.55036860704422,0.050000000745058,0.0458095297217369,294.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7046203613281,0.55036860704422,0.050000000745058,0.0482396408915519,293.1318359375,297.1499938964844,293.1499938964844,0.0042038653045892,-249.79188537597656,296.4883117675781,0.55036860704422,0.050000000745058,0.0356296338140964,293.08111572265625,297.1499938964844,293.1499938964844,0.1138559356331825,-2685.119140625,304.140380859375,0.8403239250183105,0.173962116241455,0.1649921685457229,293.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7046203613281,0.55036860704422,0.050000000745058,0.2288280874490738,290.70184326171875,291.1499938964844,270.7749938964844,269.54833984375,283.5405578613281,293.27520751953125,290.6946716308594,1.0,0.1627542227506637,0.9462203979492188,0.9462203979492188,1.0,1.0,-0.6282235980033875,0.2720981538295746,0.3561254441738128,0.0930308997631073,0.0,0.0,1.0,24.58531951904297,25.0,-51.63818740844727,-4461.3671875,40.35575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,304.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009181141853332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001024190569296,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841560,293.0293273925781,297.1499938964844,293.1499938964844,0.003553134156391,-273.52301025390625,295.6058654785156,0.5504471063613892,0.050000000745058,0.0458089783787727,294.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.5504471063613892,0.050000000745058,0.0482390597462654,293.128173828125,297.1499938964844,293.1499938964844,0.0042174723930656,-250.718017578125,296.4914245605469,0.5504471063613892,0.050000000745058,0.0356292054057121,293.0803527832031,297.1499938964844,293.1499938964844,0.1148608401417732,-2704.41552734375,304.1402893066406,0.8419638276100159,0.174985647201538,0.1659551262855529,293.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.5504471063613892,0.050000000745058,0.2288253307342529,290.68365478515625,291.1499938964844,270.7466735839844,269.53033447265625,283.5278625488281,293.2737121582031,290.6766357421875,1.0,0.1628571599721908,0.9463345408439636,0.9463345408439636,1.0,1.0,-0.629374086856842,0.2725852429866791,0.3567888140678406,0.0932763963937759,0.0,0.0,1.0,24.580469131469727,25.0,-50.38278579711914,-4467.94580078125,40.47612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250244140625,304.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010583192110061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001025613455567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841620,293.0226135253906,297.1499938964844,293.1499938964844,0.0036047350149601,-277.7377319335937,295.6462707519531,0.5506036281585693,0.050000000745058,0.0458078831434249,294.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510009765625,0.5506036281585693,0.050000000745058,0.0482379049062728,293.1208190917969,297.1499938964844,293.1499938964844,0.0042460444383323,-252.63661193847656,296.5003967285156,0.5506036281585693,0.050000000745058,0.0356283523142337,293.078857421875,297.1499938964844,293.1499938964844,0.1168891414999961,-2743.233154296875,304.1401672363281,0.845274806022644,0.1770533919334411,0.1679008305072784,293.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510009765625,0.5506036281585693,0.050000000745058,0.2288198620080948,290.6483764648437,291.1499938964844,270.69000244140625,269.4939880371094,283.5029296875,293.2715148925781,290.64166259765625,1.0,0.163066416978836,0.9465628266334534,0.9465628266334534,1.0,1.0,-0.6316988468170166,0.2735690474510193,0.3581297695636749,0.0937741622328758,0.0,0.0,1.0,24.571128845214844,25.0,-48.29403305053711,-4480.99951171875,40.72065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,304.1134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012703999876976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001027765756589,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841680,293.0226135253906,297.1499938964844,293.1499938964844,0.0036047350149601,-277.7377319335937,295.6462707519531,0.5506036281585693,0.050000000745058,0.0458078831434249,294.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510009765625,0.5506036281585693,0.050000000745058,0.0482379049062728,293.1208190917969,297.1499938964844,293.1499938964844,0.0042460444383323,-252.63661193847656,296.5003967285156,0.5506036281585693,0.050000000745058,0.0356283523142337,293.078857421875,297.1499938964844,293.1499938964844,0.1168891414999961,-2743.233154296875,304.1401672363281,0.845274806022644,0.1770533919334411,0.1679008305072784,293.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510009765625,0.5506036281585693,0.050000000745058,0.2288198620080948,290.6483764648437,291.1499938964844,270.69000244140625,269.4939880371094,283.5029296875,293.2715148925781,290.64166259765625,1.0,0.163066416978836,0.9465628266334534,0.9465628266334534,1.0,1.0,-0.6316988468170166,0.2735690474510193,0.3581297695636749,0.0937741622328758,0.0,0.0,1.0,24.571128845214844,25.0,-48.29403305053711,-4480.99951171875,40.72065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,304.1134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012703999876976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001027765756589,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841740,293.01593017578125,297.1499938964844,293.1499938964844,0.0036581403110176,-282.0751647949219,295.6900939941406,0.5507597327232361,0.050000000745058,0.0458067916333675,294.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.5507597327232361,0.050000000745058,0.0482367575168609,293.1134948730469,297.1499938964844,293.1499938964844,0.0042765978723764,-254.65554809570312,296.51275634765625,0.5507597327232361,0.050000000745058,0.0356275029480457,293.0774230957031,297.1499938964844,293.1499938964844,0.1189440712332725,-2782.390869140625,304.1400146484375,0.8486276268959045,0.1791478544473648,0.1698719561100006,293.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.5507597327232361,0.050000000745058,0.2288144081830978,290.61431884765625,291.1499938964844,270.6333312988281,269.45721435546875,283.47857666015625,293.2703552246094,290.6078186035156,1.0,0.1632800251245498,0.9467911124229432,0.9467911124229432,1.0,1.0,-0.6340541243553162,0.2745652198791504,0.3594889044761657,0.0942806899547576,0.0,0.0,1.0,24.56224632263184,25.0,-46.773887634277344,-4493.7353515625,40.97013473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071044921875,304.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101407341659069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029155610012,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841800,293.01593017578125,297.1499938964844,293.1499938964844,0.0036581403110176,-282.0751647949219,295.6900939941406,0.5507597327232361,0.050000000745058,0.0458067916333675,294.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.5507597327232361,0.050000000745058,0.0482367575168609,293.1134948730469,297.1499938964844,293.1499938964844,0.0042765978723764,-254.65554809570312,296.51275634765625,0.5507597327232361,0.050000000745058,0.0356275029480457,293.0774230957031,297.1499938964844,293.1499938964844,0.1189440712332725,-2782.390869140625,304.1400146484375,0.8486276268959045,0.1791478544473648,0.1698719561100006,293.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168518066406,0.5507597327232361,0.050000000745058,0.2288144081830978,290.61431884765625,291.1499938964844,270.6333312988281,269.45721435546875,283.47857666015625,293.2703552246094,290.6078186035156,1.0,0.1632800251245498,0.9467911124229432,0.9467911124229432,1.0,1.0,-0.6340541243553162,0.2745652198791504,0.3594889044761657,0.0942806899547576,0.0,0.0,1.0,24.56224632263184,25.0,-46.773887634277344,-4493.7353515625,40.97013473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071044921875,304.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101407341659069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029155610012,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841860,293.00927734375,297.1499938964844,293.1499938964844,0.003713418263942,-286.54278564453125,295.73712158203125,0.5509156584739685,0.050000000745058,0.0458057038486003,294.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5509156584739685,0.050000000745058,0.048235610127449,293.106201171875,297.1499938964844,293.1499938964844,0.0043091070838272,-256.7763366699219,296.5284118652344,0.5509156584739685,0.050000000745058,0.0356266573071479,293.0760498046875,297.1499938964844,293.1499938964844,0.1210286691784858,-2821.94970703125,304.1398620605469,0.8520223498344421,0.1812683045864105,0.1718677431344986,293.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5509156584739685,0.050000000745058,0.228808969259262,290.5810852050781,291.1499938964844,270.57666015625,269.4198913574219,283.4548645019531,293.2701721191406,290.5747375488281,1.0,0.1634978055953979,0.9470117092132568,0.9470117092132568,1.0,1.0,-0.6364390850067139,0.2755732536315918,0.360865831375122,0.0947955921292305,0.0,0.0,1.0,24.553768157958984,25.0,-45.790077209472656,-4505.9775390625,41.22446060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902404785156,304.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014901250600814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029995764838,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841920,293.00927734375,297.1499938964844,293.1499938964844,0.003713418263942,-286.54278564453125,295.73712158203125,0.5509156584739685,0.050000000745058,0.0458057038486003,294.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5509156584739685,0.050000000745058,0.048235610127449,293.106201171875,297.1499938964844,293.1499938964844,0.0043091070838272,-256.7763366699219,296.5284118652344,0.5509156584739685,0.050000000745058,0.0356266573071479,293.0760498046875,297.1499938964844,293.1499938964844,0.1210286691784858,-2821.94970703125,304.1398620605469,0.8520223498344421,0.1812683045864105,0.1718677431344986,293.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5509156584739685,0.050000000745058,0.228808969259262,290.5810852050781,291.1499938964844,270.57666015625,269.4198913574219,283.4548645019531,293.2701721191406,290.5747375488281,1.0,0.1634978055953979,0.9470117092132568,0.9470117092132568,1.0,1.0,-0.6364390850067139,0.2755732536315918,0.360865831375122,0.0947955921292305,0.0,0.0,1.0,24.553768157958984,25.0,-45.790077209472656,-4505.9775390625,41.22446060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902404785156,304.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014901250600814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029995764838,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
841980,293.0026550292969,297.1499938964844,293.1499938964844,0.0037706533912569,-291.1488342285156,295.7870788574219,0.5510715842247009,0.050000000745058,0.0458046160638332,294.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5508117675781,0.5510715842247009,0.050000000745058,0.0482344664633274,293.09893798828125,297.1499938964844,293.1499938964844,0.0043436870910227,-259.00787353515625,296.54705810546875,0.5510715842247009,0.050000000745058,0.0356258116662502,293.07470703125,297.1499938964844,293.1499938964844,0.1231457814574241,-2861.96533203125,304.13970947265625,0.8554584383964539,0.1834139823913574,0.1738873720169067,293.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5508117675781,0.5510715842247009,0.050000000745058,0.2288035303354263,290.5483093261719,291.1499938964844,270.5199890136719,269.3820495605469,283.4317321777344,293.27099609375,290.54205322265625,1.0,0.1637195348739624,0.9472322463989258,0.9472322463989258,1.0,1.0,-0.6388526558876038,0.2765929102897644,0.3622597455978393,0.0953187569975853,0.0,0.0,1.0,24.54564094543457,25.0,-45.26744079589844,-4517.62939453125,41.48351287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015394628047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001030496496241,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842040,293.0026550292969,297.1499938964844,293.1499938964844,0.0037706533912569,-291.1488342285156,295.7870788574219,0.5510715842247009,0.050000000745058,0.0458046160638332,294.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5508117675781,0.5510715842247009,0.050000000745058,0.0482344664633274,293.09893798828125,297.1499938964844,293.1499938964844,0.0043436870910227,-259.00787353515625,296.54705810546875,0.5510715842247009,0.050000000745058,0.0356258116662502,293.07470703125,297.1499938964844,293.1499938964844,0.1231457814574241,-2861.96533203125,304.13970947265625,0.8554584383964539,0.1834139823913574,0.1738873720169067,293.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5508117675781,0.5510715842247009,0.050000000745058,0.2288035303354263,290.5483093261719,291.1499938964844,270.5199890136719,269.3820495605469,283.4317321777344,293.27099609375,290.54205322265625,1.0,0.1637195348739624,0.9472322463989258,0.9472322463989258,1.0,1.0,-0.6388526558876038,0.2765929102897644,0.3622597455978393,0.0953187569975853,0.0,0.0,1.0,24.54564094543457,25.0,-45.26744079589844,-4517.62939453125,41.48351287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015394628047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001030496496241,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842100,292.9993591308594,297.1499938964844,293.1499938964844,0.0038000182248651,-293.5052185058594,295.81317138671875,0.5511496663093567,0.050000000745058,0.0458040721714496,294.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.5511496663093567,0.050000000745058,0.0482338927686214,293.09527587890625,297.1499938964844,293.1499938964844,0.0043617724440991,-260.1668701171875,296.5575256347656,0.5511496663093567,0.050000000745058,0.0356253869831562,293.07403564453125,297.1499938964844,293.1499938964844,0.1242175325751304,-2882.163330078125,304.1396484375,0.8571920990943909,0.1844963133335113,0.1749061644077301,293.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.5511496663093567,0.050000000745058,0.228800818324089,290.5320129394531,291.1499938964844,270.4916687011719,269.3629150390625,283.42041015625,293.27178955078125,290.5257568359375,1.0,0.1638318747282028,0.9473425149917604,0.9473425149917604,1.0,1.0,-0.6400701999664307,0.2771071195602417,0.3629630804061889,0.0955834463238716,0.0,0.0,1.0,24.54169273376465,25.0,-45.15373611450195,-4523.21533203125,41.61481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,304.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015572249889373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001030676721711,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842160,292.9960632324219,297.1499938964844,293.1499938964844,0.0038299057632684,-295.89910888671875,295.83990478515625,0.551227867603302,0.050000000745058,0.045803528279066,294.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.551227867603302,0.050000000745058,0.0482333190739154,293.0916442871094,297.1499938964844,293.1499938964844,0.004380406346172,-261.3559265136719,296.56866455078125,0.551227867603302,0.050000000745058,0.0356249660253524,293.0733947753906,297.1499938964844,293.1499938964844,0.1252981722354889,-2902.489501953125,304.1395568847656,0.8589354157447815,0.1855845898389816,0.1759305149316787,293.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.551227867603302,0.050000000745058,0.2287981063127517,290.5157470703125,291.1499938964844,270.4633483886719,269.3435974121094,283.4092102050781,293.2728576660156,290.5094909667969,1.0,0.1639451086521148,0.9474480152130128,0.9474480152130128,1.0,1.0,-0.6412944197654724,0.2776239514350891,0.3636704683303833,0.0958499908447265,0.0,0.0,1.0,24.53780746459961,25.0,-45.116397857666016,-4528.6484375,41.74723815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175537109375,304.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015732735395431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001030839557643,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
