time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842220,292.9894714355469,297.1499938964844,293.1499938964844,0.0038910508155822,-300.78485107421875,295.8953857421875,0.5513848066329956,0.050000000745058,0.0458024367690086,294.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.48565673828125,0.5513848066329956,0.050000000745058,0.0482321716845035,293.0843811035156,297.1499938964844,293.1499938964844,0.0044192448258399,-263.8205261230469,296.5930480957031,0.5513848066329956,0.050000000745058,0.0356241166591644,293.0721435546875,297.1499938964844,293.1499938964844,0.127488225698471,-2943.565673828125,304.139404296875,0.8624525666236877,0.18777996301651,0.1779969930648803,293.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48565673828125,0.5513848066329956,0.050000000745058,0.2287926524877548,290.483154296875,291.1499938964844,270.4066772460937,269.30450439453125,283.3872985839844,293.2757568359375,290.4768981933594,1.0,0.1641743779182434,0.9476590156555176,0.9476590156555176,1.0,1.0,-0.6437641978263855,0.2786663174629211,0.3650978505611419,0.0963891968131065,0.0,0.0,1.0,24.530214309692383,25.0,-45.23540496826172,-4539.04248046875,42.01560592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016068905591964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031180727295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842280,292.9894714355469,297.1499938964844,293.1499938964844,0.0038910508155822,-300.78485107421875,295.8953857421875,0.5513848066329956,0.050000000745058,0.0458024367690086,294.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.48565673828125,0.5513848066329956,0.050000000745058,0.0482321716845035,293.0843811035156,297.1499938964844,293.1499938964844,0.0044192448258399,-263.8205261230469,296.5930480957031,0.5513848066329956,0.050000000745058,0.0356241166591644,293.0721435546875,297.1499938964844,293.1499938964844,0.127488225698471,-2943.565673828125,304.139404296875,0.8624525666236877,0.18777996301651,0.1779969930648803,293.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48565673828125,0.5513848066329956,0.050000000745058,0.2287926524877548,290.483154296875,291.1499938964844,270.4066772460937,269.30450439453125,283.3872985839844,293.2757568359375,290.4768981933594,1.0,0.1641743779182434,0.9476590156555176,0.9476590156555176,1.0,1.0,-0.6437641978263855,0.2786663174629211,0.3650978505611419,0.0963891968131065,0.0,0.0,1.0,24.530214309692383,25.0,-45.23540496826172,-4539.04248046875,42.01560592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016068905591964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031180727295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842340,292.9828796386719,297.1499938964844,293.1499938964844,0.0039548017084598,-305.8584899902344,295.9535217285156,0.5515426397323608,0.050000000745058,0.0458013415336608,294.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4529113769531,0.5515426397323608,0.050000000745058,0.048231016844511,293.0770874023437,297.1499938964844,293.1499938964844,0.0044606286101043,-266.4257202148437,296.6202392578125,0.5515426397323608,0.050000000745058,0.0356232672929763,293.0709228515625,297.1499938964844,293.1499938964844,0.1297175884246826,-2985.220947265625,304.13922119140625,0.8660083413124084,0.189999833703041,0.1800865232944488,293.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4529113769531,0.5515426397323608,0.050000000745058,0.2287871837615966,290.45037841796875,291.1499938964844,270.3500061035156,269.2646789550781,283.36602783203125,293.2796936035156,290.4441223144531,1.0,0.1644072383642196,0.9478700160980223,0.9478700160980223,1.0,1.0,-0.6462615728378296,0.2797200083732605,0.3665415644645691,0.096936360001564,0.0,0.0,1.0,24.52281951904297,25.0,-45.52685546875,-4548.86083984375,42.28857803344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016520261764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031638894346,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842400,292.9828796386719,297.1499938964844,293.1499938964844,0.0039548017084598,-305.8584899902344,295.9535217285156,0.5515426397323608,0.050000000745058,0.0458013415336608,294.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4529113769531,0.5515426397323608,0.050000000745058,0.048231016844511,293.0770874023437,297.1499938964844,293.1499938964844,0.0044606286101043,-266.4257202148437,296.6202392578125,0.5515426397323608,0.050000000745058,0.0356232672929763,293.0709228515625,297.1499938964844,293.1499938964844,0.1297175884246826,-2985.220947265625,304.13922119140625,0.8660083413124084,0.189999833703041,0.1800865232944488,293.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4529113769531,0.5515426397323608,0.050000000745058,0.2287871837615966,290.45037841796875,291.1499938964844,270.3500061035156,269.2646789550781,283.36602783203125,293.2796936035156,290.4441223144531,1.0,0.1644072383642196,0.9478700160980223,0.9478700160980223,1.0,1.0,-0.6462615728378296,0.2797200083732605,0.3665415644645691,0.096936360001564,0.0,0.0,1.0,24.52281951904297,25.0,-45.52685546875,-4548.86083984375,42.28857803344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016520261764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031638894346,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842460,292.976318359375,297.1499938964844,293.1499938964844,0.0040205582045018,-311.0742492675781,296.0143127441406,0.5517013669013977,0.050000000745058,0.0458002425730228,294.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4199523925781,0.5517013669013977,0.050000000745058,0.0482298582792282,293.06982421875,297.1499938964844,293.1499938964844,0.0045042410492897,-269.1536865234375,296.6501770019531,0.5517013669013977,0.050000000745058,0.0356224104762077,293.0697326660156,297.1499938964844,293.1499938964844,0.1319876015186309,-3027.475341796875,304.1390380859375,0.8696011304855347,0.1922441273927688,0.1821990758180618,293.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4199523925781,0.5517013669013977,0.050000000745058,0.2287816852331161,290.4173889160156,291.1499938964844,270.2933654785156,269.2245178222656,283.3453369140625,293.2846984863281,290.4111022949219,1.0,0.1646436303853988,0.9480745196342468,0.9480745196342468,1.0,1.0,-0.6487865447998047,0.280785471200943,0.3680010735988617,0.0974899902939796,0.0,0.0,1.0,24.51558303833008,25.0,-45.90182495117188,-4558.1748046875,42.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,304.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017170920968055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000103229911474,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842520,292.976318359375,297.1499938964844,293.1499938964844,0.0040205582045018,-311.0742492675781,296.0143127441406,0.5517013669013977,0.050000000745058,0.0458002425730228,294.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4199523925781,0.5517013669013977,0.050000000745058,0.0482298582792282,293.06982421875,297.1499938964844,293.1499938964844,0.0045042410492897,-269.1536865234375,296.6501770019531,0.5517013669013977,0.050000000745058,0.0356224104762077,293.0697326660156,297.1499938964844,293.1499938964844,0.1319876015186309,-3027.475341796875,304.1390380859375,0.8696011304855347,0.1922441273927688,0.1821990758180618,293.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4199523925781,0.5517013669013977,0.050000000745058,0.2287816852331161,290.4173889160156,291.1499938964844,270.2933654785156,269.2245178222656,283.3453369140625,293.2846984863281,290.4111022949219,1.0,0.1646436303853988,0.9480745196342468,0.9480745196342468,1.0,1.0,-0.6487865447998047,0.280785471200943,0.3680010735988617,0.0974899902939796,0.0,0.0,1.0,24.51558303833008,25.0,-45.90182495117188,-4558.1748046875,42.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,304.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017170920968055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000103229911474,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842580,292.9697265625,297.1499938964844,293.1499938964844,0.0040886360220611,-316.4534912109375,296.0777282714844,0.5518611073493958,0.050000000745058,0.0457991361618042,294.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866882324219,0.5518611073493958,0.050000000745058,0.048228695988655,293.0625,297.1499938964844,293.1499938964844,0.0045503182336688,-272.0166015625,296.6829528808594,0.5518611073493958,0.050000000745058,0.0356215499341487,293.068603515625,297.1499938964844,293.1499938964844,0.1342988312244415,-3070.333984375,304.1388244628906,0.8732283711433411,0.194512590765953,0.184334397315979,293.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866882324219,0.5518611073493958,0.050000000745058,0.2287761718034744,290.38409423828125,291.1499938964844,270.2368469238281,269.1844177246094,283.3252868652344,293.29071044921875,290.3778076171875,1.0,0.1648834943771362,0.9482790231704712,0.9482790231704712,1.0,1.0,-0.6513387560844421,0.2818633615970611,0.3694754242897033,0.098048634827137,0.0,0.0,1.0,24.50848388671875,25.0,-46.28998947143555,-4567.07568359375,42.84835052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018073111772537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001033214794006,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842640,292.9697265625,297.1499938964844,293.1499938964844,0.0040886360220611,-316.4534912109375,296.0777282714844,0.5518611073493958,0.050000000745058,0.0457991361618042,294.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866882324219,0.5518611073493958,0.050000000745058,0.048228695988655,293.0625,297.1499938964844,293.1499938964844,0.0045503182336688,-272.0166015625,296.6829528808594,0.5518611073493958,0.050000000745058,0.0356215499341487,293.068603515625,297.1499938964844,293.1499938964844,0.1342988312244415,-3070.333984375,304.1388244628906,0.8732283711433411,0.194512590765953,0.184334397315979,293.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866882324219,0.5518611073493958,0.050000000745058,0.2287761718034744,290.38409423828125,291.1499938964844,270.2368469238281,269.1844177246094,283.3252868652344,293.29071044921875,290.3778076171875,1.0,0.1648834943771362,0.9482790231704712,0.9482790231704712,1.0,1.0,-0.6513387560844421,0.2818633615970611,0.3694754242897033,0.098048634827137,0.0,0.0,1.0,24.50848388671875,25.0,-46.28998947143555,-4567.07568359375,42.84835052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018073111772537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001033214794006,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842700,292.9664306640625,297.1499938964844,293.1499938964844,0.0041235438548028,-319.2034606933594,296.1104431152344,0.5519413352012634,0.050000000745058,0.04579858481884,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5519413352012634,0.050000000745058,0.0482281148433685,293.058837890625,297.1499938964844,293.1499938964844,0.0045742774382233,-273.4979858398437,296.700439453125,0.5519413352012634,0.050000000745058,0.0356211215257644,293.0680236816406,297.1499938964844,293.1499938964844,0.1354701817035675,-3091.9931640625,304.13873291015625,0.8750544786453247,0.1956560313701629,0.1854107230901718,293.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5519413352012634,0.050000000745058,0.2287734001874923,290.36737060546875,291.1499938964844,270.2086181640625,269.1643981933594,283.3154602050781,293.29412841796875,290.3610534667969,1.0,0.1650047302246093,0.9483813047409058,0.9483813047409058,1.0,1.0,-0.6526252627372742,0.2824070453643799,0.3702182471752167,0.098329871892929,0.0,0.0,1.0,24.50498008728028,25.0,-46.46952819824219,-4571.3984375,42.99119567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,304.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018628627061843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001033778535202,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842760,292.9631652832031,297.1499938964844,293.1499938964844,0.0041590430773794,-321.9939270019531,296.14385986328125,0.5520219206809998,0.050000000745058,0.0457980260252952,294.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35321044921875,0.5520219206809998,0.050000000745058,0.0482275262475013,293.05517578125,297.1499938964844,293.1499938964844,0.0045988629572093,-275.0130920410156,296.7186279296875,0.5520219206809998,0.050000000745058,0.0356206893920898,293.06744384765625,297.1499938964844,293.1499938964844,0.1366516500711441,-3113.797607421875,304.1386413574219,0.8768879771232605,0.196805328130722,0.1864924728870391,293.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35321044921875,0.5520219206809998,0.050000000745058,0.2287706285715103,290.3505859375,291.1499938964844,270.1803894042969,269.14434814453125,283.3057861328125,293.2977600097656,290.3442687988281,1.0,0.165126770734787,0.9484792947769164,0.9484792947769164,1.0,1.0,-0.6539183259010315,0.2829536497592926,0.3709646463394165,0.0986122116446495,0.0,0.0,1.0,24.50149726867676,25.0,-46.63101577758789,-4575.65576171875,43.13516616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,304.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019250601530075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034409797284,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842820,292.95654296875,297.1499938964844,293.1499938964844,0.0042317393235862,-327.6890563964844,296.2127380371094,0.5521840453147888,0.050000000745058,0.0457969084382057,294.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31951904296875,0.5521840453147888,0.050000000745058,0.0482263527810573,293.0478210449219,297.1499938964844,293.1499938964844,0.0046498803421854,-278.14141845703125,296.7572326660156,0.5521840453147888,0.050000000745058,0.03561981767416,293.0663452148437,297.1499938964844,293.1499938964844,0.1390459239482879,-3157.8564453125,304.138427734375,0.8805775046348572,0.1991223394870758,0.1886733323335647,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31951904296875,0.5521840453147888,0.050000000745058,0.2287650406360626,290.3168640136719,291.1499938964844,270.12408447265625,269.1043395996094,283.2868957519531,293.3057861328125,290.310546875,1.0,0.1653733998537063,0.9486753940582277,0.9486753940582277,1.0,1.0,-0.6565250754356384,0.2840563356876373,0.3724687695503235,0.0991807430982589,0.0,0.0,1.0,24.49458122253418,25.0,-46.87605667114258,-4584.01171875,43.42661666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,303.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020699515938758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001035880195559,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842880,292.95654296875,297.1499938964844,293.1499938964844,0.0042317393235862,-327.6890563964844,296.2127380371094,0.5521840453147888,0.050000000745058,0.0457969084382057,294.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31951904296875,0.5521840453147888,0.050000000745058,0.0482263527810573,293.0478210449219,297.1499938964844,293.1499938964844,0.0046498803421854,-278.14141845703125,296.7572326660156,0.5521840453147888,0.050000000745058,0.03561981767416,293.0663452148437,297.1499938964844,293.1499938964844,0.1390459239482879,-3157.8564453125,304.138427734375,0.8805775046348572,0.1991223394870758,0.1886733323335647,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31951904296875,0.5521840453147888,0.050000000745058,0.2287650406360626,290.3168640136719,291.1499938964844,270.12408447265625,269.1043395996094,283.2868957519531,293.3057861328125,290.310546875,1.0,0.1653733998537063,0.9486753940582277,0.9486753940582277,1.0,1.0,-0.6565250754356384,0.2840563356876373,0.3724687695503235,0.0991807430982589,0.0,0.0,1.0,24.49458122253418,25.0,-46.87605667114258,-4584.01171875,43.42661666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,303.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020699515938758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001035880195559,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
842940,292.949951171875,297.1499938964844,293.1499938964844,0.0043071364052593,-333.5646667480469,296.284423828125,0.552347719669342,0.050000000745058,0.0457957834005355,294.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.552347719669342,0.050000000745058,0.0482251644134521,293.0404052734375,297.1499938964844,293.1499938964844,0.0047036097384989,-281.4122314453125,296.79888916015625,0.552347719669342,0.050000000745058,0.0356189422309398,293.06524658203125,297.1499938964844,293.1499938964844,0.1414810717105865,-3202.492919921875,304.13824462890625,0.8842942118644714,0.2014634907245636,0.1908768415451049,293.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.552347719669342,0.050000000745058,0.2287594228982925,290.2830810546875,291.1499938964844,270.0679016113281,269.0643615722656,283.26861572265625,293.3148193359375,290.2767639160156,1.0,0.1656233370304107,0.9488714337348938,0.9488714337348938,1.0,1.0,-0.6591589450836182,0.2851713597774505,0.37398761510849,0.0997543856501579,0.0,0.0,1.0,24.48771476745605,25.0,-46.99788665771485,-4592.22705078125,43.72271347045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,303.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022397279739379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037603287841,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843000,292.949951171875,297.1499938964844,293.1499938964844,0.0043071364052593,-333.5646667480469,296.284423828125,0.552347719669342,0.050000000745058,0.0457957834005355,294.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.552347719669342,0.050000000745058,0.0482251644134521,293.0404052734375,297.1499938964844,293.1499938964844,0.0047036097384989,-281.4122314453125,296.79888916015625,0.552347719669342,0.050000000745058,0.0356189422309398,293.06524658203125,297.1499938964844,293.1499938964844,0.1414810717105865,-3202.492919921875,304.13824462890625,0.8842942118644714,0.2014634907245636,0.1908768415451049,293.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.552347719669342,0.050000000745058,0.2287594228982925,290.2830810546875,291.1499938964844,270.0679016113281,269.0643615722656,283.26861572265625,293.3148193359375,290.2767639160156,1.0,0.1656233370304107,0.9488714337348938,0.9488714337348938,1.0,1.0,-0.6591589450836182,0.2851713597774505,0.37398761510849,0.0997543856501579,0.0,0.0,1.0,24.48771476745605,25.0,-46.99788665771485,-4592.22705078125,43.72271347045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,303.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022397279739379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037603287841,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843060,292.9433288574219,297.1499938964844,293.1499938964844,0.0043849512003362,-339.5954284667969,296.35906982421875,0.5525128841400146,0.050000000745058,0.0457946509122848,294.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519226074219,0.5525128841400146,0.050000000745058,0.0482239723205566,293.032958984375,297.1499938964844,293.1499938964844,0.0047599249519407,-284.8157958984375,296.8436279296875,0.5525128841400146,0.050000000745058,0.0356180593371391,293.0641784667969,297.1499938964844,293.1499938964844,0.1439567953348159,-3247.694091796875,304.1380310058594,0.8880357146263123,0.2038290649652481,0.1931032836437225,293.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519226074219,0.5525128841400146,0.050000000745058,0.2287537604570388,290.249267578125,291.1499938964844,270.0118713378906,269.0244445800781,283.2509155273437,293.3248291015625,290.24298095703125,1.0,0.1658765971660614,0.94906085729599,0.94906085729599,1.0,1.0,-0.6618202924728394,0.2862987518310547,0.3755215406417846,0.1003332138061523,0.0,0.0,1.0,24.48088455200196,25.0,-46.976192474365234,-4600.37060546875,44.023536682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,303.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024314314126968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039548806147,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843120,292.9433288574219,297.1499938964844,293.1499938964844,0.0043849512003362,-339.5954284667969,296.35906982421875,0.5525128841400146,0.050000000745058,0.0457946509122848,294.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519226074219,0.5525128841400146,0.050000000745058,0.0482239723205566,293.032958984375,297.1499938964844,293.1499938964844,0.0047599249519407,-284.8157958984375,296.8436279296875,0.5525128841400146,0.050000000745058,0.0356180593371391,293.0641784667969,297.1499938964844,293.1499938964844,0.1439567953348159,-3247.694091796875,304.1380310058594,0.8880357146263123,0.2038290649652481,0.1931032836437225,293.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519226074219,0.5525128841400146,0.050000000745058,0.2287537604570388,290.249267578125,291.1499938964844,270.0118713378906,269.0244445800781,283.2509155273437,293.3248291015625,290.24298095703125,1.0,0.1658765971660614,0.94906085729599,0.94906085729599,1.0,1.0,-0.6618202924728394,0.2862987518310547,0.3755215406417846,0.1003332138061523,0.0,0.0,1.0,24.48088455200196,25.0,-46.976192474365234,-4600.37060546875,44.023536682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,303.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024314314126968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039548806147,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843180,292.9366760253906,297.1499938964844,293.1499938964844,0.0044654095545411,-345.7923889160156,296.436767578125,0.552679717540741,0.050000000745058,0.0457935072481632,294.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182006835937,0.552679717540741,0.050000000745058,0.0482227653264999,293.0255126953125,297.1499938964844,293.1499938964844,0.0048189805820584,-288.3573608398437,296.8916931152344,0.552679717540741,0.050000000745058,0.035617172718048,293.0631103515625,297.1499938964844,293.1499938964844,0.1464724838733673,-3293.442138671875,304.1378173828125,0.8917994499206543,0.2062192559242248,0.1953529119491577,293.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182006835937,0.552679717540741,0.050000000745058,0.2287480384111404,290.2155456542969,291.1499938964844,269.9559936523437,268.9845275878906,283.2338562011719,293.3358459472656,290.2093200683594,1.0,0.1661332249641418,0.9492502808570862,0.9492502808570862,1.0,1.0,-0.6645093560218811,0.2874387204647064,0.377070665359497,0.1009175479412078,0.0,0.0,1.0,24.474092483520508,25.0,-46.807594299316406,-4608.50390625,44.32917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,303.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1026410683989524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001041676296154,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843240,292.9366760253906,297.1499938964844,293.1499938964844,0.0044654095545411,-345.7923889160156,296.436767578125,0.552679717540741,0.050000000745058,0.0457935072481632,294.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182006835937,0.552679717540741,0.050000000745058,0.0482227653264999,293.0255126953125,297.1499938964844,293.1499938964844,0.0048189805820584,-288.3573608398437,296.8916931152344,0.552679717540741,0.050000000745058,0.035617172718048,293.0631103515625,297.1499938964844,293.1499938964844,0.1464724838733673,-3293.442138671875,304.1378173828125,0.8917994499206543,0.2062192559242248,0.1953529119491577,293.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182006835937,0.552679717540741,0.050000000745058,0.2287480384111404,290.2155456542969,291.1499938964844,269.9559936523437,268.9845275878906,283.2338562011719,293.3358459472656,290.2093200683594,1.0,0.1661332249641418,0.9492502808570862,0.9492502808570862,1.0,1.0,-0.6645093560218811,0.2874387204647064,0.377070665359497,0.1009175479412078,0.0,0.0,1.0,24.474092483520508,25.0,-46.807594299316406,-4608.50390625,44.32917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,303.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1026410683989524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001041676296154,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843300,292.933349609375,297.1499938964844,293.1499938964844,0.0045065651647746,-348.94677734375,296.47674560546875,0.5527637600898743,0.050000000745058,0.0457929298281669,294.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.201416015625,0.5527637600898743,0.050000000745058,0.0482221618294715,293.0217590332031,297.1499938964844,293.1499938964844,0.0048494664952158,-290.17510986328125,296.9169311523437,0.5527637600898743,0.050000000745058,0.0356167219579219,293.0625915527344,297.1499938964844,293.1499938964844,0.147744745016098,-3316.509033203125,304.1377258300781,0.8936880826950073,0.2074231803417205,0.1964860707521438,293.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.201416015625,0.5527637600898743,0.050000000745058,0.2287451773881912,290.19873046875,291.1499938964844,269.9281311035156,268.964599609375,283.2255554199219,293.3417053222656,290.19256591796875,1.0,0.1662627607583999,0.9493449926376344,0.9493449926376344,1.0,1.0,-0.6658639311790466,0.288013219833374,0.3778506815433502,0.1012117341160774,0.0,0.0,1.0,24.470706939697266,25.0,-46.67069625854492,-4612.5791015625,44.483768463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,303.90594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027509793639183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001042791773215,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843360,292.9300231933594,297.1499938964844,293.1499938964844,0.0045484066940844,-352.14239501953125,296.5175170898437,0.552848219871521,0.050000000745058,0.0457923524081707,294.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846923828125,0.552848219871521,0.050000000745058,0.0482215546071529,293.0180053710937,297.1499938964844,293.1499938964844,0.0048806578852236,-292.0272521972656,296.9429626464844,0.552848219871521,0.050000000745058,0.0356162749230861,293.06207275390625,297.1499938964844,293.1499938964844,0.1490263640880584,-3339.6982421875,304.1376342773437,0.895580530166626,0.2086329013109207,0.1976246535778045,293.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846923828125,0.552848219871521,0.050000000745058,0.2287422865629196,290.1820068359375,291.1499938964844,269.9002990722656,268.94464111328125,283.2173767089844,293.34783935546875,290.1758728027344,1.0,0.1663931012153625,0.9494338035583496,0.9494338035583496,1.0,1.0,-0.6672248840332031,0.288590520620346,0.378634363412857,0.1015071421861648,0.0,0.0,1.0,24.46733283996582,25.0,-46.49960708618164,-4616.6650390625,44.63953399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,303.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102863498032093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001043933734763,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843420,292.9233703613281,297.1499938964844,293.1499938964844,0.0046341060660779,-358.65118408203125,296.60137939453125,0.5530182123184204,0.050000000745058,0.0457911901175975,294.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15142822265625,0.5530182123184204,0.050000000745058,0.0482203289866447,293.0104675292969,297.1499938964844,293.1499938964844,0.0049450984224677,-295.8295288085937,296.99761962890625,0.5530182123184204,0.050000000745058,0.0356153696775436,293.06103515625,297.1499938964844,293.1499938964844,0.1516172885894775,-3386.435791015625,304.1374206542969,0.8993752002716064,0.2110696583986282,0.1999182105064392,293.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15142822265625,0.5530182123184204,0.050000000745058,0.2287364900112152,290.1487731933594,291.1499938964844,269.84478759765625,268.9048156738281,283.2015380859375,293.3607788085937,290.1427001953125,1.0,0.1666562259197235,0.9496113657951356,0.9496113657951356,1.0,1.0,-0.6699665188789368,0.2897540032863617,0.3802125453948974,0.1021020710468292,0.0,0.0,1.0,24.460617065429688,25.0,-46.06365203857422,-4624.88232421875,44.95463180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,303.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030942425131797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001046275501721,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843480,292.9233703613281,297.1499938964844,293.1499938964844,0.0046341060660779,-358.65118408203125,296.60137939453125,0.5530182123184204,0.050000000745058,0.0457911901175975,294.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15142822265625,0.5530182123184204,0.050000000745058,0.0482203289866447,293.0104675292969,297.1499938964844,293.1499938964844,0.0049450984224677,-295.8295288085937,296.99761962890625,0.5530182123184204,0.050000000745058,0.0356153696775436,293.06103515625,297.1499938964844,293.1499938964844,0.1516172885894775,-3386.435791015625,304.1374206542969,0.8993752002716064,0.2110696583986282,0.1999182105064392,293.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15142822265625,0.5530182123184204,0.050000000745058,0.2287364900112152,290.1487731933594,291.1499938964844,269.84478759765625,268.9048156738281,283.2015380859375,293.3607788085937,290.1427001953125,1.0,0.1666562259197235,0.9496113657951356,0.9496113657951356,1.0,1.0,-0.6699665188789368,0.2897540032863617,0.3802125453948974,0.1021020710468292,0.0,0.0,1.0,24.460617065429688,25.0,-46.06365203857422,-4624.88232421875,44.95463180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,303.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030942425131797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001046275501721,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843540,292.91668701171875,297.1499938964844,293.1499938964844,0.0047226026654243,-365.3191528320313,296.6884765625,0.5531896948814392,0.050000000745058,0.0457900241017341,294.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.5531896948814392,0.050000000745058,0.0482190996408462,293.0028991699219,297.1499938964844,293.1499938964844,0.0050124023109674,-299.765869140625,297.0556945800781,0.5531896948814392,0.050000000745058,0.0356144607067108,293.0600280761719,297.1499938964844,293.1499938964844,0.1542441546916961,-3433.62890625,304.1372375488281,0.903180718421936,0.2135290503501892,0.2022331804037094,293.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.5531896948814392,0.050000000745058,0.2287306487560272,290.11590576171875,291.1499938964844,269.7895202636719,268.864990234375,283.186279296875,293.37469482421875,290.10992431640625,1.0,0.1669225841760635,0.9497889280319214,0.9497889280319214,1.0,1.0,-0.6727337837219238,0.2909290194511413,0.3818047940731048,0.1027024909853935,0.0,0.0,1.0,24.453969955444336,25.0,-45.52091217041016,-4633.169921875,45.27449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,303.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1033291444182396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001048659469233,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843600,292.91668701171875,297.1499938964844,293.1499938964844,0.0047226026654243,-365.3191528320313,296.6884765625,0.5531896948814392,0.050000000745058,0.0457900241017341,294.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.5531896948814392,0.050000000745058,0.0482190996408462,293.0028991699219,297.1499938964844,293.1499938964844,0.0050124023109674,-299.765869140625,297.0556945800781,0.5531896948814392,0.050000000745058,0.0356144607067108,293.0600280761719,297.1499938964844,293.1499938964844,0.1542441546916961,-3433.62890625,304.1372375488281,0.903180718421936,0.2135290503501892,0.2022331804037094,293.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.5531896948814392,0.050000000745058,0.2287306487560272,290.11590576171875,291.1499938964844,269.7895202636719,268.864990234375,283.186279296875,293.37469482421875,290.10992431640625,1.0,0.1669225841760635,0.9497889280319214,0.9497889280319214,1.0,1.0,-0.6727337837219238,0.2909290194511413,0.3818047940731048,0.1027024909853935,0.0,0.0,1.0,24.453969955444336,25.0,-45.52091217041016,-4633.169921875,45.27449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,303.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1033291444182396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001048659469233,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843660,292.90997314453125,297.1499938964844,293.1499938964844,0.0048139500431716,-372.143310546875,296.77886962890625,0.5533623099327087,0.050000000745058,0.0457888469099998,294.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860900878906,0.5533623099327087,0.050000000745058,0.0482178628444671,292.99530029296875,297.1499938964844,293.1499938964844,0.0050825937651097,-303.8337707519531,297.1172790527344,0.5533623099327087,0.050000000745058,0.0356135480105876,293.0590209960937,297.1499938964844,293.1499938964844,0.1569055765867233,-3481.248046875,304.1370544433594,0.9071035385131836,0.2160102277994156,0.2045688033103943,293.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860900878906,0.5533623099327087,0.050000000745058,0.2287247776985168,290.0834655761719,291.1499938964844,269.73443603515625,268.8251647949219,283.1716613769531,293.3895263671875,290.0776062011719,1.0,0.1671921461820602,0.9499603509902954,0.9499603509902954,1.0,1.0,-0.6755257844924927,0.2921150028705597,0.383410781621933,0.1033082455396652,0.0,0.0,1.0,24.44743728637696,25.0,-44.89284133911133,-4641.52880859375,45.59913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,303.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103564366698265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001051046710927,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843720,292.90997314453125,297.1499938964844,293.1499938964844,0.0048139500431716,-372.143310546875,296.77886962890625,0.5533623099327087,0.050000000745058,0.0457888469099998,294.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860900878906,0.5533623099327087,0.050000000745058,0.0482178628444671,292.99530029296875,297.1499938964844,293.1499938964844,0.0050825937651097,-303.8337707519531,297.1172790527344,0.5533623099327087,0.050000000745058,0.0356135480105876,293.0590209960937,297.1499938964844,293.1499938964844,0.1569055765867233,-3481.248046875,304.1370544433594,0.9071035385131836,0.2160102277994156,0.2045688033103943,293.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860900878906,0.5533623099327087,0.050000000745058,0.2287247776985168,290.0834655761719,291.1499938964844,269.73443603515625,268.8251647949219,283.1716613769531,293.3895263671875,290.0776062011719,1.0,0.1671921461820602,0.9499603509902954,0.9499603509902954,1.0,1.0,-0.6755257844924927,0.2921150028705597,0.383410781621933,0.1033082455396652,0.0,0.0,1.0,24.44743728637696,25.0,-44.89284133911133,-4641.52880859375,45.59913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,303.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103564366698265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001051046710927,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843780,292.9032592773437,297.1499938964844,293.1499938964844,0.0049082390032708,-379.1231689453125,296.8725280761719,0.5535358786582947,0.050000000745058,0.0457876697182655,294.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0541076660156,0.5535358786582947,0.050000000745058,0.0482166185975074,292.9876708984375,297.1499938964844,293.1499938964844,0.0051557496190071,-308.0332946777344,297.1824035644531,0.5535358786582947,0.050000000745058,0.0356126315891742,293.0580444335937,297.1499938964844,293.1499938964844,0.1596001833677292,-3529.264404296875,304.1368713378906,0.911184549331665,0.2185121774673462,0.2069241255521774,293.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0541076660156,0.5535358786582947,0.050000000745058,0.2287188917398452,290.051513671875,291.1499938964844,269.6795959472656,268.785400390625,283.1576538085937,293.4052734375,290.0457763671875,1.0,0.1674648076295852,0.9501318335533142,0.9501318335533142,1.0,1.0,-0.6783413887023926,0.2933115661144256,0.3850298225879669,0.1039193868637085,0.0,0.0,1.0,24.441049575805664,25.0,-44.20212936401367,-4649.9501953125,45.928504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,303.8202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037967950105667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001053405503625,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843840,292.9032592773437,297.1499938964844,293.1499938964844,0.0049082390032708,-379.1231689453125,296.8725280761719,0.5535358786582947,0.050000000745058,0.0457876697182655,294.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0541076660156,0.5535358786582947,0.050000000745058,0.0482166185975074,292.9876708984375,297.1499938964844,293.1499938964844,0.0051557496190071,-308.0332946777344,297.1824035644531,0.5535358786582947,0.050000000745058,0.0356126315891742,293.0580444335937,297.1499938964844,293.1499938964844,0.1596001833677292,-3529.264404296875,304.1368713378906,0.911184549331665,0.2185121774673462,0.2069241255521774,293.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0541076660156,0.5535358786582947,0.050000000745058,0.2287188917398452,290.051513671875,291.1499938964844,269.6795959472656,268.785400390625,283.1576538085937,293.4052734375,290.0457763671875,1.0,0.1674648076295852,0.9501318335533142,0.9501318335533142,1.0,1.0,-0.6783413887023926,0.2933115661144256,0.3850298225879669,0.1039193868637085,0.0,0.0,1.0,24.441049575805664,25.0,-44.20212936401367,-4649.9501953125,45.928504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,303.8202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037967950105667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001053405503625,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843900,292.89990234375,297.1499938964844,293.1499938964844,0.004956520628184,-382.6715393066406,296.92059326171875,0.5536229610443115,0.050000000745058,0.045787077397108,294.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5536229610443115,0.050000000745058,0.0482159964740276,292.9838256835937,297.1499938964844,293.1499938964844,0.0051934705115854,-310.1827697753906,297.21630859375,0.5536229610443115,0.050000000745058,0.0356121696531772,293.0575866699219,297.1499938964844,293.1499938964844,0.1609595268964767,-3553.4130859375,304.1368103027344,0.9132714867591858,0.2197705805301666,0.2081088870763778,293.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5536229610443115,0.050000000745058,0.2287159264087677,290.0357360839844,291.1499938964844,269.6522827148437,268.7655029296875,283.15087890625,293.4134826660156,290.0300598144531,1.0,0.1676023006439209,0.950217604637146,0.950217604637146,1.0,1.0,-0.6797576546669006,0.2939136326313019,0.3858440518379211,0.1042269468307495,0.0,0.0,1.0,24.43791389465332,25.0,-43.84014129638672,-4654.1796875,46.09494400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09375,303.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039111837744712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054566382663,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
843960,292.89654541015625,297.1499938964844,293.1499938964844,0.0050055738538503,-386.2586059570313,296.9695129394531,0.5537102818489075,0.050000000745058,0.0457864850759506,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02264404296875,0.5537102818489075,0.050000000745058,0.0482153743505477,292.9800109863281,297.1499938964844,293.1499938964844,0.0052319597452878,-312.36505126953125,297.2510986328125,0.5537102818489075,0.050000000745058,0.0356117114424705,293.0570983886719,297.1499938964844,293.1499938964844,0.1623266339302063,-3577.650390625,304.13671875,0.9153828620910645,0.2210337668657302,0.2092981487512588,293.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02264404296875,0.5537102818489075,0.050000000745058,0.2287129759788513,290.02008056640625,291.1499938964844,269.6250305175781,268.7456359863281,283.14422607421875,293.42193603515625,290.01446533203125,1.0,0.167740523815155,0.950298309326172,0.950298309326172,1.0,1.0,-0.681179404258728,0.2945180535316467,0.3866613507270813,0.1045357212424278,0.0,0.0,1.0,24.434823989868164,25.0,-43.46992874145508,-4658.41748046875,46.26253128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,303.8031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040240228176117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001055711618391,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844020,292.88983154296875,297.1499938964844,293.1499938964844,0.0051060440018773,-393.5481567382813,297.0698547363281,0.5538854002952576,0.050000000745058,0.0457853004336357,294.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.5538854002952576,0.050000000745058,0.0482141263782978,292.9723205566406,297.1499938964844,293.1499938964844,0.005311272572726,-316.8273010253906,297.32342529296875,0.5538854002952576,0.050000000745058,0.0356107875704765,293.0561828613281,297.1499938964844,293.1499938964844,0.1650834530591964,-3626.376708984375,304.13653564453125,0.9196615219116212,0.2235736101865768,0.2116895914077758,293.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.5538854002952576,0.050000000745058,0.2287070602178573,289.9891967773437,291.1499938964844,269.5707092285156,268.70587158203125,283.1314392089844,293.439453125,289.98370361328125,1.0,0.1680191755294799,0.9504597187042236,0.9504597187042236,1.0,1.0,-0.6840382814407349,0.2957337200641632,0.3883045613765716,0.1051570624113082,0.0,0.0,1.0,24.428783416748047,25.0,-42.71409606933594,-4666.90771484375,46.601112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,303.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042444184422493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001057948320521,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
