time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844080,292.88983154296875,297.1499938964844,293.1499938964844,0.0051060440018773,-393.5481567382813,297.0698547363281,0.5538854002952576,0.050000000745058,0.0457853004336357,294.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.5538854002952576,0.050000000745058,0.0482141263782978,292.9723205566406,297.1499938964844,293.1499938964844,0.005311272572726,-316.8273010253906,297.32342529296875,0.5538854002952576,0.050000000745058,0.0356107875704765,293.0561828613281,297.1499938964844,293.1499938964844,0.1650834530591964,-3626.376708984375,304.13653564453125,0.9196615219116212,0.2235736101865768,0.2116895914077758,293.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.5538854002952576,0.050000000745058,0.2287070602178573,289.9891967773437,291.1499938964844,269.5707092285156,268.70587158203125,283.1314392089844,293.439453125,289.98370361328125,1.0,0.1680191755294799,0.9504597187042236,0.9504597187042236,1.0,1.0,-0.6840382814407349,0.2957337200641632,0.3883045613765716,0.1051570624113082,0.0,0.0,1.0,24.428783416748047,25.0,-42.71409606933594,-4666.90771484375,46.601112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,303.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042444184422493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001057948320521,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844140,292.8830871582031,297.1499938964844,293.1499938964844,0.0052097840234637,-400.992919921875,297.17352294921875,0.5540609359741211,0.050000000745058,0.0457841157913208,294.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613342285156,0.5540609359741211,0.050000000745058,0.0482128784060478,292.9646301269531,297.1499938964844,293.1499938964844,0.0053938189521431,-321.4222412109375,297.3993225097656,0.5540609359741211,0.050000000745058,0.0356098674237728,293.0552978515625,297.1499938964844,293.1499938964844,0.1678692549467086,-3675.416259765625,304.1363830566406,0.9239875674247742,0.2261302769184112,0.2140971422195434,293.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613342285156,0.5540609359741211,0.050000000745058,0.2287011295557022,289.9588317871094,291.1499938964844,269.51666259765625,268.6661376953125,283.11920166015625,293.45782470703125,289.9534606933594,1.0,0.1683006882667541,0.9506211280822754,0.9506211280822754,1.0,1.0,-0.6869164705276489,0.2969579994678497,0.3899585008621216,0.1057833731174469,0.0,0.0,1.0,24.42295455932617,25.0,-41.95123672485352,-4675.3974609375,46.94413375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09503173828125,303.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044570282101631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001060106078512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844200,292.8830871582031,297.1499938964844,293.1499938964844,0.0052097840234637,-400.992919921875,297.17352294921875,0.5540609359741211,0.050000000745058,0.0457841157913208,294.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613342285156,0.5540609359741211,0.050000000745058,0.0482128784060478,292.9646301269531,297.1499938964844,293.1499938964844,0.0053938189521431,-321.4222412109375,297.3993225097656,0.5540609359741211,0.050000000745058,0.0356098674237728,293.0552978515625,297.1499938964844,293.1499938964844,0.1678692549467086,-3675.416259765625,304.1363830566406,0.9239875674247742,0.2261302769184112,0.2140971422195434,293.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613342285156,0.5540609359741211,0.050000000745058,0.2287011295557022,289.9588317871094,291.1499938964844,269.51666259765625,268.6661376953125,283.11920166015625,293.45782470703125,289.9534606933594,1.0,0.1683006882667541,0.9506211280822754,0.9506211280822754,1.0,1.0,-0.6869164705276489,0.2969579994678497,0.3899585008621216,0.1057833731174469,0.0,0.0,1.0,24.42295455932617,25.0,-41.95123672485352,-4675.3974609375,46.94413375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09503173828125,303.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044570282101631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001060106078512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844260,292.8763427734375,297.1499938964844,293.1499938964844,0.0053169247694313,-408.59320068359375,297.28057861328125,0.5542367100715637,0.050000000745058,0.0457829274237155,294.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314880371094,0.5542367100715637,0.050000000745058,0.0482116267085075,292.9569091796875,297.1499938964844,293.1499938964844,0.0054797022603452,-326.15045166015625,297.4788818359375,0.5542367100715637,0.050000000745058,0.0356089435517787,293.054443359375,297.1499938964844,293.1499938964844,0.1706825643777847,-3724.740966796875,304.13623046875,0.9283316731452942,0.2287021726369857,0.216519296169281,293.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314880371094,0.5542367100715637,0.050000000745058,0.2286952137947082,289.9290466308594,291.1499938964844,269.4629211425781,268.6264343261719,283.1075744628906,293.4770202636719,289.9237976074219,1.0,0.1685849130153656,0.9507746696472168,0.9507746696472168,1.0,1.0,-0.6898122429847717,0.2981898784637451,0.3916223645210266,0.1064142882823944,0.0,0.0,1.0,24.41736221313477,25.0,-41.1923828125,-4683.86083984375,47.29146194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,303.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046615168452262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001062181327142,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844320,292.8763427734375,297.1499938964844,293.1499938964844,0.0053169247694313,-408.59320068359375,297.28057861328125,0.5542367100715637,0.050000000745058,0.0457829274237155,294.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314880371094,0.5542367100715637,0.050000000745058,0.0482116267085075,292.9569091796875,297.1499938964844,293.1499938964844,0.0054797022603452,-326.15045166015625,297.4788818359375,0.5542367100715637,0.050000000745058,0.0356089435517787,293.054443359375,297.1499938964844,293.1499938964844,0.1706825643777847,-3724.740966796875,304.13623046875,0.9283316731452942,0.2287021726369857,0.216519296169281,293.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314880371094,0.5542367100715637,0.050000000745058,0.2286952137947082,289.9290466308594,291.1499938964844,269.4629211425781,268.6264343261719,283.1075744628906,293.4770202636719,289.9237976074219,1.0,0.1685849130153656,0.9507746696472168,0.9507746696472168,1.0,1.0,-0.6898122429847717,0.2981898784637451,0.3916223645210266,0.1064142882823944,0.0,0.0,1.0,24.41736221313477,25.0,-41.1923828125,-4683.86083984375,47.29146194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,303.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046615168452262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001062181327142,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844380,292.8695678710937,297.1499938964844,293.1499938964844,0.0054276078008115,-416.3493347167969,297.3909606933594,0.5544125437736511,0.050000000745058,0.0457817465066909,294.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9021911621094,0.5544125437736511,0.050000000745058,0.0482103824615478,292.9491577148437,297.1499938964844,293.1499938964844,0.0055690319277346,-331.01226806640625,297.56207275390625,0.5544125437736511,0.050000000745058,0.035608023405075,293.0536193847656,297.1499938964844,293.1499938964844,0.1735217869281768,-3774.321044921875,304.1360778808594,0.932667911052704,0.2312874794006347,0.2189544141292572,293.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9021911621094,0.5544125437736511,0.050000000745058,0.2286892980337143,289.8997802734375,291.1499938964844,269.4095153808594,268.58673095703125,283.0965270996094,293.4970092773437,289.8946533203125,1.0,0.1688717305660247,0.9509281516075134,0.9509281516075134,1.0,1.0,-0.6927235722541809,0.299428641796112,0.3932949304580688,0.107049711048603,0.0,0.0,1.0,24.41203689575196,25.0,-40.44625854492188,-4692.27392578125,47.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09783935546875,303.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048580184578895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064175594365,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844440,292.8695678710937,297.1499938964844,293.1499938964844,0.0054276078008115,-416.3493347167969,297.3909606933594,0.5544125437736511,0.050000000745058,0.0457817465066909,294.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9021911621094,0.5544125437736511,0.050000000745058,0.0482103824615478,292.9491577148437,297.1499938964844,293.1499938964844,0.0055690319277346,-331.01226806640625,297.56207275390625,0.5544125437736511,0.050000000745058,0.035608023405075,293.0536193847656,297.1499938964844,293.1499938964844,0.1735217869281768,-3774.321044921875,304.1360778808594,0.932667911052704,0.2312874794006347,0.2189544141292572,293.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9021911621094,0.5544125437736511,0.050000000745058,0.2286892980337143,289.8997802734375,291.1499938964844,269.4095153808594,268.58673095703125,283.0965270996094,293.4970092773437,289.8946533203125,1.0,0.1688717305660247,0.9509281516075134,0.9509281516075134,1.0,1.0,-0.6927235722541809,0.299428641796112,0.3932949304580688,0.107049711048603,0.0,0.0,1.0,24.41203689575196,25.0,-40.44625854492188,-4692.27392578125,47.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09783935546875,303.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048580184578895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064175594365,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844500,292.8661804199219,297.1499938964844,293.1499938964844,0.0054843295365571,-420.2862854003906,297.4474182128906,0.5545003414154053,0.050000000745058,0.0457811541855335,294.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88775634765625,0.5545003414154053,0.050000000745058,0.048209760338068,292.9452514648437,297.1499938964844,293.1499938964844,0.0056150387972593,-333.4941101074219,297.60504150390625,0.5545003414154053,0.050000000745058,0.0356075651943683,293.0532531738281,297.1499938964844,293.1499938964844,0.1749506145715713,-3799.19775390625,304.1360168457031,0.9348257780075072,0.2325845658779144,0.2201763093471527,293.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.88775634765625,0.5545003414154053,0.050000000745058,0.2286863476037979,289.8853454589844,291.1499938964844,269.3829040527344,268.56689453125,283.0912170410156,293.5072937011719,289.8802795410156,1.0,0.1690160781145095,0.951004922389984,0.951004922389984,1.0,1.0,-0.694184422492981,0.300050288438797,0.3941341638565063,0.1073690354824066,0.0,0.0,1.0,24.40948486328125,25.0,-40.07975387573242,-4696.45458984375,47.82018661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986633300781,303.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049534231424331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001065143878804,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844560,292.86279296875,297.1499938964844,293.1499938964844,0.0055419960990548,-424.2624206542969,297.5047302246094,0.5545880794525146,0.050000000745058,0.0457805655896663,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8734436035156,0.5545880794525146,0.050000000745058,0.0482091382145881,292.9413757324219,297.1499938964844,293.1499938964844,0.0056619504466652,-336.0094299316406,297.6489562988281,0.5545880794525146,0.050000000745058,0.0356071069836616,293.0528564453125,297.1499938964844,293.1499938964844,0.176385223865509,-3824.125732421875,304.1359558105469,0.9369732141494752,0.2338842898607254,0.2214007228612899,293.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8734436035156,0.5545880794525146,0.050000000745058,0.2286833971738815,289.8710632324219,291.1499938964844,269.3564147949219,268.54705810546875,283.0860595703125,293.51776123046875,289.86602783203125,1.0,0.1691610068082809,0.9510765075683594,0.9510765075683594,1.0,1.0,-0.6956483721733093,0.3006731867790222,0.3949751853942871,0.1076892763376236,0.0,0.0,1.0,24.40701484680176,25.0,-39.717472076416016,-4700.61376953125,47.99839401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,303.724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1050470545887947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001066094118868,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844620,292.85601806640625,297.1499938964844,293.1499938964844,0.0056602554395794,-432.3328247070313,297.6218566894531,0.5547630786895752,0.050000000745058,0.0457793921232223,294.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451843261719,0.5547630786895752,0.050000000745058,0.048207901418209,292.93359375,297.1499938964844,293.1499938964844,0.00575857097283,-341.1416320800781,297.7394714355469,0.5547630786895752,0.050000000745058,0.0356061942875385,293.0521545410156,297.1499938964844,293.1499938964844,0.1792709529399871,-3874.12060546875,304.1358337402344,0.9412275552749634,0.2364904135465622,0.2238562256097793,293.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451843261719,0.5547630786895752,0.050000000745058,0.2286775410175323,289.84283447265625,291.1499938964844,269.3036499023437,268.50738525390625,283.0761413574219,293.53924560546875,289.8379211425781,1.0,0.1694525778293609,0.95121967792511,0.95121967792511,1.0,1.0,-0.698584258556366,0.301922470331192,0.3966617882251739,0.1083326265215873,0.0,0.0,1.0,24.402328491210938,25.0,-39.00618362426758,-4708.86083984375,48.35759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,303.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052294224500656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067944831447,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844680,292.85601806640625,297.1499938964844,293.1499938964844,0.0056602554395794,-432.3328247070313,297.6218566894531,0.5547630786895752,0.050000000745058,0.0457793921232223,294.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451843261719,0.5547630786895752,0.050000000745058,0.048207901418209,292.93359375,297.1499938964844,293.1499938964844,0.00575857097283,-341.1416320800781,297.7394714355469,0.5547630786895752,0.050000000745058,0.0356061942875385,293.0521545410156,297.1499938964844,293.1499938964844,0.1792709529399871,-3874.12060546875,304.1358337402344,0.9412275552749634,0.2364904135465622,0.2238562256097793,293.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451843261719,0.5547630786895752,0.050000000745058,0.2286775410175323,289.84283447265625,291.1499938964844,269.3036499023437,268.50738525390625,283.0761413574219,293.53924560546875,289.8379211425781,1.0,0.1694525778293609,0.95121967792511,0.95121967792511,1.0,1.0,-0.698584258556366,0.301922470331192,0.3966617882251739,0.1083326265215873,0.0,0.0,1.0,24.402328491210938,25.0,-39.00618362426758,-4708.86083984375,48.35759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,303.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052294224500656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067944831447,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844740,292.8492126464844,297.1499938964844,293.1499938964844,0.0057825790718197,-440.5618286132813,297.74237060546875,0.5549367070198059,0.050000000745058,0.0457782261073589,294.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.5549367070198059,0.050000000745058,0.0482066795229911,292.9257507324219,297.1499938964844,293.1499938964844,0.0058591580018401,-346.4154357910156,297.8337707519531,0.5549367070198059,0.050000000745058,0.035605289041996,293.051513671875,297.1499938964844,293.1499938964844,0.1821756362915039,-3924.24658203125,304.1357116699219,0.9454105496406556,0.2391005754470825,0.2263174802064895,293.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.5549367070198059,0.050000000745058,0.2286717295646667,289.81512451171875,291.1499938964844,269.251220703125,268.4677124023437,283.0667724609375,293.5614318847656,289.8103332519531,1.0,0.1697462201118469,0.9513628482818604,0.9513628482818604,1.0,1.0,-0.7015271782875061,0.3031747937202453,0.3983523547649383,0.1089791879057884,0.0,0.0,1.0,24.398082733154297,25.0,-38.31114959716797,-4716.99658203125,48.720211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026916503906,303.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054060086607933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001069736972567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844800,292.8492126464844,297.1499938964844,293.1499938964844,0.0057825790718197,-440.5618286132813,297.74237060546875,0.5549367070198059,0.050000000745058,0.0457782261073589,294.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.5549367070198059,0.050000000745058,0.0482066795229911,292.9257507324219,297.1499938964844,293.1499938964844,0.0058591580018401,-346.4154357910156,297.8337707519531,0.5549367070198059,0.050000000745058,0.035605289041996,293.051513671875,297.1499938964844,293.1499938964844,0.1821756362915039,-3924.24658203125,304.1357116699219,0.9454105496406556,0.2391005754470825,0.2263174802064895,293.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.5549367070198059,0.050000000745058,0.2286717295646667,289.81512451171875,291.1499938964844,269.251220703125,268.4677124023437,283.0667724609375,293.5614318847656,289.8103332519531,1.0,0.1697462201118469,0.9513628482818604,0.9513628482818604,1.0,1.0,-0.7015271782875061,0.3031747937202453,0.3983523547649383,0.1089791879057884,0.0,0.0,1.0,24.398082733154297,25.0,-38.31114959716797,-4716.99658203125,48.720211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026916503906,303.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054060086607933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001069736972567,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844860,292.8424072265625,297.1499938964844,293.1499938964844,0.0059091793373227,-448.9504699707031,297.8662414550781,0.555076003074646,0.050000000745058,0.0457772947847843,294.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79022216796875,0.555076003074646,0.050000000745058,0.0482056960463523,292.9164123535156,297.1499938964844,293.1499938964844,0.0059691234491765,-352.0845031738281,297.9361267089844,0.555076003074646,0.050000000745058,0.0356045626103878,293.0518493652344,297.1499938964844,293.1499938964844,0.1850088685750961,-3972.92236328125,304.1357727050781,0.9493165016174316,0.241533562541008,0.228691279888153,293.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79022216796875,0.555076003074646,0.050000000745058,0.228667065501213,289.7879333496094,291.1499938964844,269.1991882324219,268.4280700683594,283.0579833984375,293.5844116210937,289.78326416015625,1.0,0.1700399667024612,0.9514985084533693,0.9514985084533693,1.0,1.0,-0.7043673396110535,0.3043831586837768,0.3999841809272766,0.1096052825450897,0.0,0.0,1.0,24.39910697937012,25.0,-37.499549865722656,-4724.7685546875,49.078216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041564941406,303.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055776476860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000107147890958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844920,292.8424072265625,297.1499938964844,293.1499938964844,0.0059091793373227,-448.9504699707031,297.8662414550781,0.555076003074646,0.050000000745058,0.0457772947847843,294.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79022216796875,0.555076003074646,0.050000000745058,0.0482056960463523,292.9164123535156,297.1499938964844,293.1499938964844,0.0059691234491765,-352.0845031738281,297.9361267089844,0.555076003074646,0.050000000745058,0.0356045626103878,293.0518493652344,297.1499938964844,293.1499938964844,0.1850088685750961,-3972.92236328125,304.1357727050781,0.9493165016174316,0.241533562541008,0.228691279888153,293.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79022216796875,0.555076003074646,0.050000000745058,0.228667065501213,289.7879333496094,291.1499938964844,269.1991882324219,268.4280700683594,283.0579833984375,293.5844116210937,289.78326416015625,1.0,0.1700399667024612,0.9514985084533693,0.9514985084533693,1.0,1.0,-0.7043673396110535,0.3043831586837768,0.3999841809272766,0.1096052825450897,0.0,0.0,1.0,24.39910697937012,25.0,-37.499549865722656,-4724.7685546875,49.078216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041564941406,303.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055776476860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000107147890958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
844980,292.8355712890625,297.1499938964844,293.1499938964844,0.006040412466973,-457.4989318847656,297.9938659667969,0.5550919771194458,0.050000000745058,0.045777179300785,294.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7639465332031,0.5550919771194458,0.050000000745058,0.0482055731117725,292.9038391113281,297.1499938964844,293.1499938964844,0.006092747207731,-358.3275451660156,298.0528564453125,0.5550919771194458,0.050000000745058,0.0356044732034206,293.0540466308594,297.1499938964844,293.1499938964844,0.1874819546937942,-4015.163330078125,304.1363830566406,0.952386438846588,0.2435769438743591,0.230694979429245,293.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7639465332031,0.5550919771194458,0.050000000745058,0.2286664843559265,289.76177978515625,291.1499938964844,269.1475524902344,268.388427734375,283.0498046875,293.6083374023437,289.75738525390625,1.0,0.170324295759201,0.9516342282295228,0.9516342282295228,1.0,1.0,-0.7067710161209106,0.3054065704345703,0.4013644456863403,0.1101361215114593,0.0,0.0,1.0,24.41802406311035,25.0,-35.78390884399414,-4731.4853515625,49.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,303.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057432144880294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001073159219231,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845040,292.8355712890625,297.1499938964844,293.1499938964844,0.006040412466973,-457.4989318847656,297.9938659667969,0.5550919771194458,0.050000000745058,0.045777179300785,294.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7639465332031,0.5550919771194458,0.050000000745058,0.0482055731117725,292.9038391113281,297.1499938964844,293.1499938964844,0.006092747207731,-358.3275451660156,298.0528564453125,0.5550919771194458,0.050000000745058,0.0356044732034206,293.0540466308594,297.1499938964844,293.1499938964844,0.1874819546937942,-4015.163330078125,304.1363830566406,0.952386438846588,0.2435769438743591,0.230694979429245,293.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7639465332031,0.5550919771194458,0.050000000745058,0.2286664843559265,289.76177978515625,291.1499938964844,269.1475524902344,268.388427734375,283.0498046875,293.6083374023437,289.75738525390625,1.0,0.170324295759201,0.9516342282295228,0.9516342282295228,1.0,1.0,-0.7067710161209106,0.3054065704345703,0.4013644456863403,0.1101361215114593,0.0,0.0,1.0,24.41802406311035,25.0,-35.78390884399414,-4731.4853515625,49.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,303.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057432144880294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001073159219231,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845100,292.83209228515625,297.1499938964844,293.1499938964844,0.0061077466234564,-461.8235473632813,298.0591735839844,0.5550767183303833,0.050000000745058,0.0457772761583328,294.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7514343261719,0.5550767183303833,0.050000000745058,0.0482056736946105,292.8969116210937,297.1499938964844,293.1499938964844,0.0061584934592247,-361.5962524414063,298.1155090332031,0.5550767183303833,0.050000000745058,0.0356045477092266,293.055419921875,297.1499938964844,293.1499938964844,0.1886229664087295,-4034.587646484375,304.1368103027344,0.9537267088890076,0.2445196658372879,0.2316058129072189,293.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7514343261719,0.5550767183303833,0.050000000745058,0.2286669611930847,289.74932861328125,291.1499938964844,269.12188720703125,268.3686218261719,283.0460510253906,293.62078857421875,289.7451171875,1.0,0.1704616397619247,0.9517020583152772,0.9517020583152772,1.0,1.0,-0.7078650593757629,0.3058726489543915,0.4019924402236938,0.1103779748082161,0.0,0.0,1.0,24.43061065673828,25.0,-34.651573181152344,-4734.568359375,49.55818939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,303.6632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105822667479515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001073965540854,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845160,292.82861328125,297.1499938964844,293.1499938964844,0.0061762668192386,-466.1811218261719,298.12554931640625,0.5550557374954224,0.050000000745058,0.0457774102687835,294.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393798828125,0.5550557374954224,0.050000000745058,0.0482058152556419,292.88970947265625,297.1499938964844,293.1499938964844,0.0062266183085739,-364.9472351074219,298.1805725097656,0.5550557374954224,0.050000000745058,0.0356046520173549,293.056884765625,297.1499938964844,293.1499938964844,0.1897215694189071,-4053.259521484375,304.13720703125,0.954990029335022,0.2454286813735962,0.2324792146682739,293.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393798828125,0.5550557374954224,0.050000000745058,0.2286676317453384,289.7373352050781,291.1499938964844,269.0963134765625,268.34881591796875,283.0426025390625,293.6337585449219,289.7332763671875,1.0,0.1705956906080246,0.9517675638198853,0.9517675638198853,1.0,1.0,-0.708914577960968,0.3063197433948517,0.4025948345661163,0.110610194504261,0.0,0.0,1.0,24.44382095336914,25.0,-33.42586135864258,-4737.51513671875,49.7073860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107421875,303.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058994308114051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001074744650395,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845220,292.82159423828125,297.1499938964844,293.1499938964844,0.0063170217908918,-474.9959411621094,298.261474609375,0.5550094246864319,0.050000000745058,0.0457777082920074,294.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7166442871094,0.5550094246864319,0.050000000745058,0.0482061319053173,292.8747863769531,297.1499938964844,293.1499938964844,0.0063696401193737,-371.8668823242188,298.3172912597656,0.5550094246864319,0.050000000745058,0.0356048829853534,293.0599365234375,297.1499938964844,293.1499938964844,0.1918227225542068,-4088.894775390625,304.1379699707031,0.9573606848716736,0.2471728175878524,0.2341473549604416,293.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7166442871094,0.5550094246864319,0.050000000745058,0.2286691218614578,289.7147827148437,291.1499938964844,269.04547119140625,268.3092041015625,283.0368347167969,293.6614685058594,289.7110595703125,1.0,0.1708540916442871,0.9518986344337464,0.9518986344337464,1.0,1.0,-0.7109193801879883,0.3071738481521606,0.4037455320358276,0.1110548228025436,0.0,0.0,1.0,24.470191955566406,25.0,-30.813838958740234,-4743.05615234375,49.99463272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060440614819526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001076212429325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845280,292.82159423828125,297.1499938964844,293.1499938964844,0.0063170217908918,-474.9959411621094,298.261474609375,0.5550094246864319,0.050000000745058,0.0457777082920074,294.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7166442871094,0.5550094246864319,0.050000000745058,0.0482061319053173,292.8747863769531,297.1499938964844,293.1499938964844,0.0063696401193737,-371.8668823242188,298.3172912597656,0.5550094246864319,0.050000000745058,0.0356048829853534,293.0599365234375,297.1499938964844,293.1499938964844,0.1918227225542068,-4088.894775390625,304.1379699707031,0.9573606848716736,0.2471728175878524,0.2341473549604416,293.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7166442871094,0.5550094246864319,0.050000000745058,0.2286691218614578,289.7147827148437,291.1499938964844,269.04547119140625,268.3092041015625,283.0368347167969,293.6614685058594,289.7110595703125,1.0,0.1708540916442871,0.9518986344337464,0.9518986344337464,1.0,1.0,-0.7109193801879883,0.3071738481521606,0.4037455320358276,0.1110548228025436,0.0,0.0,1.0,24.470191955566406,25.0,-30.813838958740234,-4743.05615234375,49.99463272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060440614819526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001076212429325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845340,292.8144226074219,297.1499938964844,293.1499938964844,0.0064629726111888,-483.942626953125,298.4017028808594,0.5549665093421936,0.050000000745058,0.0457779839634895,294.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6958312988281,0.5549665093421936,0.050000000745058,0.0482064224779605,292.8594970703125,297.1499938964844,293.1499938964844,0.006521563977003,-379.0508117675781,298.462158203125,0.5549665093421936,0.050000000745058,0.0356050990521907,293.0629577636719,297.1499938964844,293.1499938964844,0.1938206553459167,-4122.69140625,304.1386413574219,0.9595823884010316,0.2488407492637634,0.2357379496097564,293.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6958312988281,0.5549665093421936,0.050000000745058,0.2286705076694488,289.6941223144531,291.1499938964844,268.9950561523437,268.2696228027344,283.03277587890625,293.69189453125,289.6907653808594,1.0,0.1711002588272094,0.9520297050476074,0.9520297050476074,1.0,1.0,-0.7128309011459351,0.3079880177974701,0.4048429131507873,0.1114804372191429,0.0,0.0,1.0,24.49517059326172,25.0,-28.0908317565918,-4748.16748046875,50.26938629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,303.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061758324503898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001077549677575,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845400,292.8144226074219,297.1499938964844,293.1499938964844,0.0064629726111888,-483.942626953125,298.4017028808594,0.5549665093421936,0.050000000745058,0.0457779839634895,294.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6958312988281,0.5549665093421936,0.050000000745058,0.0482064224779605,292.8594970703125,297.1499938964844,293.1499938964844,0.006521563977003,-379.0508117675781,298.462158203125,0.5549665093421936,0.050000000745058,0.0356050990521907,293.0629577636719,297.1499938964844,293.1499938964844,0.1938206553459167,-4122.69140625,304.1386413574219,0.9595823884010316,0.2488407492637634,0.2357379496097564,293.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6958312988281,0.5549665093421936,0.050000000745058,0.2286705076694488,289.6941223144531,291.1499938964844,268.9950561523437,268.2696228027344,283.03277587890625,293.69189453125,289.6907653808594,1.0,0.1711002588272094,0.9520297050476074,0.9520297050476074,1.0,1.0,-0.7128309011459351,0.3079880177974701,0.4048429131507873,0.1114804372191429,0.0,0.0,1.0,24.49517059326172,25.0,-28.0908317565918,-4748.16748046875,50.26938629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,303.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061758324503898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001077549677575,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845460,292.80712890625,297.1499938964844,293.1499938964844,0.0066144834272563,-493.0235290527344,298.5462951660156,0.5549304485321045,0.050000000745058,0.045778214931488,293.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.5549304485321045,0.050000000745058,0.0482066646218299,292.843994140625,297.1499938964844,293.1499938964844,0.0066825589165091,-386.4819641113281,298.6147766113281,0.5549304485321045,0.050000000745058,0.0356052778661251,293.06591796875,297.1499938964844,293.1499938964844,0.1957287192344665,-4154.88525390625,304.1392517089844,0.9616864919662476,0.250444620847702,0.2372659295797348,293.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.5549304485321045,0.050000000745058,0.2286716550588607,289.6754455566406,291.1499938964844,268.9450988769531,268.2300720214844,283.0304870605469,293.72509765625,289.67242431640625,1.0,0.1713351607322693,0.952160894870758,0.952160894870758,1.0,1.0,-0.7146669030189514,0.3087696135044098,0.4058972597122192,0.1118912324309349,0.0,0.0,1.0,24.518310546875,25.0,-25.33477210998535,-4752.87158203125,50.533233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,303.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062940806150436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078749846783,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845520,292.80712890625,297.1499938964844,293.1499938964844,0.0066144834272563,-493.0235290527344,298.5462951660156,0.5549304485321045,0.050000000745058,0.045778214931488,293.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.5549304485321045,0.050000000745058,0.0482066646218299,292.843994140625,297.1499938964844,293.1499938964844,0.0066825589165091,-386.4819641113281,298.6147766113281,0.5549304485321045,0.050000000745058,0.0356052778661251,293.06591796875,297.1499938964844,293.1499938964844,0.1957287192344665,-4154.88525390625,304.1392517089844,0.9616864919662476,0.250444620847702,0.2372659295797348,293.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.5549304485321045,0.050000000745058,0.2286716550588607,289.6754455566406,291.1499938964844,268.9450988769531,268.2300720214844,283.0304870605469,293.72509765625,289.67242431640625,1.0,0.1713351607322693,0.952160894870758,0.952160894870758,1.0,1.0,-0.7146669030189514,0.3087696135044098,0.4058972597122192,0.1118912324309349,0.0,0.0,1.0,24.518310546875,25.0,-25.33477210998535,-4752.87158203125,50.533233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,303.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062940806150436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078749846783,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845580,292.7997131347656,297.1499938964844,293.1499938964844,0.0067718527279794,-502.2360229492188,298.6952819824219,0.5549044609069824,0.050000000745058,0.0457783788442611,293.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6601257324219,0.5549044609069824,0.050000000745058,0.048206839710474,292.828369140625,297.1499938964844,293.1499938964844,0.0068529327400028,-394.1482543945313,298.7748718261719,0.5549044609069824,0.050000000745058,0.0356054045259952,293.0686950683594,297.1499938964844,293.1499938964844,0.1975609213113784,-4185.72314453125,304.1397705078125,0.9637020826339722,0.2520106136798858,0.238746166229248,293.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6601257324219,0.5549044609069824,0.050000000745058,0.2286724895238876,289.65875244140625,291.1499938964844,268.8955993652344,268.1905212402344,283.0299377441406,293.760986328125,289.65606689453125,1.0,0.1715597808361053,0.9522920846939088,0.9522920846939088,1.0,1.0,-0.7164449095726013,0.3095259964466095,0.4069189131259918,0.1122913137078285,0.0,0.0,1.0,24.539201736450195,25.0,-22.606971740722656,-4757.197265625,50.78782272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,303.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063986420631408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001079810972441,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845640,292.7997131347656,297.1499938964844,293.1499938964844,0.0067718527279794,-502.2360229492188,298.6952819824219,0.5549044609069824,0.050000000745058,0.0457783788442611,293.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6601257324219,0.5549044609069824,0.050000000745058,0.048206839710474,292.828369140625,297.1499938964844,293.1499938964844,0.0068529327400028,-394.1482543945313,298.7748718261719,0.5549044609069824,0.050000000745058,0.0356054045259952,293.0686950683594,297.1499938964844,293.1499938964844,0.1975609213113784,-4185.72314453125,304.1397705078125,0.9637020826339722,0.2520106136798858,0.238746166229248,293.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6601257324219,0.5549044609069824,0.050000000745058,0.2286724895238876,289.65875244140625,291.1499938964844,268.8955993652344,268.1905212402344,283.0299377441406,293.760986328125,289.65606689453125,1.0,0.1715597808361053,0.9522920846939088,0.9522920846939088,1.0,1.0,-0.7164449095726013,0.3095259964466095,0.4069189131259918,0.1122913137078285,0.0,0.0,1.0,24.539201736450195,25.0,-22.606971740722656,-4757.197265625,50.78782272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,303.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063986420631408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001079810972441,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845700,292.7959289550781,297.1499938964844,293.1499938964844,0.0068528833799064,-506.8937683105469,298.7713928222656,0.5549035668373108,0.050000000745058,0.0457783825695514,293.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.65240478515625,0.5549035668373108,0.050000000745058,0.048206839710474,292.8205261230469,297.1499938964844,293.1499938964844,0.0069418489001691,-398.0704345703125,298.8576965332031,0.5549035668373108,0.050000000745058,0.0356054082512855,293.0698547363281,297.1499938964844,293.1499938964844,0.1984739452600479,-4201.07177734375,304.1399841308594,0.9647244811058044,0.2528123259544372,0.2394938766956329,293.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.65240478515625,0.5549035668373108,0.050000000745058,0.2286724895238876,289.6510925292969,291.1499938964844,268.8710327148437,268.1707458496094,283.0303955078125,293.780029296875,289.6485900878906,1.0,0.171669065952301,0.9523577094078064,0.9523577094078064,1.0,1.0,-0.7173423171043396,0.309907466173172,0.4074348211288452,0.1124941110610961,0.0,0.0,1.0,24.54760932922364,25.0,-21.292932510375977,-4759.26513671875,50.91404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,303.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064458787441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080290312529,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845760,292.7921447753906,297.1499938964844,293.1499938964844,0.0069355079904198,-511.5843505859375,298.8486022949219,0.5549130439758301,0.050000000745058,0.045778315514326,293.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6451416015625,0.5549130439758301,0.050000000745058,0.0482067689299583,292.8126525878906,297.1499938964844,293.1499938964844,0.0070333704352378,-402.0525207519531,298.9423828125,0.5549130439758301,0.050000000745058,0.0356053560972213,293.07086181640625,297.1499938964844,293.1499938964844,0.199395477771759,-4216.5517578125,304.1401062011719,0.9657728672027588,0.2536283135414123,0.2402565479278564,292.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6451416015625,0.5549130439758301,0.050000000745058,0.2286721616983413,289.6439208984375,291.1499938964844,268.8465576171875,268.1509704589844,283.0313720703125,293.7999267578125,289.6415405273437,1.0,0.1717769056558609,0.9524217247962952,0.9524217247962952,1.0,1.0,-0.718256950378418,0.3102959990501404,0.4079609513282776,0.1127014905214309,0.0,0.0,1.0,24.55435371398925,25.0,-20.032155990600582,-4761.2783203125,51.04070663452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,303.6239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064899340271949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080737420124,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845820,292.7859802246094,297.1499938964844,293.1499938964844,0.0070712221786379,-519.1619873046875,298.974365234375,0.5549455285072327,0.050000000745058,0.0457780957221984,293.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6344299316406,0.5549455285072327,0.050000000745058,0.0482065379619598,292.7999572753906,297.1499938964844,293.1499938964844,0.0071856039576232,-408.5549926757813,299.08184814453125,0.5549455285072327,0.050000000745058,0.0356051847338676,293.0722351074219,297.1499938964844,293.1499938964844,0.2008828520774841,-4241.50634765625,304.1402893066406,0.9674875736236572,0.254958838224411,0.2415019273757934,292.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6344299316406,0.5549455285072327,0.050000000745058,0.228671059012413,289.63330078125,291.1499938964844,268.8077087402344,268.1193542480469,283.0342102050781,293.83367919921875,289.63116455078125,1.0,0.1719471961259842,0.952524185180664,0.952524185180664,1.0,1.0,-0.7197495102882385,0.3109294176101684,0.40882009267807,0.1130415052175521,0.0,0.0,1.0,24.56241035461425,25.0,-18.08415603637696,-4764.353515625,51.24425506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,303.6202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065542548894882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081390219042,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
845880,292.784423828125,297.1499938964844,293.1499938964844,0.0071058087050914,-521.0682373046875,299.0062255859375,0.5549564361572266,0.050000000745058,0.0457780212163925,293.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63189697265625,0.5549564361572266,0.050000000745058,0.0482064597308635,292.7967834472656,297.1499938964844,293.1499938964844,0.0072247902862727,-410.2046813964844,299.1174621582031,0.5549564361572266,0.050000000745058,0.0356051251292228,293.0725402832031,297.1499938964844,293.1499938964844,0.2012567520141601,-4247.77294921875,304.14031982421875,0.9679217338562012,0.255295991897583,0.2418175935745239,292.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.63189697265625,0.5549564361572266,0.050000000745058,0.2286706864833831,289.6308288574219,291.1499938964844,268.79803466796875,268.1114807128906,283.03515625,293.8424987792969,289.6287536621094,1.0,0.1719894409179687,0.9525498151779176,0.9525498151779176,1.0,1.0,-0.7201276421546936,0.3110897839069366,0.4090378880500793,0.11312797665596,0.0,0.0,1.0,24.563980102539062,25.0,-17.605363845825195,-4765.09228515625,51.29534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,303.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065692156553268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081542068277,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
