time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845940,292.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1681213378906,0.5550259947776794,0.0,0.0457775518298149,293.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.5550259947776794,0.0,0.0482059642672538,292.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3002624511719,0.5550259947776794,0.0,0.0356047637760639,293.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.9701194763183594,0.0,0.2434209883213043,292.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.5550259947776794,0.0,0.2286683470010757,289.61944580078125,294.1499938964844,268.75,268.0719909667969,283.0412292480469,293.8886413574219,289.61767578125,0.0,0.0,0.9526779055595398,0.9526779055595398,1.0,1.0,-0.7220475077629089,0.311903178691864,0.4101443588733673,0.1135691478848457,0.0,0.0,0.0,24.56953239440918,60.0,-15.260647773742676,-4768.60986328125,51.55231475830078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,303.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1681213378906,0.5550259947776794,0.0,0.0457775518298149,293.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.5550259947776794,0.0,0.0482059642672538,292.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3002624511719,0.5550259947776794,0.0,0.0356047637760639,293.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.9701194763183594,0.0,0.2434209883213043,292.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.5550259947776794,0.0,0.2286683470010757,289.61944580078125,294.1499938964844,268.75,268.0719909667969,283.0412292480469,293.8886413574219,289.61767578125,0.0,0.0,0.9526779055595398,0.9526779055595398,1.0,1.0,-0.7220475077629089,0.311903178691864,0.4101443588733673,0.1135691478848457,0.0,0.0,0.0,24.56953239440918,60.0,-15.260647773742676,-4768.60986328125,51.55231475830078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,303.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1450500488281,0.0,0.0,0.00025737012038,293.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0002710231347009,292.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.220947265625,0.0,0.0,0.0002001767570618,292.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6004943847656,0.0,0.0,0.0009866446489468,292.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,0.0012856170069426,289.6654357910156,294.1499938964844,268.7041931152344,268.0342102050781,281.533203125,290.06317138671875,289.6304626464844,0.0,0.0,0.5716067552566528,0.5716067552566528,1.0,1.0,-0.0036014663055539,0.0053720180876553,-0.0017705518985167,-0.0105397989973425,0.0,0.0,0.0,-0.0197601560503244,60.0,-79.23522186279297,-0.0,-8.841744829624076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2566934838766973e-17,-1.2567004321938429e-17,6.946014933779635e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1450500488281,0.0,0.0,0.00025737012038,293.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0002710231347009,292.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.220947265625,0.0,0.0,0.0002001767570618,292.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6004943847656,0.0,0.0,0.0009866446489468,292.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,0.0012856170069426,289.6654357910156,294.1499938964844,268.7041931152344,268.0342102050781,281.533203125,290.06317138671875,289.6304626464844,0.0,0.0,0.5716067552566528,0.5716067552566528,1.0,1.0,-0.0036014663055539,0.0053720180876553,-0.0017705518985167,-0.0105397989973425,0.0,0.0,0.0,-0.0197601560503244,60.0,-79.23522186279297,-0.0,-8.841744829624076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2566934838766973e-17,-1.2567004321938429e-17,6.946014933779635e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0943603515625,0.0,0.0,9.88753090496175e-05,293.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0001041204595821,292.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1695251464844,0.0,0.0,7.69030157243833e-05,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152893066406,0.0,0.0,0.0001251359062734,292.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.0004939026548527,289.6654663085937,294.1499938964844,268.6827087402344,268.0166015625,281.3367919921875,287.6102905273437,289.630126953125,0.0,0.0,0.3810711801052093,0.3810711801052093,1.0,1.0,-0.00107874837704,0.0023304601199924,-0.0012517116265371,-0.0128127187490463,0.0,0.0,0.0,-0.0074555817991495,60.0,-46.81311798095703,-0.0,-7.93438772461741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.039034460390452e-20,2.039045769500389e-20,-1.1270182116766095e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0599365234375,0.0,0.0,9.404169395565988e-05,293.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,9.903043246595188e-05,292.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1346435546875,0.0,0.0,7.314353570109233e-05,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,9.902976307785138e-05,292.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524963378906,0.0,0.0,0.0004697577096521,289.6654663085937,294.1499938964844,268.6621398925781,267.9997863769531,281.22149658203125,285.37457275390625,289.6294250488281,0.0,0.0,0.1905355900526046,0.1905355900526046,1.0,1.0,-0.0010019951732829,0.0005913809291087,0.000410614273278,-0.0144377825781703,0.0,0.0,0.0,-0.0076324511319398,60.0,-26.416353225708008,-0.0,-6.845901623364625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0262451171875,0.0,0.0,9.400935232406482e-05,293.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66064453125,0.0,0.0,9.89963737083599e-05,292.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1004943847656,0.0,0.0,7.31183827156201e-05,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.465576171875,0.0,0.0,9.89946856861934e-05,292.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,0.0004695961833931,289.6654663085937,294.1499938964844,268.6424865722656,267.9837341308594,281.1094665527344,283.4105834960937,289.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015163570642,2.6776232786573928e-08,0.0010014895815402,-0.0149364182725548,0.0,0.0,0.0,-0.0078175449743866,60.0,-18.721378326416016,-0.0,-6.841174382543613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9927673339844,0.0,0.0,9.39806122914888e-05,293.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606750488281,0.0,0.0,9.89661057246849e-05,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0665283203125,0.0,0.0,7.309603097382933e-05,292.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,9.896630217554048e-05,292.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526794433594,0.0,0.0,0.0004694526141975,289.6654663085937,294.1499938964844,268.6236877441406,267.96844482421875,280.998291015625,281.685791015625,289.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013910941779,6.026850130069761e-09,0.0010013850405812,-0.014841447584331,0.0,0.0,0.0,-0.0078005362302064,60.0,-15.954541206359863,-0.0,-6.837019128624888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.92645263671875,0.0,0.0,9.391713683726266e-05,293.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,9.88992615020834e-05,292.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9992980957031,0.0,0.0,7.304665632545948e-05,292.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39483642578125,0.0,0.0,9.88995234365575e-05,292.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.0004691355279646,289.6654357910156,294.1499938964844,268.58856201171875,267.9400939941406,280.7785339355469,278.8377685546875,289.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-14.59469509124756,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.92645263671875,0.0,0.0,9.391713683726266e-05,293.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,9.88992615020834e-05,292.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9992980957031,0.0,0.0,7.304665632545948e-05,292.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39483642578125,0.0,0.0,9.88995234365575e-05,292.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.0004691355279646,289.6654357910156,294.1499938964844,268.58856201171875,267.9400939941406,280.7785339355469,278.8377685546875,289.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-14.59469509124756,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8609924316406,0.0,0.0,9.38475495786406e-05,293.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,9.882598533295096e-05,292.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9329528808594,0.0,0.0,7.299253775272518e-05,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,9.882623999146745e-05,292.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,0.0004687879409175,289.6654357910156,294.1499938964844,268.5566101074219,267.9144897460937,280.5622253417969,276.6336975097656,289.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-14.426838874816896,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8609924316406,0.0,0.0,9.38475495786406e-05,293.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,9.882598533295096e-05,292.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9329528808594,0.0,0.0,7.299253775272518e-05,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,9.882623999146745e-05,292.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,0.0004687879409175,289.6654357910156,294.1499938964844,268.5566101074219,267.9144897460937,280.5622253417969,276.6336975097656,289.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-14.426838874816896,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7964172363281,0.0,0.0,9.377284004585816e-05,293.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,9.87473176792264e-05,292.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8674621582031,0.0,0.0,7.293443195521832e-05,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,9.874756506178528e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0004684147424995,289.6654052734375,294.1499938964844,268.5275573730469,267.8914794921875,280.3493957519531,274.92303466796875,289.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-14.411659240722656,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7964172363281,0.0,0.0,9.377284004585816e-05,293.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,9.87473176792264e-05,292.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8674621582031,0.0,0.0,7.293443195521832e-05,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,9.874756506178528e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0004684147424995,289.6654052734375,294.1499938964844,268.5275573730469,267.8914794921875,280.3493957519531,274.92303466796875,289.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-14.411659240722656,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.732666015625,0.0,0.0,9.36939613893628e-05,293.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.866424807114528e-05,292.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8028564453125,0.0,0.0,7.287308108061552e-05,292.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,9.866450272966176e-05,292.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,0.000468020705739,289.66534423828125,294.1499938964844,268.5011901855469,267.870849609375,280.1400146484375,273.5908203125,289.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-14.413597106933594,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.732666015625,0.0,0.0,9.36939613893628e-05,293.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.866424807114528e-05,292.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8028564453125,0.0,0.0,7.287308108061552e-05,292.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,9.866450272966176e-05,292.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,0.000468020705739,289.66534423828125,294.1499938964844,268.5011901855469,267.870849609375,280.1400146484375,273.5908203125,289.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-14.413597106933594,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7011108398437,0.0,0.0,9.365323785459624e-05,293.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.862137085292488e-05,292.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7708435058594,0.0,0.0,7.284140883712098e-05,292.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,9.862161823548377e-05,292.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0004678173281718,289.66534423828125,294.1499938964844,268.4889831542969,267.8613586425781,280.0365905761719,273.0385437011719,289.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-14.414724349975586,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6697692871094,0.0,0.0,9.361181582789868e-05,293.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.857775148702784e-05,292.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.73907470703125,0.0,0.0,7.280919089680538e-05,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,9.857799886958674e-05,292.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533508300781,0.0,0.0,0.000467610429041,289.6653137207031,294.1499938964844,268.47735595703125,267.8524169921875,279.9340515136719,272.5496520996094,289.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-14.415386199951172,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6076965332031,0.0,0.0,9.352729102829473e-05,293.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.848874469753356e-05,292.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6761169433594,0.0,0.0,7.274345261976123e-05,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.848898480413482e-05,292.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0004671881906688,289.66522216796875,294.1499938964844,268.4557800292969,267.8360290527344,279.73150634765625,271.73162841796875,289.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-14.415087699890137,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6076965332031,0.0,0.0,9.352729102829473e-05,293.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.848874469753356e-05,292.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6761169433594,0.0,0.0,7.274345261976123e-05,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.848898480413482e-05,292.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0004671881906688,289.66522216796875,294.1499938964844,268.4557800292969,267.8360290527344,279.73150634765625,271.73162841796875,289.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-14.415087699890137,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464172363281,0.0,0.0,9.34412018978037e-05,293.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.83980789897032e-05,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.614013671875,0.0,0.0,7.267648470588028e-05,292.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,9.839832637226208e-05,292.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.0004667581233661,289.6651611328125,294.1499938964844,268.436279296875,267.82147216796875,279.5323791503906,271.08648681640625,289.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-14.412713050842283,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464172363281,0.0,0.0,9.34412018978037e-05,293.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.83980789897032e-05,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.614013671875,0.0,0.0,7.267648470588028e-05,292.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,9.839832637226208e-05,292.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.0004667581233661,289.6651611328125,294.1499938964844,268.436279296875,267.82147216796875,279.5323791503906,271.08648681640625,289.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-14.412713050842283,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4859619140625,0.0,0.0,9.335431241197512e-05,293.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.830658382270484e-05,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5527038574219,0.0,0.0,7.260890561155975e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,9.830682392930612e-05,292.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535949707031,0.0,0.0,0.0004663240979425,289.6650695800781,294.1499938964844,268.41864013671875,267.8085632324219,279.33660888671875,270.5751342773437,289.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-14.40851879119873,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4859619140625,0.0,0.0,9.335431241197512e-05,293.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.830658382270484e-05,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5527038574219,0.0,0.0,7.260890561155975e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,9.830682392930612e-05,292.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535949707031,0.0,0.0,0.0004663240979425,289.6650695800781,294.1499938964844,268.41864013671875,267.8085632324219,279.33660888671875,270.5751342773437,289.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-14.40851879119873,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4263000488281,0.0,0.0,9.326734289061278e-05,293.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,9.821500134421512e-05,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922180175781,0.0,0.0,7.254126103362069e-05,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,9.821523417485878e-05,292.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,0.0004658896650653,289.6649475097656,294.1499938964844,268.4026184082031,267.797119140625,279.1441650390625,270.16796875,289.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-14.402783393859863,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4263000488281,0.0,0.0,9.326734289061278e-05,293.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,9.821500134421512e-05,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922180175781,0.0,0.0,7.254126103362069e-05,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,9.821523417485878e-05,292.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,0.0004658896650653,289.6649475097656,294.1499938964844,268.4026184082031,267.797119140625,279.1441650390625,270.16796875,289.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-14.402783393859863,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.396728515625,0.0,0.0,9.322403639089316e-05,293.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,9.816939564188942e-05,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4622802734375,0.0,0.0,7.250758062582463e-05,292.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,9.816962847253308e-05,292.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,0.0004656733653973,289.6648864746094,294.1499938964844,268.3951721191406,267.7918701171875,279.0491943359375,269.9958801269531,289.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-14.399425506591797,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3674011230469,0.0,0.0,9.318094816990195e-05,293.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,9.8124030046165e-05,292.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4325256347656,0.0,0.0,7.247407484101132e-05,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,9.812425560085104e-05,292.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,0.0004654581425711,289.6648254394531,294.1499938964844,268.3880310058594,267.78692626953125,278.9550170898437,269.8416442871094,289.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-14.395784378051758,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30926513671875,0.0,0.0,9.309573943028226e-05,293.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,9.803429566090928e-05,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.37359619140625,0.0,0.0,7.240779814310372e-05,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,9.803452849155292e-05,292.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537780761719,0.0,0.0,0.0004650324990507,289.6647033691406,294.1499938964844,268.3746643066406,267.7778625488281,278.7691345214844,269.5787353515625,289.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-14.387784004211426,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30926513671875,0.0,0.0,9.309573943028226e-05,293.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,9.803429566090928e-05,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.37359619140625,0.0,0.0,7.240779814310372e-05,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,9.803452849155292e-05,292.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537780761719,0.0,0.0,0.0004650324990507,289.6647033691406,294.1499938964844,268.3746643066406,267.7778625488281,278.7691345214844,269.5787353515625,289.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-14.387784004211426,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2518920898437,0.0,0.0,9.301226236857474e-05,293.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,9.79463875410147e-05,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3154296875,0.0,0.0,7.234286749735475e-05,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,9.794661309570074e-05,292.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65380859375,0.0,0.0,0.0004646154993679,289.66455078125,294.1499938964844,268.3622741699219,267.7696533203125,278.58642578125,269.36572265625,289.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-14.379034996032717,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2518920898437,0.0,0.0,9.301226236857474e-05,293.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,9.79463875410147e-05,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3154296875,0.0,0.0,7.234286749735475e-05,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,9.794661309570074e-05,292.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65380859375,0.0,0.0,0.0004646154993679,289.66455078125,294.1499938964844,268.3622741699219,267.7696533203125,278.58642578125,269.36572265625,289.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-14.379034996032717,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1952819824219,0.0,0.0,9.293100447393954e-05,293.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,9.78608222794719e-05,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2580261230469,0.0,0.0,7.227966852951795e-05,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,9.786104783415794e-05,292.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65380859375,0.0,0.0,0.0004642096173483,289.66436767578125,294.1499938964844,268.3506774902344,267.7621765136719,278.4068908691406,269.1921081542969,289.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-14.369781494140623,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1952819824219,0.0,0.0,9.293100447393954e-05,293.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,9.78608222794719e-05,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2580261230469,0.0,0.0,7.227966852951795e-05,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,9.786104783415794e-05,292.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65380859375,0.0,0.0,0.0004642096173483,289.66436767578125,294.1499938964844,268.3506774902344,267.7621765136719,278.4068908691406,269.1921081542969,289.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-14.369781494140623,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1393737792969,0.0,0.0,9.285241685574874e-05,293.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,9.777806553756818e-05,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.20135498046875,0.0,0.0,7.22185432096012e-05,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,9.77782838162966e-05,292.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65380859375,0.0,0.0,0.0004638170357793,289.6641540527344,294.1499938964844,268.3396301269531,267.7552185058594,278.23046875,269.0496826171875,289.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-14.360259056091309,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1393737792969,0.0,0.0,9.285241685574874e-05,293.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,9.777806553756818e-05,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.20135498046875,0.0,0.0,7.22185432096012e-05,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,9.77782838162966e-05,292.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65380859375,0.0,0.0,0.0004638170357793,289.6641540527344,294.1499938964844,268.3396301269531,267.7552185058594,278.23046875,269.0496826171875,289.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-14.360259056091309,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1116943359375,0.0,0.0,9.281423990614712e-05,293.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,9.773786587174982e-05,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1732788085937,0.0,0.0,7.218885730253533e-05,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,9.773808415047824e-05,292.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537780761719,0.0,0.0,0.0004636263474822,289.6640625,294.1499938964844,268.3342590332031,267.7518615722656,278.1434020996094,268.9881286621094,289.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-14.355467796325684,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0841979980469,0.0,0.0,9.27768851397559e-05,293.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.769852476892991e-05,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1453857421875,0.0,0.0,7.215979712782428e-05,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7974548339844,0.0,0.0,9.769874304765835e-05,292.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537780761719,0.0,0.0,0.0004634397337213,289.6639404296875,294.1499938964844,268.3289489746094,267.7485656738281,278.0570983886719,268.9320983886719,289.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526232277868303e-09,0.0009885542094707,-0.0109103489667177,0.0,0.0,0.0,-0.007056662812829,60.0,-14.35069179534912,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0297241210937,0.0,0.0,9.27047585719265e-05,293.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,9.762257832335308e-05,292.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0901794433594,0.0,0.0,7.210369949461892e-05,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587890625,0.0,0.0,9.76227893261239e-05,292.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,0.0004630794865079,289.6637268066406,294.1499938964844,268.3183898925781,267.7420959472656,277.8866882324219,268.834228515625,289.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330414137046e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-14.34129810333252,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
