time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848280,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0297241210937,0.0,0.0,9.27047585719265e-05,293.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,9.762257832335308e-05,292.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0901794433594,0.0,0.0,7.210369949461892e-05,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587890625,0.0,0.0,9.76227893261239e-05,292.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,0.0004630794865079,289.6637268066406,294.1499938964844,268.3183898925781,267.7420959472656,277.8866882324219,268.834228515625,289.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330414137046e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-14.34129810333252,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9759216308594,0.0,0.0,9.263635729439557e-05,293.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,9.755054634297268e-05,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03564453125,0.0,0.0,7.205050496850163e-05,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206115722656,0.0,0.0,9.755075734574348e-05,292.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0004627378075383,289.6634521484375,294.1499938964844,268.3077697753906,267.73553466796875,277.7192077636719,268.752197265625,289.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-14.332283973693848,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9759216308594,0.0,0.0,9.263635729439557e-05,293.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,9.755054634297268e-05,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03564453125,0.0,0.0,7.205050496850163e-05,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206115722656,0.0,0.0,9.755075734574348e-05,292.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0004627378075383,289.6634521484375,294.1499938964844,268.3077697753906,267.73553466796875,277.7192077636719,268.752197265625,289.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-14.332283973693848,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9228210449219,0.0,0.0,9.257195779355244e-05,293.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.748272714205086e-05,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9817810058594,0.0,0.0,7.200041000032797e-05,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,9.748293814482167e-05,292.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535949707031,0.0,0.0,0.0004624160937964,289.66314697265625,294.1499938964844,268.2968444824219,267.728759765625,277.5545959472656,268.682861328125,289.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779729864671e-09,0.0009863697923719,-0.0102410549297928,0.0,0.0,0.0,-0.0069300238974392,60.0,-14.323851585388184,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9228210449219,0.0,0.0,9.257195779355244e-05,293.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.748272714205086e-05,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9817810058594,0.0,0.0,7.200041000032797e-05,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,9.748293814482167e-05,292.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535949707031,0.0,0.0,0.0004624160937964,289.66314697265625,294.1499938964844,268.2968444824219,267.728759765625,277.5545959472656,268.682861328125,289.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779729864671e-09,0.0009863697923719,-0.0102410549297928,0.0,0.0,0.0,-0.0069300238974392,60.0,-14.323851585388184,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.870361328125,0.0,0.0,9.251179290004076e-05,293.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,9.741936810314657e-05,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9286193847656,0.0,0.0,7.195361104095355e-05,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,9.741957910591736e-05,292.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,0.0004621155385393,289.662841796875,294.1499938964844,268.285400390625,267.7215576171875,277.3927917480469,268.62371826171875,289.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-14.316192626953123,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.870361328125,0.0,0.0,9.251179290004076e-05,293.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,9.741936810314657e-05,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9286193847656,0.0,0.0,7.195361104095355e-05,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,9.741957910591736e-05,292.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,0.0004621155385393,289.662841796875,294.1499938964844,268.285400390625,267.7215576171875,277.3927917480469,268.62371826171875,289.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-14.316192626953123,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8443908691406,0.0,0.0,9.248336573364212e-05,293.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,9.738944208947942e-05,292.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9022827148437,0.0,0.0,7.193150668172166e-05,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.627197265625,0.0,0.0,9.73896458162926e-05,292.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,0.0004619735700543,289.6626892089844,294.1499938964844,268.2794494628906,267.7177429199219,277.3128967285156,268.5973205566406,289.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-14.312714576721191,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8185729980469,0.0,0.0,9.245608816854656e-05,293.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,9.7360709332861e-05,292.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8761291503906,0.0,0.0,7.19102899893187e-05,292.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60888671875,0.0,0.0,9.73609130596742e-05,292.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533508300781,0.0,0.0,0.0004618373059201,289.6625061035156,294.1499938964844,268.27325439453125,267.7137145996094,277.2336730957031,268.5727233886719,289.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-14.30950164794922,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674255371094,0.0,0.0,9.240504004992545e-05,293.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,9.730696183396503e-05,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8242492675781,0.0,0.0,7.187059236457571e-05,292.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,9.730715828482062e-05,292.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0004615823272615,289.6621398925781,294.1499938964844,268.2601623535156,267.705078125,277.07720947265625,268.5281982421875,289.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-14.303960800170898,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674255371094,0.0,0.0,9.240504004992545e-05,293.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,9.730696183396503e-05,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8242492675781,0.0,0.0,7.187059236457571e-05,292.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,9.730715828482062e-05,292.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0004615823272615,289.6621398925781,294.1499938964844,268.2601623535156,267.705078125,277.07720947265625,268.5281982421875,289.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-14.303960800170898,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7168884277344,0.0,0.0,9.23588522709906e-05,293.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,9.72583147813566e-05,292.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7730407714844,0.0,0.0,7.183466368587688e-05,292.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53662109375,0.0,0.0,9.72585112322122e-05,292.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0004613515629898,289.6617431640625,294.1499938964844,268.2459411621094,267.6954345703125,276.92333984375,268.4888610839844,289.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-14.299753189086914,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7168884277344,0.0,0.0,9.23588522709906e-05,293.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,9.72583147813566e-05,292.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7730407714844,0.0,0.0,7.183466368587688e-05,292.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53662109375,0.0,0.0,9.72585112322122e-05,292.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0004613515629898,289.6617431640625,294.1499938964844,268.2459411621094,267.6954345703125,276.92333984375,268.4888610839844,289.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-14.299753189086914,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669921875,0.0,0.0,9.231767762685196e-05,293.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,9.72149646258913e-05,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7224426269531,0.0,0.0,7.180264219641685e-05,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50115966796875,0.0,0.0,9.721515380078928e-05,292.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,0.0004611459153238,289.66131591796875,294.1499938964844,268.2303466796875,267.6846008300781,276.77197265625,268.4535522460937,289.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-14.2970552444458,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669921875,0.0,0.0,9.231767762685196e-05,293.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,9.72149646258913e-05,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7224426269531,0.0,0.0,7.180264219641685e-05,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50115966796875,0.0,0.0,9.721515380078928e-05,292.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,0.0004611459153238,289.66131591796875,294.1499938964844,268.2303466796875,267.6846008300781,276.77197265625,268.4535522460937,289.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-14.2970552444458,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61767578125,0.0,0.0,9.228171256836504e-05,293.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,9.717708599055186e-05,292.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6724548339844,0.0,0.0,7.177466613939032e-05,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46612548828125,0.0,0.0,9.717727516544984e-05,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,0.0004609662573784,289.6608581542969,294.1499938964844,268.2131652832031,267.6723937988281,276.6230163574219,268.42138671875,289.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-14.296048164367676,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61767578125,0.0,0.0,9.228171256836504e-05,293.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,9.717708599055186e-05,292.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6724548339844,0.0,0.0,7.177466613939032e-05,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46612548828125,0.0,0.0,9.717727516544984e-05,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,0.0004609662573784,289.6608581542969,294.1499938964844,268.2131652832031,267.6723937988281,276.6230163574219,268.42138671875,289.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-14.296048164367676,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59326171875,0.0,0.0,9.226573456544428e-05,293.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,9.716025670059024e-05,292.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.647705078125,0.0,0.0,7.17622388037853e-05,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,9.716045315144584e-05,292.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,0.0004608864255715,289.6606140136719,294.1499938964844,268.20391845703125,267.66571044921875,276.5494079589844,268.4061889648437,289.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-14.296235084533691,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5689697265625,0.0,0.0,9.22511171665974e-05,293.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65826416015625,0.0,0.0,9.714486805023624e-05,292.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230773925781,0.0,0.0,7.175087375799194e-05,292.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314880371094,0.0,0.0,9.714506450109184e-05,292.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0004608134331647,289.6603698730469,294.1499938964844,268.1941833496094,267.6585998535156,276.4764099121094,268.3915100097656,289.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-14.29690933227539,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5208435058594,0.0,0.0,9.222609514836222e-05,293.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,9.711851453175768e-05,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743103027344,0.0,0.0,7.173140329541638e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,9.711870370665564e-05,292.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,0.0004606884322129,289.65985107421875,294.1499938964844,268.1732177734375,267.6430358886719,276.3320007324219,268.36328125,289.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-14.299796104431152,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5208435058594,0.0,0.0,9.222609514836222e-05,293.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,9.711851453175768e-05,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743103027344,0.0,0.0,7.173140329541638e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,9.711870370665564e-05,292.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,0.0004606884322129,289.65985107421875,294.1499938964844,268.1732177734375,267.6430358886719,276.3320007324219,268.36328125,289.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-14.299796104431152,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4732971191406,0.0,0.0,9.220682841259986e-05,293.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,9.709822916192934e-05,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260925292969,0.0,0.0,7.171642209868878e-05,292.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634338378906,0.0,0.0,9.709841833682732e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.0004605922149494,289.6592712402344,294.1499938964844,268.1499938964844,267.6255187988281,276.1897888183594,268.3360900878906,289.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-14.304913520812988,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4732971191406,0.0,0.0,9.220682841259986e-05,293.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,9.709822916192934e-05,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260925292969,0.0,0.0,7.171642209868878e-05,292.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634338378906,0.0,0.0,9.709841833682732e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.0004605922149494,289.6592712402344,294.1499938964844,268.1499938964844,267.6255187988281,276.1897888183594,268.3360900878906,289.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-14.304913520812988,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,9.219347703037784e-05,293.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,9.708416473586112e-05,292.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784240722656,0.0,0.0,7.170603203121573e-05,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299865722656,0.0,0.0,9.708435391075908e-05,292.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,0.0004605254798661,289.65869140625,294.1499938964844,268.124267578125,267.6058654785156,276.0496520996094,268.3094482421875,289.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-14.31246280670166,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,9.219347703037784e-05,293.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,9.708416473586112e-05,292.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784240722656,0.0,0.0,7.170603203121573e-05,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299865722656,0.0,0.0,9.708435391075908e-05,292.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,0.0004605254798661,289.65869140625,294.1499938964844,268.124267578125,267.6058654785156,276.0496520996094,268.3094482421875,289.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-14.31246280670166,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,9.21858154470101e-05,293.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.70761029748246e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43133544921875,0.0,0.0,7.170008029788733e-05,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969055175781,0.0,0.0,9.707628487376496e-05,292.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0004604872374329,289.6580505371094,294.1499938964844,268.0959777832031,267.58416748046875,275.9114990234375,268.2828369140625,289.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-14.322566986083984,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,9.21858154470101e-05,293.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.70761029748246e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43133544921875,0.0,0.0,7.170008029788733e-05,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969055175781,0.0,0.0,9.707628487376496e-05,292.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0004604872374329,289.6580505371094,294.1499938964844,268.0959777832031,267.58416748046875,275.9114990234375,268.2828369140625,289.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-14.322566986083984,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,9.218403283739462e-05,293.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,9.707422577776016e-05,292.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079895019531,0.0,0.0,7.169869786594063e-05,292.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,9.70744076767005e-05,292.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0004604783607646,289.65771484375,294.1499938964844,268.0809631347656,267.5726013183594,275.8431701660156,268.2694396972656,289.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-14.328566551208496,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,9.218358172802256e-05,293.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,9.707375284051524e-05,292.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,7.169834134401754e-05,292.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26422119140625,0.0,0.0,9.707393473945558e-05,292.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,0.0004604760906659,289.6573791503906,294.1499938964844,268.0653381347656,267.560546875,275.7752685546875,268.2558898925781,289.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-14.33515453338623,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,9.218657214660196e-05,293.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,9.707689605420455e-05,292.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,7.170066237449646e-05,292.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318725585937,0.0,0.0,9.70770706771873e-05,292.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,0.0004604909918271,289.6566772460937,294.1499938964844,268.03253173828125,267.53515625,275.640869140625,268.2283020019531,289.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.790114000423728e-09,0.0009822592837736,-0.0089816590771079,0.0,0.0,0.0,-0.0066917357034981,60.0,-14.350019454956056,-0.0,-6.578321887218408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,9.218657214660196e-05,293.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,9.707689605420455e-05,292.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,7.170066237449646e-05,292.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318725585937,0.0,0.0,9.70770706771873e-05,292.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,0.0004604909918271,289.6566772460937,294.1499938964844,268.03253173828125,267.53515625,275.640869140625,268.2283020019531,289.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.790114000423728e-09,0.0009822592837736,-0.0089816590771079,0.0,0.0,0.0,-0.0066917357034981,60.0,-14.350019454956056,-0.0,-6.578321887218408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.219459752785042e-05,293.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,9.708535071695223e-05,292.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,7.170691242208704e-05,292.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,9.708552533993496e-05,292.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498718261719,0.0,0.0,0.0004605310969054,289.6559143066406,294.1499938964844,267.99774169921875,267.50811767578125,275.5081787109375,268.1997985839844,289.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-14.36704158782959,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.219459752785042e-05,293.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,9.708535071695223e-05,292.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,7.170691242208704e-05,292.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,9.708552533993496e-05,292.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498718261719,0.0,0.0,0.0004605310969054,289.6559143066406,294.1499938964844,267.99774169921875,267.50811767578125,275.5081787109375,268.1997985839844,289.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-14.36704158782959,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,9.220757056027652e-05,293.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547241210937,0.0,0.0,9.709900768939406e-05,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,7.17169968993403e-05,292.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16827392578125,0.0,0.0,9.70991823123768e-05,292.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493835449219,0.0,0.0,0.000460595882032,289.6551208496094,294.1499938964844,267.9611511230469,267.4795837402344,275.377197265625,268.17022705078125,289.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-14.386083602905272,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,9.220757056027652e-05,293.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547241210937,0.0,0.0,9.709900768939406e-05,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,7.17169968993403e-05,292.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16827392578125,0.0,0.0,9.70991823123768e-05,292.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493835449219,0.0,0.0,0.000460595882032,289.6551208496094,294.1499938964844,267.9611511230469,267.4795837402344,275.377197265625,268.17022705078125,289.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-14.386083602905272,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,9.222539665643126e-05,293.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,9.711777966003864e-05,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038269042969,0.0,0.0,7.173086487455294e-05,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,9.71179542830214e-05,292.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,0.0004606849397532,289.654296875,294.1499938964844,267.9230041503906,267.4496765136719,275.247802734375,268.139404296875,289.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-14.406999588012695,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,9.222539665643126e-05,293.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,9.711777966003864e-05,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038269042969,0.0,0.0,7.173086487455294e-05,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,9.71179542830214e-05,292.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,0.0004606849397532,289.654296875,294.1499938964844,267.9230041503906,267.4496765136719,275.247802734375,268.139404296875,289.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-14.406999588012695,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,9.223612141795456e-05,293.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,9.712907194625586e-05,292.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817932128906,0.0,0.0,7.173920312197879e-05,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,9.71292465692386e-05,292.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64862060546875,0.0,0.0,0.0004607385199051,289.65386962890625,294.1499938964844,267.90338134765625,267.43426513671875,275.1836853027344,268.1235046386719,289.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-14.418134689331056,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,9.22480467124842e-05,293.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,9.714163024909794e-05,292.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,7.174847996793687e-05,292.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060791015625,0.0,0.0,9.714180487208068e-05,292.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483154296875,0.0,0.0,0.000460798095446,289.6534118652344,294.1499938964844,267.8834228515625,267.4185791015625,275.1199951171875,268.10723876953125,289.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-14.429677963256836,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
