time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850620,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,9.227550617652014e-05,293.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,9.717055218061432e-05,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,7.17698349035345e-05,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,9.717071952763944e-05,292.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,0.000460935261799,289.6524963378906,294.1499938964844,267.8426513671875,267.3863830566406,274.99365234375,268.0736694335937,289.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-14.453923225402832,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,9.227550617652014e-05,293.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,9.717055218061432e-05,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,7.17698349035345e-05,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,9.717071952763944e-05,292.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,0.000460935261799,289.6524963378906,294.1499938964844,267.8426513671875,267.3863830566406,274.99365234375,268.0736694335937,289.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-14.453923225402832,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,9.230779687641189e-05,293.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,9.720456000650302e-05,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,7.179495878517628e-05,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,9.720472007757051e-05,292.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,0.0004610965843312,289.6515197753906,294.1499938964844,267.8008728027344,267.353271484375,274.8687438964844,268.0386962890625,289.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-14.479674339294434,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,9.230779687641189e-05,293.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,9.720456000650302e-05,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,7.179495878517628e-05,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,9.720472007757051e-05,292.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,0.0004610965843312,289.6515197753906,294.1499938964844,267.8008728027344,267.353271484375,274.8687438964844,268.0386962890625,289.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-14.479674339294434,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,9.234497701982036e-05,293.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,9.724370465846732e-05,292.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,7.182387344073504e-05,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,9.724387200549244e-05,292.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,0.0004612822667695,289.6505126953125,294.1499938964844,267.7582702636719,267.3193359375,274.7452392578125,268.0022277832031,289.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-14.506797790527344,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,9.234497701982036e-05,293.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,9.724370465846732e-05,292.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,7.182387344073504e-05,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,9.724387200549244e-05,292.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,0.0004612822667695,289.6505126953125,294.1499938964844,267.7582702636719,267.3193359375,274.7452392578125,268.0022277832031,289.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-14.506797790527344,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94317626953125,0.0,0.0,9.238710481440648e-05,293.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,9.7288066172041e-05,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,7.185663707787171e-05,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,9.728823351906613e-05,292.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0004614927165675,289.6494445800781,294.1499938964844,267.7150573730469,267.2847900390625,274.6230773925781,267.9643249511719,289.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-14.535174369812012,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94317626953125,0.0,0.0,9.238710481440648e-05,293.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,9.7288066172041e-05,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,7.185663707787171e-05,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,9.728823351906613e-05,292.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0004614927165675,289.6494445800781,294.1499938964844,267.7150573730469,267.2847900390625,274.6230773925781,267.9643249511719,289.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-14.535174369812012,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,9.241006773663683e-05,293.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.731225145515054e-05,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,7.187449955381453e-05,291.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707946777344,0.0,0.0,9.731241152621806e-05,292.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0004616074147634,289.6488952636719,294.1499938964844,267.6932678222656,267.267333984375,274.5625305175781,267.94482421875,289.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068272385637783e-09,0.0009846377652138,-0.0097104702144861,0.0,0.0,0.0,-0.0068296301178634,60.0,-14.549812316894531,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.902099609375,0.0,0.0,9.243428939953446e-05,293.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499328613281,0.0,0.0,9.733775368658826e-05,292.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,7.189333700807765e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,9.733791375765576e-05,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,0.0004617283993866,289.6483459472656,294.1499938964844,267.67138671875,267.2497253417969,274.5022888183594,267.92498779296875,289.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.09843359250317e-09,0.0009848956251516,-0.0097894947975873,0.0,0.0,0.0,-0.0068445825017988,60.0,-14.56471347808838,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614501953125,0.0,0.0,9.24865889828652e-05,293.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,9.739283268572764e-05,292.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059143066406,0.0,0.0,7.193401688709855e-05,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270935058594,0.0,0.0,9.739299275679514e-05,292.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.0004619896644726,289.6471862792969,294.1499938964844,267.62750244140625,267.2143249511719,274.3827514648437,267.8843688964844,289.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-14.59524631500244,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614501953125,0.0,0.0,9.24865889828652e-05,293.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,9.739283268572764e-05,292.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059143066406,0.0,0.0,7.193401688709855e-05,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270935058594,0.0,0.0,9.739299275679514e-05,292.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.0004619896644726,289.6471862792969,294.1499938964844,267.62750244140625,267.2143249511719,274.3827514648437,267.8843688964844,289.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-14.59524631500244,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212280273437,0.0,0.0,9.254417818738148e-05,293.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,9.745347051648424e-05,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,7.197880040621385e-05,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,9.745363058755174e-05,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434631347656,0.0,0.0,0.0004622773267328,289.6459655761719,294.1499938964844,267.58355712890625,267.1787109375,274.26446533203125,267.8424987792969,289.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-14.62671947479248,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212280273437,0.0,0.0,9.254417818738148e-05,293.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,9.745347051648424e-05,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,7.197880040621385e-05,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,9.745363058755174e-05,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434631347656,0.0,0.0,0.0004622773267328,289.6459655761719,294.1499938964844,267.58355712890625,267.1787109375,274.26446533203125,267.8424987792969,289.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-14.62671947479248,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,9.260715887648983e-05,293.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,9.751979814609511e-05,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8247985839844,0.0,0.0,7.202778942883015e-05,291.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86981201171875,0.0,0.0,9.751995094120502e-05,292.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0004625919391401,289.64471435546875,294.1499938964844,267.5397644042969,267.1430358886719,274.1473999023437,267.79949951171875,289.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-14.659016609191896,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,9.260715887648983e-05,293.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,9.751979814609511e-05,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8247985839844,0.0,0.0,7.202778942883015e-05,291.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86981201171875,0.0,0.0,9.751995094120502e-05,292.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0004625919391401,289.64471435546875,294.1499938964844,267.5397644042969,267.1430358886719,274.1473999023437,267.79949951171875,289.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-14.659016609191896,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420349121094,0.0,0.0,9.267568384530024e-05,293.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,9.759195381775498e-05,292.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848815917969,0.0,0.0,7.208108581835404e-05,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,9.759210661286488e-05,292.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,0.0004629342292901,289.6434020996094,294.1499938964844,267.4963073730469,267.1074523925781,274.0315246582031,267.7554626464844,289.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-14.692028999328612,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420349121094,0.0,0.0,9.267568384530024e-05,293.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,9.759195381775498e-05,292.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848815917969,0.0,0.0,7.208108581835404e-05,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,9.759210661286488e-05,292.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,0.0004629342292901,289.6434020996094,294.1499938964844,267.4963073730469,267.1074523925781,274.0315246582031,267.7554626464844,289.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-14.692028999328612,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225036621094,0.0,0.0,9.271210001315922e-05,293.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458740234375,0.0,0.0,9.763030539033934e-05,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650756835937,0.0,0.0,7.210941112134606e-05,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,9.763045818544924e-05,292.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,0.0004631161282304,289.6427307128906,294.1499938964844,267.4747619628906,267.0897521972656,273.9740600585937,267.7331237792969,289.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.4444155022915766e-09,0.0009878540877252,-0.0106959883123636,0.0,0.0,0.0,-0.0070161004550755,60.0,-14.708780288696287,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030944824219,0.0,0.0,9.275003685615955e-05,293.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,9.76702503976412e-05,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,7.213891512947157e-05,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136901855469,0.0,0.0,9.767040319275112e-05,292.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.0004633056232705,289.6420593261719,294.1499938964844,267.453369140625,267.0721130371094,273.9169311523437,267.7105712890625,289.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491661709238315e-09,0.000988258048892,-0.010819774121046,0.0,0.0,0.0,-0.0070395222865045,60.0,-14.725679397583008,-0.0,-6.658930118419448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644897460937,0.0,0.0,9.282991231884807e-05,293.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,9.77543677436188e-05,292.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7062683105469,0.0,0.0,7.220104453153908e-05,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860412597656,0.0,0.0,9.775452053872868e-05,292.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,0.0004637046367861,289.640625,294.1499938964844,267.4111633300781,267.0371398925781,273.8034362792969,267.6650085449219,289.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-14.759791374206545,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644897460937,0.0,0.0,9.282991231884807e-05,293.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,9.77543677436188e-05,292.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7062683105469,0.0,0.0,7.220104453153908e-05,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860412597656,0.0,0.0,9.775452053872868e-05,292.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,0.0004637046367861,289.640625,294.1499938964844,267.4111633300781,267.0371398925781,273.8034362792969,267.6650085449219,289.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-14.759791374206545,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,9.291590686189012e-05,293.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,9.784492431208491e-05,292.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66754150390625,0.0,0.0,7.226792513392866e-05,291.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,9.78450698312372e-05,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0004641341802198,289.63916015625,294.1499938964844,267.369873046875,267.0027160644531,273.6910095214844,267.6190185546875,289.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-14.794318199157717,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,9.291590686189012e-05,293.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,9.784492431208491e-05,292.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66754150390625,0.0,0.0,7.226792513392866e-05,291.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,9.78450698312372e-05,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0004641341802198,289.63916015625,294.1499938964844,267.369873046875,267.0027160644531,273.6910095214844,267.6190185546875,289.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-14.794318199157717,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,9.300799865741284e-05,293.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,9.794189827516676e-05,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291809082031,0.0,0.0,7.233954966068268e-05,291.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,9.794204379431903e-05,292.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,0.000464594195364,289.6376647949219,294.1499938964844,267.3297119140625,266.968994140625,273.5797424316406,267.5727233886719,289.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-14.829155921936035,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,9.300799865741284e-05,293.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,9.794189827516676e-05,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291809082031,0.0,0.0,7.233954966068268e-05,291.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,9.794204379431903e-05,292.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,0.000464594195364,289.6376647949219,294.1499938964844,267.3297119140625,266.968994140625,273.5797424316406,267.5727233886719,289.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-14.829155921936035,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,9.310631139669567e-05,293.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,9.804542787605897e-05,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,7.241601997520775e-05,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,9.804557339521124e-05,292.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366271972656,0.0,0.0,0.000465085322503,289.6360778808594,294.1499938964844,267.29083251953125,266.93609619140625,273.4696350097656,267.5263977050781,289.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-14.864188194274902,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,9.310631139669567e-05,293.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,9.804542787605897e-05,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,7.241601997520775e-05,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,9.804557339521124e-05,292.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366271972656,0.0,0.0,0.000465085322503,289.6360778808594,294.1499938964844,267.29083251953125,266.93609619140625,273.4696350097656,267.5263977050781,289.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-14.864188194274902,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,9.315783972851932e-05,293.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,9.809969196794556e-05,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5723571777344,0.0,0.0,7.245609594974667e-05,291.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.691162109375,0.0,0.0,9.809983748709784e-05,292.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,0.0004653427167795,289.6352844238281,294.1499938964844,267.2719421386719,266.91998291015625,273.4150085449219,267.5032958984375,289.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999609171107977e-09,0.0009926016209647,-0.0121505744755268,0.0,0.0,0.0,-0.0072913337498903,60.0,-14.881742477416992,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51385498046875,0.0,0.0,9.32110197027214e-05,293.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,9.815569501370192e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536193847656,0.0,0.0,7.24974597687833e-05,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,9.81558332568966e-05,292.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,0.0004656083474401,289.63446044921875,294.1499938964844,267.25347900390625,266.9041748046875,273.3607177734375,267.4803161621094,289.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.0658495176492124e-09,0.0009931679815053,-0.012324116192758,0.0,0.0,0.0,-0.0073241721838712,60.0,-14.899300575256348,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47711181640625,0.0,0.0,9.332205081591384e-05,293.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,9.827261237660424e-05,292.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,7.258381810970604e-05,291.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,9.82727506197989e-05,292.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0004661629791371,289.6327514648437,294.1499938964844,267.2178039550781,266.8734130859375,273.25299072265625,267.4347229003906,289.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-14.93437385559082,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47711181640625,0.0,0.0,9.332205081591384e-05,293.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,9.827261237660424e-05,292.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,7.258381810970604e-05,291.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,9.82727506197989e-05,292.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0004661629791371,289.6327514648437,294.1499938964844,267.2178039550781,266.8734130859375,273.25299072265625,267.4347229003906,289.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-14.93437385559082,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44073486328125,0.0,0.0,9.343963756691664e-05,293.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,9.839644189924002e-05,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795227050781,0.0,0.0,7.267527689691633e-05,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,9.839658014243469e-05,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,0.0004667503526434,289.6310119628906,294.1499938964844,267.1839904785156,266.84393310546875,273.1463928222656,267.3898620605469,289.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-14.96930694580078,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44073486328125,0.0,0.0,9.343963756691664e-05,293.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,9.839644189924002e-05,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795227050781,0.0,0.0,7.267527689691633e-05,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,9.839658014243469e-05,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,0.0004667503526434,289.6310119628906,294.1499938964844,267.1839904785156,266.84393310546875,273.1463928222656,267.3898620605469,289.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-14.96930694580078,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046936035156,0.0,0.0,9.356381633551793e-05,293.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.852720540948212e-05,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,7.2771857958287e-05,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,9.852733637671918e-05,292.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0004673706425819,289.62921142578125,294.1499938964844,267.1522827148437,266.81591796875,273.0409545898437,267.3460998535156,289.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996931339614,5.505309541575798e-09,0.0009969257516786,-0.0134754227474331,0.0,0.0,0.0,-0.0075420313514769,60.0,-15.003960609436035,-0.0,-6.776264172003722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046936035156,0.0,0.0,9.356381633551793e-05,293.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.852720540948212e-05,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,7.2771857958287e-05,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,9.852733637671918e-05,292.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0004673706425819,289.62921142578125,294.1499938964844,267.1522827148437,266.81591796875,273.0409545898437,267.3460998535156,289.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996931339614,5.505309541575798e-09,0.0009969257516786,-0.0134754227474331,0.0,0.0,0.0,-0.0075420313514769,60.0,-15.003960609436035,-0.0,-6.776264172003722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36895751953125,0.0,0.0,9.36945216380991e-05,293.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344909667969,0.0,0.0,9.866484469966964e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,7.287351763807237e-05,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,9.86649829428643e-05,292.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,0.0004680235579144,289.6273498535156,294.1499938964844,267.122802734375,266.7894897460937,272.9366760253906,267.3036804199219,289.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-15.038228034973145,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36895751953125,0.0,0.0,9.36945216380991e-05,293.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344909667969,0.0,0.0,9.866484469966964e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,7.287351763807237e-05,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,9.86649829428643e-05,292.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,0.0004680235579144,289.6273498535156,294.1499938964844,267.122802734375,266.7894897460937,272.9366760253906,267.3036804199219,289.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-15.038228034973145,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,9.376239904668182e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,9.873632370727135e-05,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888244628906,0.0,0.0,7.292631198652089e-05,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,9.873645467450842e-05,292.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,0.0004683625884354,289.6264038085937,294.1499938964844,267.1090087890625,266.77691650390625,272.885009765625,267.2831115722656,289.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752681886406208e-09,0.0009990411344915,-0.0141234714537858,0.0,0.0,0.0,-0.0076646646484732,60.0,-15.05515956878662,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
