time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852960,292.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335876464844,0.0,0.0,9.383185533806682e-05,293.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,9.880946163320914e-05,292.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709411621094,0.0,0.0,7.298032869584858e-05,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,9.88095926004462e-05,292.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0004687095351982,289.6254272460937,294.1499938964844,267.0958251953125,266.7648010253906,272.8336486816406,267.26300048828125,289.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202010804456e-09,0.0009997809538617,-0.0143501255661249,0.0,0.0,0.0,-0.0077075562439858,60.0,-15.071948051452637,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29852294921875,0.0,0.0,9.397570102009922e-05,293.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315612792969,0.0,0.0,9.89609325188212e-05,292.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354187011719,0.0,0.0,7.309221109608188e-05,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,9.896107076201588e-05,292.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275634765625,0.0,0.0,0.0004694280796684,289.6234436035156,294.1499938964844,267.0715026855469,266.7420349121094,272.7318115234375,267.2242736816406,289.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-15.105019569396973,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29852294921875,0.0,0.0,9.397570102009922e-05,293.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315612792969,0.0,0.0,9.89609325188212e-05,292.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354187011719,0.0,0.0,7.309221109608188e-05,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,9.896107076201588e-05,292.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275634765625,0.0,0.0,0.0004694280796684,289.6234436035156,294.1499938964844,267.0715026855469,266.7420349121094,272.7318115234375,267.2242736816406,289.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-15.105019569396973,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637939453125,0.0,0.0,9.412603685632348e-05,293.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,9.911925008054824e-05,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,7.320914301089942e-05,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,9.911938104778528e-05,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0004701790749095,289.62139892578125,294.1499938964844,267.04998779296875,266.7213134765625,272.6311950683594,267.1878967285156,289.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675084913764e-09,0.0010029146214947,-0.015310144983232,0.0,0.0,0.0,-0.0078892325982451,60.0,-15.137266159057615,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637939453125,0.0,0.0,9.412603685632348e-05,293.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,9.911925008054824e-05,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,7.320914301089942e-05,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,9.911938104778528e-05,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0004701790749095,289.62139892578125,294.1499938964844,267.04998779296875,266.7213134765625,272.6311950683594,267.1878967285156,289.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675084913764e-09,0.0010029146214947,-0.015310144983232,0.0,0.0,0.0,-0.0078892325982451,60.0,-15.137266159057615,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293395996094,0.0,0.0,9.4299393822439e-05,293.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,9.930180385708808e-05,292.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,7.334397378144786e-05,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,9.930193482432514e-05,292.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,0.0004710450011771,289.6192932128906,294.1499938964844,267.0375061035156,266.70904541015625,272.5318908691406,267.1546630859375,289.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-15.167981147766112,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293395996094,0.0,0.0,9.4299393822439e-05,293.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,9.930180385708808e-05,292.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,7.334397378144786e-05,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,9.930193482432514e-05,292.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,0.0004710450011771,289.6192932128906,294.1499938964844,267.0375061035156,266.70904541015625,272.5318908691406,267.1546630859375,289.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-15.167981147766112,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,9.45141218835488e-05,293.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,9.952792606782168e-05,292.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,7.351098611252382e-05,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481506347656,0.0,0.0,9.952804975910112e-05,292.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0004721176228486,289.6171264648437,294.1499938964844,267.039306640625,266.7108154296875,272.4340515136719,267.1270446777344,289.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-15.195781707763672,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,9.45141218835488e-05,293.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,9.952792606782168e-05,292.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,7.351098611252382e-05,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481506347656,0.0,0.0,9.952804975910112e-05,292.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0004721176228486,289.6171264648437,294.1499938964844,267.039306640625,266.7108154296875,272.4340515136719,267.1270446777344,289.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-15.195781707763672,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17822265625,0.0,0.0,9.463792230235411e-05,293.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,9.9658289400395e-05,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135314941406,0.0,0.0,7.360726885963231e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,9.965841309167443e-05,292.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,0.0004727359919343,289.6159973144531,294.1499938964844,267.0452575683594,266.7166748046875,272.3857727050781,267.1161499023437,289.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843361433084283e-09,0.0010083671659231,-0.0169805362820625,0.0,0.0,0.0,-0.00820535980165,60.0,-15.208623886108398,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1613464355469,0.0,0.0,9.477383719058707e-05,293.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,9.98014147626236e-05,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1964111328125,0.0,0.0,7.371298124780878e-05,291.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,9.980153845390304e-05,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,0.0004734149260912,289.6148681640625,294.1499938964844,267.0544128417969,266.72564697265625,272.3379821777344,267.1077880859375,289.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098220081999,7.012686875640384e-09,0.0010098150232806,-0.0174240544438362,0.0,0.0,0.0,-0.0082893017679452,60.0,-15.220924377441406,-0.0,-6.952642905844186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,9.507941285846756e-05,293.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,0.000100123201264,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.162353515625,0.0,0.0,7.39506576792337e-05,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.0001001233322313,292.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.000474941363791,289.6125793457031,294.1499938964844,267.0817565917969,266.75250244140625,272.2435913085937,267.0975341796875,289.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130776790902,7.393388123944078e-09,0.0010130702285096,-0.0184211954474449,0.0,0.0,0.0,-0.0084780305624008,60.0,-15.244613647460938,-0.0,-6.997547075116017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,9.507941285846756e-05,293.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,0.000100123201264,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.162353515625,0.0,0.0,7.39506576792337e-05,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.0001001233322313,292.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.000474941363791,289.6125793457031,294.1499938964844,267.0817565917969,266.75250244140625,272.2435913085937,267.0975341796875,289.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130776790902,7.393388123944078e-09,0.0010130702285096,-0.0184211954474449,0.0,0.0,0.0,-0.0084780305624008,60.0,-15.244613647460938,-0.0,-6.997547075116017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,9.54364295466803e-05,293.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62158203125,0.0,0.0,0.0001004991572699,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,7.42283373256214e-05,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750915527344,0.0,0.0,0.0001004992809612,292.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,0.000476724730106,289.6101989746094,294.1499938964844,267.120361328125,266.7904052734375,272.1512756347656,267.0993347167969,289.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861216634511,0.0,0.0,0.0,-0.0086985295638442,60.0,-15.267777442932127,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,9.54364295466803e-05,293.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62158203125,0.0,0.0,0.0001004991572699,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,7.42283373256214e-05,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750915527344,0.0,0.0,0.0001004992809612,292.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,0.000476724730106,289.6101989746094,294.1499938964844,267.120361328125,266.7904052734375,272.1512756347656,267.0993347167969,289.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861216634511,0.0,0.0,0.0,-0.0086985295638442,60.0,-15.267777442932127,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611572265625,0.0,0.0,9.584829240338875e-05,293.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.0001009328625514,291.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0949401855469,0.0,0.0,7.454866863554344e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,0.0001009329862426,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.0004787820507772,289.6077575683594,294.1499938964844,267.169189453125,266.8383483886719,272.0610046386719,267.1132507324219,289.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-15.291638374328612,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611572265625,0.0,0.0,9.584829240338875e-05,293.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.0001009328625514,291.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0949401855469,0.0,0.0,7.454866863554344e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,0.0001009329862426,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.0004787820507772,289.6077575683594,294.1499938964844,267.169189453125,266.8383483886719,272.0610046386719,267.1132507324219,289.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-15.291638374328612,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281677246094,0.0,0.0,9.63184647844173e-05,293.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,0.0001014279769151,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0615234375,0.0,0.0,7.49143582652323e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,0.0001014281006064,292.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,0.0004811306716874,289.6052551269531,294.1499938964844,267.22723388671875,266.89532470703125,271.9729309082031,267.14031982421875,289.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-15.317344665527344,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281677246094,0.0,0.0,9.63184647844173e-05,293.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,0.0001014279769151,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0615234375,0.0,0.0,7.49143582652323e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,0.0001014281006064,292.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,0.0004811306716874,289.6052551269531,294.1499938964844,267.22723388671875,266.89532470703125,271.9729309082031,267.14031982421875,289.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-15.317344665527344,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0117492675781,0.0,0.0,9.657646296545865e-05,293.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168212890625,0.0,0.0,0.0001016996684484,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,7.511502917623147e-05,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0001016997921396,292.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,0.0004824194475077,289.6039733886719,294.1499938964844,267.2593688964844,266.9268798828125,271.92974853515625,267.1590576171875,289.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-15.331266403198242,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,9.685031545814128e-05,293.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,0.0001019880437524,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282897949219,0.0,0.0,7.532801828347147e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,0.0001019881674437,292.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0004837873857468,289.6026611328125,294.1499938964844,267.2934265136719,266.9603271484375,271.8871765136719,267.1810913085937,289.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319449938833,9.599696149109604e-09,0.0010319354478269,-0.0241988487541675,0.0,0.0,0.0,-0.0095717879012227,60.0,-15.346050262451172,-0.0,-7.26062623357393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,9.74458671407774e-05,293.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,0.000102615187643,291.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,7.579122757306322e-05,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,0.0001026153113343,292.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,0.0004867622919846,289.5999755859375,294.1499938964844,267.3667907714844,267.0323486328125,271.8038024902344,267.2348327636719,289.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341696388138644e-08,0.0010382798500359,-0.0261414125561714,0.0,0.0,0.0,-0.0099396277219057,60.0,-15.37866497039795,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,9.74458671407774e-05,293.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,0.000102615187643,291.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,7.579122757306322e-05,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,0.0001026153113343,292.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,0.0004867622919846,289.5999755859375,294.1499938964844,267.3667907714844,267.0323486328125,271.8038024902344,267.2348327636719,289.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341696388138644e-08,0.0010382798500359,-0.0261414125561714,0.0,0.0,0.0,-0.0099396277219057,60.0,-15.37866497039795,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302062988281,0.0,0.0,9.810645133256912e-05,293.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0001033108201227,291.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,7.630501931998879e-05,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0001033109438139,292.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,0.0004900620551779,289.59722900390625,294.1499938964844,267.4462890625,267.1103820800781,271.7227783203125,267.3004455566406,289.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164731361645865e-08,0.0010453171562403,-0.0282957889139652,0.0,0.0,0.0,-0.0103476392105221,60.0,-15.415894508361816,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302062988281,0.0,0.0,9.810645133256912e-05,293.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0001033108201227,291.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,7.630501931998879e-05,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0001033109438139,292.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,0.0004900620551779,289.59722900390625,294.1499938964844,267.4462890625,267.1103820800781,271.7227783203125,267.3004455566406,289.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164731361645865e-08,0.0010453171562403,-0.0282957889139652,0.0,0.0,0.0,-0.0103476392105221,60.0,-15.415894508361816,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,9.883070742944255e-05,293.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,0.0001040734932757,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.929443359375,0.0,0.0,7.686832395847887e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.0001040736096911,292.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,0.0004936798359267,289.5943908691406,294.1499938964844,267.5309143066406,267.1934509277344,271.6441955566406,267.3771057128906,289.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-15.45844268798828,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,9.883070742944255e-05,293.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,0.0001040734932757,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.929443359375,0.0,0.0,7.686832395847887e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.0001040736096911,292.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,0.0004936798359267,289.5943908691406,294.1499938964844,267.5309143066406,267.1934509277344,271.6441955566406,267.3771057128906,289.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-15.45844268798828,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,9.96142771327868e-05,293.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,0.0001048986305249,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,7.74777727201581e-05,291.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0001048987469403,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0004975939518772,289.5914611816406,294.1499938964844,267.6195983886719,267.280517578125,271.56817626953125,267.4633178710937,289.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043377045107718e-08,0.0010613803751766,-0.0332118272781372,0.0,0.0,0.0,-0.0112789599224925,60.0,-15.506420135498049,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,9.96142771327868e-05,293.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,0.0001048986305249,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,7.74777727201581e-05,291.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0001048987469403,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0004975939518772,289.5914611816406,294.1499938964844,267.6195983886719,267.280517578125,271.56817626953125,267.4633178710937,289.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043377045107718e-08,0.0010613803751766,-0.0332118272781372,0.0,0.0,0.0,-0.0112789599224925,60.0,-15.506420135498049,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,0.0001000259944703,293.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0001053321902872,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804016113281,0.0,0.0,7.779799489071593e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001053323139785,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,0.0004996505449526,289.5899658203125,294.1499938964844,267.6651611328125,267.3252258300781,271.5311279296875,267.50927734375,289.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.355636403133076e-08,0.0010657665552571,-0.0345538146793842,0.0,0.0,0.0,-0.0115332677960395,60.0,-15.532278060913086,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001004490623017,293.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,0.000105777697172,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,7.812705007381737e-05,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001057778208632,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,0.0005017638904973,289.58843994140625,294.1499938964844,267.7113647460937,267.3705749511719,271.49468994140625,267.5568542480469,289.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083485488924909e-08,0.0010702736908569,-0.0359325855970382,0.0,0.0,0.0,-0.011794582940638,60.0,-15.559277534484863,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80108642578125,0.0,0.0,0.0001013220025924,293.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.0001066969489329,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315124511719,0.0,0.0,7.88060060585849e-05,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001066970726242,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,0.0005061244009993,289.5853271484375,294.1499938964844,267.80517578125,267.462646484375,271.4237365722656,267.6557006835937,289.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.5171144340797582e-08,0.0010795734124258,-0.0387768894433975,0.0,0.0,0.0,-0.0123337786644697,60.0,-15.616019248962402,-0.0,-7.946545821369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80108642578125,0.0,0.0,0.0001013220025924,293.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.0001066969489329,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315124511719,0.0,0.0,7.88060060585849e-05,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001066970726242,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,0.0005061244009993,289.5853271484375,294.1499938964844,267.80517578125,267.462646484375,271.4237365722656,267.6557006835937,289.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.5171144340797582e-08,0.0010795734124258,-0.0387768894433975,0.0,0.0,0.0,-0.0123337786644697,60.0,-15.616019248962402,-0.0,-7.946545821369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.0001022157302941,293.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,0.0001076380867743,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,7.950112922117114e-05,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001076382031897,292.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,0.0005105887539684,289.5821228027344,294.1499938964844,267.8999938964844,267.55572509765625,271.355224609375,267.7578125,288.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891110869124,1.6284712245351333e-08,0.0010890947887673,-0.0416879877448082,0.0,0.0,0.0,-0.0128858191892504,60.0,-15.674965858459473,-0.0,-8.087347680429957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.0001022157302941,293.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,0.0001076380867743,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,7.950112922117114e-05,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001076382031897,292.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,0.0005105887539684,289.5821228027344,294.1499938964844,267.8999938964844,267.55572509765625,271.355224609375,267.7578125,288.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891110869124,1.6284712245351333e-08,0.0010890947887673,-0.0416879877448082,0.0,0.0,0.0,-0.0128858191892504,60.0,-15.674965858459473,-0.0,-8.087347680429957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369384765625,0.0,0.0,0.0001031084029818,293.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0001085781113943,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,8.019542292458937e-05,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0001085782278096,292.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,0.0005150478100404,289.5788269042969,294.1499938964844,267.9948425292969,267.6487731933594,271.289306640625,267.8613586425781,288.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986222187057,1.7396972751271278e-08,0.0010986048728227,-0.0445946268737316,0.0,0.0,0.0,-0.0134372105821967,60.0,-15.733859062194824,-0.0,-8.229216774680027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369384765625,0.0,0.0,0.0001031084029818,293.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0001085781113943,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,8.019542292458937e-05,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0001085782278096,292.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,0.0005150478100404,289.5788269042969,294.1499938964844,267.9948425292969,267.6487731933594,271.289306640625,267.8613586425781,288.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986222187057,1.7396972751271278e-08,0.0010986048728227,-0.0445946268737316,0.0,0.0,0.0,-0.0134372105821967,60.0,-15.733859062194824,-0.0,-8.229216774680027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0001039829148794,293.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.0001094990147976,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,8.087560127023607e-05,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001094991312129,292.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0005194161785766,289.5754089355469,294.1499938964844,268.088623046875,267.7408447265625,271.2259216308594,267.9646301269531,288.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079399846494,1.848662023462566e-08,0.0011079214746132,-0.0474410951137542,0.0,0.0,0.0,-0.0139773916453123,60.0,-15.790329933166504,-0.0,-8.369396198304457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0001039829148794,293.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.0001094990147976,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,8.087560127023607e-05,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001094991312129,292.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0005194161785766,289.5754089355469,294.1499938964844,268.088623046875,267.7408447265625,271.2259216308594,267.9646301269531,288.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079399846494,1.848662023462566e-08,0.0011079214746132,-0.0474410951137542,0.0,0.0,0.0,-0.0139773916453123,60.0,-15.790329933166504,-0.0,-8.369396198304457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
