time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855300,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889953613281,0.0,0.0,0.0001044268574332,293.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,0.0001099665096262,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,8.122088911477476e-05,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001099666260415,292.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902709960937,0.0,0.0,0.0005216337740421,289.5736694335937,294.1499938964844,268.13482666015625,267.7861633300781,271.1952209472656,268.0157165527344,288.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126700555905,1.9039788412555936e-08,0.0011126509634777,-0.0488856993615627,0.0,0.0,0.0,-0.0142516177147626,60.0,-15.817770957946776,-0.0,-8.441012511184456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730651855469,0.0,0.0,0.0001048705526045,293.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.0001104337425203,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,8.156598778441548e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001104338589357,292.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,0.0005238501471467,289.5718994140625,294.1499938964844,268.1803894042969,267.83087158203125,271.1651306152344,268.06622314453125,288.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173975653946,1.95926403989688e-08,0.0011173778912052,-0.050329178571701,0.0,0.0,0.0,-0.0145256882533431,60.0,-15.846083641052246,-0.0,-8.512891014333945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,0.0001056509208865,293.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892333984375,0.0,0.0,0.0001112555037252,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,8.217293361667544e-05,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001112556201405,292.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,0.0005277481977827,289.5682678222656,294.1499938964844,268.26910400390625,267.9179077148437,271.1068420410156,268.16473388671875,288.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257126461714,2.0565003922001785e-08,0.0011256921570748,-0.052867230027914,0.0,0.0,0.0,-0.0150077287107706,60.0,-15.896690368652344,-0.0,-8.64005187395378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,0.0001056509208865,293.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892333984375,0.0,0.0,0.0001112555037252,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,8.217293361667544e-05,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001112556201405,292.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,0.0005277481977827,289.5682678222656,294.1499938964844,268.26910400390625,267.9179077148437,271.1068420410156,268.16473388671875,288.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257126461714,2.0565003922001785e-08,0.0011256921570748,-0.052867230027914,0.0,0.0,0.0,-0.0150077287107706,60.0,-15.896690368652344,-0.0,-8.64005187395378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,0.0001062325391103,293.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863342285156,0.0,0.0,0.0001118679792853,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375427246094,0.0,0.0,8.262530900537968e-05,291.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001118680884246,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0005306535167619,289.5645751953125,294.1499938964844,268.35369873046875,268.0009155273437,271.0511169433594,268.25848388671875,288.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319101322442,2.128971665626977e-08,0.0011318888282403,-0.054758220911026,0.0,0.0,0.0,-0.0153669985011219,60.0,-15.924901962280272,-0.0,-8.73543797297316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,0.0001062325391103,293.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863342285156,0.0,0.0,0.0001118679792853,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375427246094,0.0,0.0,8.262530900537968e-05,291.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001118680884246,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0005306535167619,289.5645751953125,294.1499938964844,268.35369873046875,268.0009155273437,271.0511169433594,268.25848388671875,288.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319101322442,2.128971665626977e-08,0.0011318888282403,-0.054758220911026,0.0,0.0,0.0,-0.0153669985011219,60.0,-15.924901962280272,-0.0,-8.73543797297316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001066342083504,293.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.0001122909525292,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,8.293771679745987e-05,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001122910689446,292.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,0.0005326599348336,289.5607604980469,294.1499938964844,268.4331970214844,268.07891845703125,270.9978942871094,268.34649658203125,288.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361902579665,2.1790203419413966e-08,0.0011361684883013,-0.0560637973248958,0.0,0.0,0.0,-0.0156151112169027,60.0,-15.928457260131836,-0.0,-8.801616502296383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001066342083504,293.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.0001122909525292,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,8.293771679745987e-05,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001122910689446,292.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,0.0005326599348336,289.5607604980469,294.1499938964844,268.4331970214844,268.07891845703125,270.9978942871094,268.34649658203125,288.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361902579665,2.1790203419413966e-08,0.0011361684883013,-0.0560637973248958,0.0,0.0,0.0,-0.0156151112169027,60.0,-15.928457260131836,-0.0,-8.801616502296383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,0.0001068509955075,293.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802917480469,0.0,0.0,0.0001125192429753,291.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,8.310632983921096e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0001125193521147,292.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0005337428301572,289.5568542480469,294.1499938964844,268.5065612792969,268.1509094238281,270.9471740722656,268.4278869628906,288.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385004036128,2.2060310911342643e-08,0.0011384782847017,-0.0567682906985282,0.0,0.0,0.0,-0.0157490167766809,60.0,-15.90776824951172,-0.0,-8.837436382691521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,0.0001068509955075,293.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802917480469,0.0,0.0,0.0001125192429753,291.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,8.310632983921096e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0001125193521147,292.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0005337428301572,289.5568542480469,294.1499938964844,268.5065612792969,268.1509094238281,270.9471740722656,268.4278869628906,288.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385004036128,2.2060310911342643e-08,0.0011384782847017,-0.0567682906985282,0.0,0.0,0.0,-0.0157490167766809,60.0,-15.90776824951172,-0.0,-8.837436382691521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313720703125,0.0,0.0,0.0001069162535713,293.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.000112587964395,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583801269531,0.0,0.0,8.31570869195275e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0001125880808103,292.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,0.000534068851266,289.55487060546875,294.1499938964844,268.5406188964844,268.184326171875,270.9227294921875,268.4657897949219,288.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391956359148,2.2141614763882e-08,0.0011391735170036,-0.0569803342223167,0.0,0.0,0.0,-0.0157893225550651,60.0,-15.890192031860352,-0.0,-8.84823236901866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159606933594,0.0,0.0,0.0001069726713467,293.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,0.0001126473725889,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54278564453125,0.0,0.0,8.320096821989864e-05,291.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0001126474817283,292.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,0.0005343506345525,289.5528869628906,294.1499938964844,268.5727844238281,268.2158508300781,270.8988952636719,268.5017395019531,288.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397966882213,2.221189454587602e-08,0.0011397744528949,-0.0571636147797107,0.0,0.0,0.0,-0.0158241633325815,60.0,-15.870622634887695,-0.0,-8.857569611109285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,0.0001070699727279,293.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,0.0001127498399,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,8.327664545504376e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001127499417634,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57110595703125,0.0,0.0,0.0005348366685211,289.548828125,294.1499938964844,268.6307983398437,268.2727966308594,270.8526306152344,268.5684814453125,288.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.233311136023985e-08,0.0011408108985051,-0.0574797242879867,0.0,0.0,0.0,-0.0158842541277408,60.0,-15.830860137939451,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,0.0001070699727279,293.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,0.0001127498399,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,8.327664545504376e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001127499417634,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57110595703125,0.0,0.0,0.0005348366685211,289.548828125,294.1499938964844,268.6307983398437,268.2727966308594,270.8526306152344,268.5684814453125,288.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.233311136023985e-08,0.0011408108985051,-0.0574797242879867,0.0,0.0,0.0,-0.0158842541277408,60.0,-15.830860137939451,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,0.000107113890408,293.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707092285156,0.0,0.0,0.0001127960858866,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,8.331080607604235e-05,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.000112796195026,292.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0005350560531951,289.544677734375,294.1499938964844,268.6796264648437,268.3207092285156,270.8084411621094,268.6261291503906,288.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387808940038667e-08,0.0011412787716835,-0.0576223582029342,0.0,0.0,0.0,-0.0159113705158233,60.0,-15.79103660583496,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,0.000107113890408,293.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707092285156,0.0,0.0,0.0001127960858866,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,8.331080607604235e-05,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.000112796195026,292.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0005350560531951,289.544677734375,294.1499938964844,268.6796264648437,268.3207092285156,270.8084411621094,268.6261291503906,288.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387808940038667e-08,0.0011412787716835,-0.0576223582029342,0.0,0.0,0.0,-0.0159113705158233,60.0,-15.79103660583496,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.0001071188235073,293.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,0.0001128012809203,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,8.331464050570503e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0001128013900597,292.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0005350807332433,289.5404663085937,294.1499938964844,268.7182312011719,268.35858154296875,270.7659606933594,268.6746520996094,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413535103201,2.239392671299356e-08,0.0011413311585783,-0.0576383136212825,0.0,0.0,0.0,-0.0159144047647714,60.0,-15.751856803894045,-0.0,-8.88177780211663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.0001071188235073,293.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,0.0001128012809203,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,8.331464050570503e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0001128013900597,292.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0005350807332433,289.5404663085937,294.1499938964844,268.7182312011719,268.35858154296875,270.7659606933594,268.6746520996094,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413535103201,2.239392671299356e-08,0.0011413311585783,-0.0576383136212825,0.0,0.0,0.0,-0.0159144047647714,60.0,-15.751856803894045,-0.0,-8.88177780211663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,0.0001071055448846,293.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,0.0001127872965298,291.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206237792969,0.0,0.0,8.33043159218505e-05,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0001127873983932,292.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,0.0005350143765099,289.53619384765625,294.1499938964844,268.74560546875,268.3854064941406,270.7250366210937,268.7124938964844,288.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412117164582,2.2377347974611442e-08,0.0011411893647164,-0.0575950779020786,0.0,0.0,0.0,-0.0159061849117279,60.0,-15.71682071685791,-0.0,-8.879571566922095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,0.0001071055448846,293.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,0.0001127872965298,291.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206237792969,0.0,0.0,8.33043159218505e-05,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0001127873983932,292.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,0.0005350143765099,289.53619384765625,294.1499938964844,268.74560546875,268.3854064941406,270.7250366210937,268.7124938964844,288.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412117164582,2.2377347974611442e-08,0.0011411893647164,-0.0575950779020786,0.0,0.0,0.0,-0.0159061849117279,60.0,-15.71682071685791,-0.0,-8.879571566922095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.0001070979196811,293.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,0.0001127792638726,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,8.329837874043733e-05,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.000112779365736,292.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,0.000534976250492,289.5340270996094,294.1499938964844,268.7547302246094,268.3943786621094,270.7050476074219,268.72723388671875,288.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411303421482,2.236782492559541e-08,0.0011411078739911,-0.057570245116949,0.0,0.0,0.0,-0.0159014649689197,60.0,-15.70191478729248,-0.0,-8.878304669224235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36590576171875,0.0,0.0,0.0001070935250027,293.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0001127746363636,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.390869140625,0.0,0.0,8.329496631631628e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.000112774738227,292.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,0.0005349543062038,289.5318298339844,294.1499938964844,268.7606811523437,268.40020751953125,270.68536376953125,268.73883056640625,288.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410833103582,2.2362334206604828e-08,0.0011410609586164,-0.057555928826332,0.0,0.0,0.0,-0.0158987436443567,60.0,-15.68961238861084,-0.0,-8.877574231291876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367919921875,0.0,0.0,0.0001071000588126,293.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,0.0001127815194195,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,8.330004493473098e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,0.0001127816212829,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0005349869607016,289.52740478515625,294.1499938964844,268.76251220703125,268.4020080566406,270.6465759277344,268.7537841796875,288.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370446828290372e-08,0.0011411302257329,-0.0575770810246467,0.0,0.0,0.0,-0.0159027632325887,60.0,-15.672828674316406,-0.0,-8.878653545707493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367919921875,0.0,0.0,0.0001071000588126,293.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,0.0001127815194195,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,8.330004493473098e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,0.0001127816212829,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0005349869607016,289.52740478515625,294.1499938964844,268.76251220703125,268.4020080566406,270.6465759277344,268.7537841796875,288.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370446828290372e-08,0.0011411302257329,-0.0575770810246467,0.0,0.0,0.0,-0.0159027632325887,60.0,-15.672828674316406,-0.0,-8.878653545707493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0001071412916644,293.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,0.0001128249350585,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,8.333211007993668e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.000112825036922,292.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,0.0005351928994059,289.5228881835937,294.1499938964844,268.75,268.3897399902344,270.60845947265625,268.7546691894531,288.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421794199090083e-08,0.0011415692279115,-0.0577109828591346,0.0,0.0,0.0,-0.0159282181411981,60.0,-15.67136573791504,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0001071412916644,293.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,0.0001128249350585,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,8.333211007993668e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.000112825036922,292.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,0.0005351928994059,289.5228881835937,294.1499938964844,268.75,268.3897399902344,270.60845947265625,268.7546691894531,288.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421794199090083e-08,0.0011415692279115,-0.0577109828591346,0.0,0.0,0.0,-0.0159282181411981,60.0,-15.67136573791504,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0001072242594091,293.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001129123047576,291.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,8.339664782397449e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.000112912406621,292.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0005356073961593,289.518310546875,294.1499938964844,268.7300109863281,268.3701171875,270.5707397460937,268.7440490722656,288.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-15.683761596679688,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0001072242594091,293.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001129123047576,291.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,8.339664782397449e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.000112912406621,292.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0005356073961593,289.518310546875,294.1499938964844,268.7300109863281,268.3701171875,270.5707397460937,268.7440490722656,288.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-15.683761596679688,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,0.000107347688754,293.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,0.0001130422897404,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748413085937,0.0,0.0,8.349264680873603e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0001130423843278,292.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,0.0005362239317037,289.513671875,294.1499938964844,268.7099914550781,268.3504943847656,270.5333251953125,268.7274780273437,288.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267893428609113e-08,0.0011437673820182,-0.0583814680576324,0.0,0.0,0.0,-0.016055691987276,60.0,-15.705083847045898,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,0.000107347688754,293.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,0.0001130422897404,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748413085937,0.0,0.0,8.349264680873603e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0001130423843278,292.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,0.0005362239317037,289.513671875,294.1499938964844,268.7099914550781,268.3504943847656,270.5333251953125,268.7274780273437,288.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267893428609113e-08,0.0011437673820182,-0.0583814680576324,0.0,0.0,0.0,-0.016055691987276,60.0,-15.705083847045898,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,0.0001074250540114,293.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0001131237586378,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,8.355281897820532e-05,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,0.0001131238532252,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.0005366104305721,289.51129150390625,294.1499938964844,268.70001220703125,268.3406677246094,270.5147705078125,268.7182006835937,288.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446141870692,2.277532651362436e-08,0.0011445914860814,-0.0586327910423278,0.0,0.0,0.0,-0.0161034762859344,60.0,-15.718213081359863,-0.0,-8.932607187261966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0001075097607099,293.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.0001132129546022,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,8.361870277440175e-05,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001132130491896,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,0.0005370335420593,289.5089111328125,294.1499938964844,268.69000244140625,268.33087158203125,270.4962463378906,268.70867919921875,288.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145516638644,2.28808634261668e-08,0.0011454937048256,-0.0589079372584819,0.0,0.0,0.0,-0.016155794262886,60.0,-15.73243522644043,-0.0,-8.946697249712089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001077059641829,293.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,0.0001134195626946,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,8.377130143344402e-05,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.000113419657282,292.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.0005380135844461,289.5041198730469,294.1499938964844,268.6700134277344,268.3112487792969,270.4594116210937,268.68902587890625,288.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476067593321,2.312532210169138e-08,0.001147583592683,-0.0595452263951301,0.0,0.0,0.0,-0.0162769798189401,60.0,-15.765172004699709,-0.0,-8.979377952300639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001077059641829,293.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,0.0001134195626946,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,8.377130143344402e-05,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.000113419657282,292.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.0005380135844461,289.5041198730469,294.1499938964844,268.6700134277344,268.3112487792969,270.4594116210937,268.68902587890625,288.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476067593321,2.312532210169138e-08,0.001147583592683,-0.0595452263951301,0.0,0.0,0.0,-0.0162769798189401,60.0,-15.765172004699709,-0.0,-8.979377952300639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001079313151421,293.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,0.0001136568680522,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,8.39465792523697e-05,291.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.0001136569626396,292.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,0.0005391392624005,289.49920654296875,294.1499938964844,268.6499938964844,268.2916259765625,270.4228820800781,268.66900634765625,288.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500074760988,2.340610549822486e-08,0.0011499840766191,-0.0602771304547786,0.0,0.0,0.0,-0.0164161752909421,60.0,-15.802725791931152,-0.0,-9.016988400389893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001079313151421,293.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,0.0001136568680522,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,8.39465792523697e-05,291.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.0001136569626396,292.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,0.0005391392624005,289.49920654296875,294.1499938964844,268.6499938964844,268.2916259765625,270.4228820800781,268.66900634765625,288.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500074760988,2.340610549822486e-08,0.0011499840766191,-0.0602771304547786,0.0,0.0,0.0,-0.0164161752909421,60.0,-15.802725791931152,-0.0,-9.016988400389893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001081786613212,293.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,0.0001139173400588,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,8.413895557168871e-05,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,0.0001139174346462,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,0.0005403748364187,289.4942321777344,294.1499938964844,268.6300048828125,268.2720031738281,270.3865966796875,268.6488647460937,288.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152642769739,2.3714303409860804e-08,0.0011526190210133,-0.061080377548933,0.0,0.0,0.0,-0.0165689587593078,60.0,-15.844021797180176,-0.0,-9.05836046172226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001081786613212,293.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,0.0001139173400588,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,8.413895557168871e-05,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,0.0001139174346462,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,0.0005403748364187,289.4942321777344,294.1499938964844,268.6300048828125,268.2720031738281,270.3865966796875,268.6488647460937,288.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152642769739,2.3714303409860804e-08,0.0011526190210133,-0.061080377548933,0.0,0.0,0.0,-0.0165689587593078,60.0,-15.844021797180176,-0.0,-9.05836046172226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001084399336832,293.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,0.00011419247312,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,8.434217306785285e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,0.0001141925677075,292.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,0.0005416799103841,289.4891662597656,294.1499938964844,268.6099853515625,268.2523803710937,270.3505554199219,268.6286315917969,288.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554263764992,2.4039854551460852e-08,0.0011554022785276,-0.0619287304580211,0.0,0.0,0.0,-0.0167303476482629,60.0,-15.888020515441896,-0.0,-9.102165421381869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
